Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,27.86089,27.86089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038539,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,27.70531,27.70531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038539,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.00349,30.48829,27.49373,70.37093,70.37093,81,0,22.761,70.37093,15.63642,0,0,0,11.00349,0,0,10.62907,10.09762,354.1758,0,21.10111,0,21.10111,104.0184,24.76625,0.1039085,77.40802,8.802794,81,11.00349
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.57637,33.73301,28.02269,19.24736,19.24736,81,0,22.761,19.24736,106.9049,0,0,0,20.57637,0,0,61.75264,58.665,333.0747,18.991,79.24137,0,79.24137,179.1934,42.66501,0.1040378,21.1721,16.46109,81,39.56737
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,32.73246,38.49586,29.14285,44.65429,44.65429,0,-1,0,44.65429,73.30196,0,7.105427E-15,0,32.73246,47.00451,44.65429,0,0,253.8333,90.30824,0,14.27205,-14.27205,164.1494,39.0831,0.1040378,49.11972,26.18597,0,123.0407
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,54.0638,46.80513,30.52439,19.49692,19.49692,0,-1,0,19.49692,277.2941,0,0,0,54.0638,20.52307,19.49692,0,0,269.6912,76.03619,33.54073,0,33.54073,195.9689,46.65916,0.1039868,21.44661,43.25104,0,130.1
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,49.38361,46.73991,31.8748,59.73156,59.73156,0,-1,0,59.73156,82.67592,0,0,0,49.38361,62.87532,59.73156,0,0,236.1504,106.2228,0,13.49171,-13.49171,181.7474,43.2731,0.1039868,65.70471,39.50689,0,155.6065
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,49.45352,48.15471,33.13187,28.07421,28.07421,0,-1,0,28.07421,176.1528,0,0,0,49.45352,29.55181,28.07421,0,0,251.1412,92.73114,19.90172,0,19.90172,200.6278,47.76843,0.1039566,30.88164,39.56282,0,142.1847
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,58.60429,52.77664,34.42628,30.6886,30.6886,0,-1,0,30.6886,190.9644,0,0,0,58.60429,32.30379,30.6886,0,0,231.2395,110.6427,26.3005,0,26.3005,225.5786,53.7091,0.1039167,33.75746,46.88343,0,169.247
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,64.99255,55.92545,35.14194,64.47544,64.47544,0,-1,0,64.47544,100.802,0,0,2.222983,64.99255,67.86888,64.47544,0,0,204.939,134.3131,0,2.876331,-2.876331,222.5467,52.98721,0.1039167,70.92298,51.99404,0,199.3057
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,47.61554,50.03342,35.39087,27.35479,27.35479,0,-1,0,27.35479,174.0666,0,0,0,47.61554,28.79451,27.35479,0,0,208.1349,131.4368,18.82103,0,18.82103,240.4019,57.23844,0.1038881,30.09027,38.09243,0,179.0524
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,23.68622,42.68731,35.73936,0,0,0,-1,0,0,0,0,0,0,23.68622,0,0,0,0,189.3139,148.3757,23.68622,0,23.68622,262.8727,62.5886,0.1038522,0,18.94897,0,172.062
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.36949,39.26674,35.4282,30.57266,30.57266,0,-1,0,30.57266,43.73019,0,3.552714E-15,0,13.36949,32.18175,30.57266,0,0,165.6277,169.6933,0,18.81227,-18.81227,243.0428,57.86721,0.1038522,33.62993,10.69559,0,183.0628
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.356669,35.29828,34.35783,22.31883,22.31883,0,-1,0,22.31883,15.03963,0,0,0,3.356669,23.49351,22.31883,0,0,186.5302,150.8811,0,20.13684,-20.13684,221.8167,52.81339,0.1038522,24.55071,2.685335,0,154.2377
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,33.41191,33.41191,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,208.9044,130.7442,0,41.77537,-41.77537,177.7816,42.32886,0.1038522,43.65526,0,0,130.7442
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,32.53445,32.53445,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,255.3215,88.96886,0,40.05269,-40.05269,135.5623,32.27668,0.1038522,41.85506,0,0,88.96886
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,31.57609,31.57609,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,0,0,37.9045,36.00927,0,0,299.8245,48.91617,0,37.9045,-37.9045,95.60749,22.76364,0.1038522,39.6102,0,0,48.91617
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,30.7173,30.7173,5.346505,5.346505,0,-1,0,5.346505,0,0,8.881784E-16,0,0,5.6279,5.346505,0,0,341.9406,11.01167,0,5.6279,-5.6279,89.67516,21.35119,0.1038522,5.881155,0,0,11.01167
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,30.11988,30.11988,4.819404,4.819404,0,-1,0,4.819404,0,0,0,0.1867596,0,5.073057,4.819404,0,0,348.1938,5.383773,0,5.073057,-5.073057,84.32769,20.07798,0.1038522,5.301344,0,0,5.383773
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,29.64693,29.64693,22.87313,0.2951808,0,-1,0,0.2951808,0,0,22.57795,24.86526,0,0.3107166,0.2951808,0,0,353.8306,0.3107166,0,0.3107166,-0.3107166,84.00017,20,0.1038522,25.16044,0,0,0.3107166
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,29.16152,29.16152,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038522,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,28.73835,28.73835,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038522,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,28.43964,28.43964,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038522,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,28.1596,28.1596,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038522,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,27.86089,27.86089,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1039842,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,27.70531,27.70531,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1040933,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.55605,31.49782,27.5124,27.58422,27.58422,81,0,22.761,27.58422,52.76947,0,0,0,14.55605,0,0,53.41578,50.745,216.7758,123.66,65.30104,0,65.30104,276.2993,65.78541,0.1042429,30.34264,11.64484,81,138.216
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,34.2619,37.76879,28.02269,24.81789,24.81789,81,0,22.761,24.81789,138.0532,0,0,0,34.2619,0,0,56.18211,53.373,151.4748,182.4309,87.6349,0,87.6349,359.437,85.58007,0.1043583,27.29968,27.40952,81,216.6928
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,59.6808,47.15576,29.14285,0,0,0,-1,0,0,0,0,0,0,59.6808,0,0,0,0,63.83987,261.3023,59.6808,0,59.6808,416.0552,99.06056,0.1042679,0,47.74464,0,320.9832
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,82.58322,57.15313,30.52439,44.21872,44.21872,0,-1,0,44.21872,186.7608,31.87814,0,0,82.58322,46.54602,44.21872,0,0,4.159064,315.0151,4.159064,0,4.159064,420.0009,100,0.1042616,48.64059,66.06658,0,397.5983
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,93.2212,63.2314,31.88725,2.88473,2.88473,0,-1,0,2.88473,3231.54,90.18464,0,0,93.2212,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1042616,3.173203,74.57696,0,411.9794
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,94.17087,65.27205,33.15054,35.33255,35.33255,0,-1,0,35.33255,266.5272,56.97871,0,0,94.17087,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1042616,38.86581,75.33669,0,412.9291
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,96.63912,68.04898,34.42628,15.69809,15.69809,0,-1,0,15.69809,615.6105,80.11481,0,0,96.63912,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1042616,17.2679,77.31129,0,415.3973
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,88.33543,65.29697,35.16061,47.70924,47.70924,0,-1,0,47.70924,185.1537,38.11517,0,0,88.33543,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1042616,52.48017,70.66834,0,407.0937
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,75.84068,60.41582,35.40953,52.98373,52.98373,0,-1,0,52.98373,143.1396,20.06833,0,0,75.84068,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1042616,58.2821,60.67255,0,394.5989
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,52.14862,52.00364,35.75803,3.785007,3.785007,0,-1,0,3.785007,1377.768,48.1644,0,0,52.14862,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1042616,4.163507,41.71889,0,370.9069
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.75479,41.18068,35.44065,59.04846,59.04846,0,-1,0,59.04846,33.45521,0,0,0,19.75479,62.15627,59.04846,0,0,0,318.7582,0,42.40149,-42.40149,375.3058,89.35833,0.1042616,64.9533,15.80383,0,338.513
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.264619,35.29112,34.3765,67.69714,67.69714,0,-1,0,67.69714,4.822387,0,1.421085E-14,5.76686,3.264619,71.26015,67.69714,0,0,47.11276,276.3568,0,67.99554,-67.99554,303.6322,72.29323,0.1042616,74.46686,2.611695,0,279.6214
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,33.43058,33.43058,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,122.6634,208.3612,0,50.1584,-50.1584,250.7606,59.70478,0.1042616,52.41553,0,0,208.3612
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,32.53445,32.53445,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,178.3949,158.2028,0,18.90597,-18.90597,230.8319,54.95987,0.1042616,19.75674,0,0,158.2028
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,31.57609,31.57609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4016,139.2968,0,0,0,230.8319,54.95987,0.1042616,0,0,0,139.2968
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,30.69863,30.69863,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,199.4016,139.2968,0,8.96407,-8.96407,221.383,52.71012,0.1042616,9.367454,0,0,139.2968
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,30.08877,30.08877,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,209.3616,130.3328,0,7.801401,-7.801401,213.1596,50.75217,0.1042616,8.152464,0,0,130.3328
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,29.61581,29.61581,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,218.0298,122.5314,0,24.7295,-24.7295,187.0924,44.54572,0.1042616,25.84233,0,0,122.5314
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,29.14285,29.14285,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,245.5071,97.80186,0,21.26405,-21.26405,164.6781,39.209,0.1042616,22.22093,0,0,97.80186
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,28.73835,28.73835,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,269.1338,76.53781,0,12.93684,-12.93684,151.0415,35.96218,0.1042616,13.519,0,0,76.53781
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.5081,63.60097,0,0,0,151.0415,35.96218,0.1042616,0,0,0,63.60097
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,28.1596,28.1596,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,283.5081,63.60097,0,48.91865,-48.91865,99.4767,23.68488,0.1042616,51.11998,0,0,63.60097
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,27.86089,27.86089,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,337.8621,14.68232,64.28761,0,64.28761,160.4653,38.20594,0.104412,14.66172,0,81,14.68232
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,27.72398,27.72398,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,273.5745,72.54117,55.00969,0,55.00969,212.6521,50.63134,0.1045647,25.40457,0,81,72.54117
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.8128,30.45447,27.5124,26.93072,26.93072,81,0,22.761,26.93072,40.15044,0,0,0,10.8128,0,0,54.06928,51.36581,218.5648,122.0499,62.17862,0,62.17862,271.6399,64.67603,0.1047179,29.62379,8.650244,81,132.8627
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.07814,32.48215,28.05381,4.681004,4.681004,76.9968,0,21.74819,4.681004,343.4764,0,0,0,16.07814,0,0,72.31579,68.7,156.3862,178.0107,84.77814,0,84.77814,352.0675,83.82542,0.1048202,5.149105,12.86252,81,194.0888
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,34.15163,38.96067,29.17397,0,0,0,-1,0,0,0,0,0,0,34.15163,0,0,0,0,71.60806,254.311,34.15163,0,34.15163,384.4666,91.53947,0.1047684,0,27.3213,0,288.4626
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,26.901,38.24916,30.57417,46.1475,46.1475,0,-1,0,46.1475,58.29352,0,0,0,26.901,48.57631,46.1475,0,0,37.45642,285.0475,0,21.67531,-21.67531,361.6188,86.09953,0.1047684,50.76225,21.5208,0,311.9485
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,42.59651,44.58998,31.94326,22.78106,22.78106,0,-1,0,22.78106,186.9821,0,0,0,42.59651,23.98007,22.78106,0,0,61.5401,263.3721,18.61644,0,18.61644,379.2799,90.30455,0.1047402,25.05917,34.07721,0,305.9686
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,40.73604,45.37405,33.219,35.03469,35.03469,0,-1,0,35.03469,116.2735,0,0,0,40.73604,36.87862,35.03469,0,0,42.92366,280.1269,3.857424,0,3.857424,382.9394,91.17586,0.1047344,38.53815,32.58883,0,320.863
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.78058,38.43083,34.49474,5.426258,5.426258,0,-1,0,5.426258,253.9611,0,0,0,13.78058,5.711851,5.426258,0,0,39.06623,283.5986,8.068731,0,8.068731,390.594,92.99839,0.1047222,5.968884,11.02447,0,297.3792
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.254718,36.70157,35.21662,42.4992,42.4992,0,-1,0,42.4992,12.36428,0,7.105427E-15,0,5.254718,44.736,42.4992,0,0,30.99751,290.8605,0,39.48128,-39.48128,348.9771,83.08962,0.1047222,46.74911,4.203774,0,296.1152
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,17.35157,40.49823,35.47799,16.24533,16.24533,0,-1,0,16.24533,106.8096,0,0,0,17.35157,17.10035,16.24533,0,0,74.86559,251.3792,0.2512217,0,0.2512217,349.2154,83.14636,0.1047218,17.86987,13.88126,0,268.7308
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,24.56156,43.07371,35.85137,0,0,0,-1,0,0,0,0,0,0,24.56156,0,0,0,0,74.61437,251.6053,24.56156,0,24.56156,372.5166,88.69424,0.1046847,0,19.64925,0,276.1668
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.48455,40.87603,35.51532,52.82075,52.82075,0,-1,0,52.82075,34.99486,0,7.105427E-15,0,18.48455,55.60079,52.82075,0,0,50.05281,273.7107,0,37.11624,-37.11624,333.3926,79.37904,0.1046847,58.10282,14.78764,0,292.1953
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.955349,35.55488,34.44495,25.75865,25.75865,0,-1,0,25.75865,15.35542,0,3.552714E-15,0,3.955349,27.11437,25.75865,0,0,91.29308,236.5945,0,23.15902,-23.15902,308.9809,73.56673,0.1046847,28.33451,3.164279,0,240.5498
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,33.48037,33.48037,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,117.0253,213.4354,0,52.2308,-52.2308,253.9248,60.45816,0.1046847,54.58119,0,0,213.4354
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,32.57179,32.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.0595,161.2046,0,0,0,253.9248,60.45816,0.1046847,0,0,0,161.2046
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,31.59476,31.59476,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,175.0595,161.2046,0,12.40222,-12.40222,240.8517,57.34553,0.1046847,12.96031,0,0,161.2046
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,30.69863,30.69863,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,188.8398,148.8024,0,57.0883,-57.0883,180.6753,43.01785,0.1046847,59.65728,0,0,148.8024
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,30.10744,30.10744,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,252.2712,91.71412,0,26.94494,-26.94494,152.2729,36.25537,0.1046847,28.15746,0,0,91.71412
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,29.63448,29.63448,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,282.2101,64.76917,0,38.39103,-38.39103,111.8052,26.62023,0.1046847,40.11863,0,0,64.76917
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,29.14285,29.14285,23.19067,23.19067,0,-1,0,23.19067,0,0,3.552714E-15,0.4505013,0,24.41123,23.19067,0,0,324.8668,26.37814,0,24.41123,-24.41123,86.07347,20.49364,0.1046847,25.50974,0,0,26.37814
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,28.73835,28.73835,41.4125,1.868566,0,-1,0,1.868566,0,0,39.54394,43.68519,0,1.966911,1.868566,0,0,351.9904,1.966911,0,1.966911,-1.966911,84.00017,20,0.1046847,45.55375,0,0,1.966911
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,28.45831,28.45831,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046847,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,28.1596,28.1596,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046847,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,27.86089,27.86089,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1048232,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,27.72398,27.72398,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1049277,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.93857,33.04124,27.53107,10.19639,10.19639,81,0,22.761,10.19639,195.5453,0,0,0,19.93857,0,0,70.8036,67.26343,247.5375,95.97449,87.202,0,87.202,267.8932,63.78398,0.1050419,11.21603,15.95086,81,115.9131
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,42.61957,40.37524,28.05381,41.02812,41.02812,81,0,22.761,41.02812,103.8789,0,0,0,42.61957,0,0,39.97188,37.97329,160.3355,174.4563,80.59285,0,80.59285,344.3503,81.98801,0.1051658,45.13093,34.09565,81,217.0759
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,65.80418,49.33662,29.19264,2.090213,2.090213,0,-1,0,2.090213,3148.205,0,0,0,65.80418,2.200224,2.090213,0,0,79.74263,246.9899,63.60395,0,63.60395,404.6903,96.35465,0.1050697,2.299234,52.64334,0,312.794
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,81.20871,56.69775,30.59284,0,0,0,-1,0,0,0,65.07003,0,0,81.20871,0,0,0,0,16.13868,304.2334,16.13868,0,16.13868,420.0009,100,0.1050453,0,64.96696,0,385.4421
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,78.49517,57.29723,31.96193,20.79474,20.79474,0,-1,0,20.79474,377.4761,56.60597,0,0,78.49517,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1050453,22.87422,62.79614,0,397.2534
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,92.28468,64.58123,33.25634,66.35017,66.35017,0,-1,0,66.35017,139.0873,22.4424,0,4.285182,92.28468,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.1050453,72.98518,73.82774,0,411.0429
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,89.80531,65.15858,34.55074,0,0,0,-1,0,0,0,89.80531,0,0,89.80531,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050453,0,71.84425,0,408.5635
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,73.19299,59.17628,35.24773,0,0,0,-1,0,0,0,73.19299,0,0,73.19299,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050453,0,58.55439,0,391.9512
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,39.58494,47.48859,35.51532,0,0,0,-1,0,0,0,39.58494,0,0,39.58494,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050453,0,31.66795,0,358.3432
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,35.57356,46.57954,35.88249,18.12457,18.12457,0,-1,0,18.12457,196.2725,16.49506,0,0,35.57356,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1050453,19.93703,28.45885,0,354.3318
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.46642,39.14158,35.56511,7.694574,7.694574,0,-1,0,7.694574,162.0157,4.366866,0,0,12.46642,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1050453,8.464031,9.973134,0,331.2246
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.768419,35.52087,34.46362,76.58162,68.7,0,-1,0,68.7,5.485326,1.421085E-14,7.881621,15.53978,3.768419,72.31579,68.7,0,0,0,318.7582,0,68.54737,-68.54737,347.7456,82.79639,0.1050453,84.23978,3.014735,0,322.5266
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,33.48037,33.48037,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.16374,250.2109,0,48.93847,-48.93847,296.1599,70.51412,0.1050453,51.14069,0,0,250.2109
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,32.55312,32.55312,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.5398,201.2724,0,49.47922,-49.47922,244.0042,58.09613,0.1050453,51.70578,0,0,201.2724
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,31.57609,31.57609,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.5167,151.7932,0,43.54405,-43.54405,198.1048,47.16771,0.1050453,45.50353,0,0,151.7932
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,30.67996,30.67996,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,233.899,108.2491,0,19.89714,-19.89714,177.1313,42.17405,0.1050453,20.79251,0,0,108.2491
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,30.08877,30.08877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0069,88.35199,0,0,0,177.1313,42.17405,0.1050453,0,0,0,88.35199
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0069,88.35199,0,0,0,177.1313,42.17405,0.1050453,0,0,0,88.35199
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,29.14285,29.14285,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.0069,88.35199,0,19.56911,-19.56911,156.5037,37.26271,0.1050453,20.44973,0,0,88.35199
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,28.75702,28.75702,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,277.7504,68.78288,0,42.26572,-42.26572,111.9517,26.65512,0.1050453,44.16767,0,0,68.78288
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,28.45831,28.45831,26.39879,25.1913,0,-1,0,25.1913,0,0,1.207489,3.847368,0,26.51716,25.1913,0,0,324.7123,26.51716,0,26.51716,-26.51716,84.00017,20,0.1050453,29.03867,0,0,26.51716
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,28.1596,28.1596,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050453,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,27.87956,27.87956,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1051895,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,27.74265,27.74265,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1052707,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.378544,28.45815,27.54974,4.919581,4.919581,77.23537,0,21.80855,4.919581,68.67543,0,0,0,3.378544,0,0,72.31579,68.7,257.5503,86.96296,72.07854,0,72.07854,244.0469,58.10629,0.1053915,5.411539,2.702835,81,90.34151
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.955705,29.68555,28.07248,8.96653,8.96653,81,0,22.761,8.96653,66.42152,0,0,0,5.955705,0,0,72.03347,68.43179,185.4718,151.8336,74.3875,0,74.3875,314.6171,74.90868,0.1055238,9.863183,4.764564,81,157.7894
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.33568,32.87434,29.19264,17.36462,17.36462,0,-1,0,17.36462,76.79796,0,0,0,13.33568,18.27855,17.36462,0,0,111.0843,218.7824,0,4.942875,-4.942875,309.4068,73.66814,0.1055238,19.10109,10.66854,0,232.1181
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.4267,33.50104,30.61151,26.35493,26.35493,0,-1,0,26.35493,39.5626,0,3.552714E-15,0,10.4267,27.74203,26.35493,0,0,116.5763,213.8395,0,17.31533,-17.31533,291.1548,69.32245,0.1055238,28.99042,8.341357,0,224.2662
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.634225,33.8353,31.99304,0,0,0,-1,0,0,0,0,0,0,6.634225,0,0,0,0,135.8156,196.5242,6.634225,0,6.634225,297.4486,70.82096,0.1055138,0,5.30738,0,203.1584
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.46246,37.39187,33.28745,0,0,0,-1,0,0,0,0,0,0,14.46246,0,0,0,0,129.1814,202.495,14.46246,0,14.46246,311.1689,74.08769,0.105492,0,11.56997,0,216.9575
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,37.92441,45.93899,34.58186,17.5331,17.5331,0,-1,0,17.5331,216.3017,0,0,0,37.92441,18.4559,17.5331,0,0,114.7189,215.5112,19.46851,0,19.46851,329.6384,78.48517,0.1054626,19.28642,30.33953,0,253.4356
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,27.20168,43.31462,35.30374,20.42271,20.42271,0,-1,0,20.42271,133.1933,0,0,0,27.20168,21.49759,20.42271,0,0,95.2504,233.0329,5.704093,0,5.704093,335.0497,79.77359,0.105454,22.46498,21.76135,0,260.2346
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,15.29417,39.95648,35.54644,77.73674,68.7,0,-1,0,68.7,22.26226,0,9.03674,16.81041,15.29417,72.31579,68.7,0,0,89.5463,238.1665,0,57.02161,-57.02161,274.9437,65.46265,0.105454,85.51041,12.23534,0,253.4607
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.96887,39.35183,35.9136,31.54328,31.54328,0,-1,0,31.54328,37.94427,0,3.552714E-15,0,11.96887,33.20345,31.54328,0,0,152.9037,181.1449,0,21.23458,-21.23458,252.5605,60.13333,0.105454,34.69761,9.575096,0,193.1138
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.36719,39.40632,35.56511,18.68519,18.68519,0,-1,0,18.68519,71.53898,0,0,0,13.36719,19.66862,18.68519,0,0,176.4976,159.9104,0,6.301427,-6.301427,245.9182,58.55183,0.105454,20.55371,10.69376,0,173.2775
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.763938,35.51961,34.46362,56.68181,56.68181,0,-1,0,56.68181,6.64047,0,7.105427E-15,0,3.763938,59.66506,56.68181,0,0,183.4992,153.6089,0,55.90112,-55.90112,186.9932,44.52211,0.105454,62.34999,3.011151,0,157.3729
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,33.48037,33.48037,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,245.6116,97.7078,0,12.69644,-12.69644,173.61,41.33563,0.105454,13.26779,0,0,97.7078
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,32.57179,32.57179,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,259.7188,85.01136,0,22.88577,-22.88577,149.4863,35.5919,0.105454,23.91562,0,0,85.01136
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,31.57609,31.57609,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,285.1474,62.12559,0,37.30345,-37.30345,110.165,26.22971,0.105454,38.98211,0,0,62.12559
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,30.67996,30.67996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.5956,24.82214,0,0,0,110.165,26.22971,0.105454,0,0,0,24.82214
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,30.08877,30.08877,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,326.5956,24.82214,0,20.0269,-20.0269,89.05479,21.20348,0.105454,20.92811,0,0,24.82214
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,29.63448,29.63448,53.99096,4.55548,0,-1,0,4.55548,0,0,49.43548,54.83458,0,4.795242,4.55548,0,0,348.8477,4.795242,0,4.795242,-4.795242,84.00017,20,0.105454,59.39006,0,0,4.795242
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,29.16152,29.16152,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105454,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,28.77569,28.77569,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105454,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,28.47698,28.47698,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105454,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,28.17827,28.17827,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105454,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,27.89823,27.89823,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1055957,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,27.76132,27.76132,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1057011,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.921841,27.81532,27.56841,24.57924,24.57924,81,0,22.761,24.57924,3.750487,0,0,0,0.921841,0,0,56.42076,53.59972,217.5345,122.9772,54.52156,0,54.52156,265.3532,63.17921,0.1058487,27.03716,0.7374728,81,123.8991
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.078629,30.56297,28.09115,39.66845,39.66845,81,0,22.761,39.66845,22.88627,0,0,0,9.078629,0,0,41.33155,39.26497,163.0129,172.0466,48.3436,0,48.3436,311.216,74.0989,0.105976,43.6353,7.262904,81,181.1253
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.301227,31.50291,29.22998,39.15752,39.15752,0,-1,0,39.15752,21.19957,0,0,0,8.301227,41.21844,39.15752,0,0,114.6693,215.5559,0,32.91721,-32.91721,276.5182,65.83754,0.105976,43.07327,6.640982,0,223.8571
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,24.97116,37.75135,30.64885,22.91892,22.91892,0,-1,0,22.91892,108.9544,0,0,0,24.97116,24.12518,22.91892,0,0,151.244,182.6387,0.8459826,0,0.8459826,277.3208,66.02863,0.1059748,25.21081,19.97693,0,207.6098
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.88808,37.99932,32.04905,48.58831,48.58831,0,-1,0,48.58831,42.98993,0,7.105427E-15,0,20.88808,51.1456,48.58831,0,0,150.398,183.4,0,30.25751,-30.25751,245.4266,58.43478,0.1059748,53.44715,16.71047,0,204.2881
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.340401,35.11792,33.34346,0,0,0,-1,0,0,0,0,0,0,6.340401,0,0,0,0,184.0174,153.1425,6.340401,0,6.340401,251.4416,59.86693,0.1059652,0,5.07232,0,159.4829
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,19.06676,40.14209,34.63787,10.34,10.34,0,-1,0,10.34,184.3981,0,0,0,19.06676,10.88421,10.34,0,0,177.677,158.8489,8.182554,0,8.182554,259.2043,61.71518,0.1059528,11.374,15.25341,0,177.9156
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,22.31432,41.86522,35.35353,18.04633,18.04633,0,-1,0,18.04633,123.6502,0,0,0,22.31432,18.99614,18.04633,0,0,169.4945,166.2132,3.318184,0,3.318184,262.3521,62.46468,0.1059478,19.85096,17.85146,0,188.5275
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.4252,38.87478,35.60245,32.84217,32.84217,0,-1,0,32.84217,34.78819,0,7.105427E-15,0,11.4252,34.57071,32.84217,0,0,166.1763,169.1996,0,23.14551,-23.14551,237.9547,56.65575,0.1059478,36.12639,9.140158,0,180.6248
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,19.12976,41.52127,35.95094,24.98429,24.98429,0,-1,0,24.98429,76.56716,0,0,0,19.12976,26.29925,24.98429,0,0,191.8935,146.054,0,7.16949,-7.16949,230.3973,54.8564,0.1059478,27.48272,15.30381,0,165.1838
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,14.19173,39.68775,35.60245,28.24646,28.24646,0,-1,0,28.24646,50.24249,0,3.552714E-15,0,14.19173,29.73312,28.24646,0,0,199.8596,138.8846,0,15.54139,-15.54139,214.0153,50.95592,0.1059478,31.07111,11.35338,0,153.0763
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.713698,35.53674,34.49474,0,0,0,-1,0,0,0,0,0,0,3.713698,0,0,0,0,217.1279,123.3432,3.713698,0,3.713698,217.5384,51.79475,0.1059422,0,2.970959,0,127.0569
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,33.49903,33.49903,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,213.4142,126.6855,0,10.68942,-10.68942,206.2708,49.11198,0.1059422,11.17045,0,0,126.6855
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,32.59046,32.59046,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,225.2913,115.9961,0,29.42478,-29.42478,175.2543,41.72713,0.1059422,30.7489,0,0,115.9961
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,31.59476,31.59476,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,257.9855,86.57128,0,49.29202,-49.29202,123.296,29.35612,0.1059422,51.51017,0,0,86.57128
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,30.7173,30.7173,39.76243,35.41529,0,-1,0,35.41529,0,0,4.347133,8.323376,0,37.27926,35.41529,0,0,312.7544,37.27926,0,37.27926,-37.27926,84.00017,20,0.1059422,43.73867,0,0,37.27926
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,30.10744,30.10744,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059422,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,29.64693,29.64693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059422,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,29.17397,29.17397,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059422,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,28.80681,28.80681,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059422,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,28.51432,28.51432,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059422,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,28.21561,28.21561,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059422,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,27.9169,27.9169,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1060529,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,27.77377,27.77377,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1062041,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.77725,33.04663,27.58085,0,0,72.31579,0,20.56389,0,0,0,0,0,19.77725,0,0,72.31579,68.7,229.5397,112.1725,88.47725,0,88.47725,286.1772,68.13731,0.1062786,0,15.8218,81,131.9498
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,31.24379,36.97253,28.12849,0,0,72.31579,0,20.56389,0,0,0,0,0,31.24379,0,0,72.31579,68.7,141.0624,191.802,99.94379,0,99.94379,380.9922,90.71227,0.1063355,0,24.99503,81,223.0458
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,51.16695,44.4376,29.2611,9.218734,9.218734,0,-1,0,9.218734,555.0323,0.3443676,0,0,51.16695,9.70393,9.218734,0,0,41.11865,281.7514,41.11865,0,41.11865,420.0009,100,0.1062735,10.14061,40.93356,0,332.9184
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,66.98353,51.49591,30.69863,32.00353,32.00353,0,-1,0,32.00353,209.3004,33.2956,0,0,66.98353,33.68793,32.00353,0,0,0,318.7582,0,0,0,420.0009,100,0.1062735,35.20388,53.58682,0,385.7418
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,70.44831,54.39712,32.09883,59.21216,59.21216,0,-1,0,59.21216,118.9761,8.119721,0,0,70.44831,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1062735,65.13338,56.35865,0,389.2065
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,78.31059,58.97896,33.41191,0,0,0,-1,0,0,0,78.31059,0,0,78.31059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1062735,0,62.64847,0,397.0688
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,91.07536,65.91356,34.70632,0,0,0,-1,0,0,0,91.07536,0,0,91.07536,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1062735,0,72.86029,0,409.8336
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,87.00195,65.07565,35.44065,4.289934,4.289934,0,-1,0,4.289934,2028.049,82.48623,0,0,87.00195,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1062735,4.718927,69.60156,0,405.7602
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,72.38123,59.38693,35.68957,20.07126,20.07126,0,-1,0,20.07126,360.6213,51.2536,0,0,72.38123,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1062735,22.07838,57.90499,0,391.1395
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,53.57871,52.79857,36.0194,47.84818,47.84818,0,-1,0,47.84818,111.9765,3.212205,0,0,53.57871,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1062735,52.633,42.86297,0,372.3369
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,23.90237,42.68203,35.6709,4.819645,4.819645,0,-1,0,4.819645,495.9363,18.82906,0,0,23.90237,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1062735,5.30161,19.1219,0,342.6606
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.644928,35.57368,34.55074,55.1703,55.1703,0,-1,0,55.1703,6.606685,0,7.105427E-15,0,3.644928,58.074,55.1703,0,0,0,318.7582,0,54.42907,-54.42907,362.6276,86.33972,0.1062735,60.68733,2.915942,0,322.4032
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,33.53637,33.53637,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.47675,264.3292,0,4.857421,-4.857421,357.5074,85.12064,0.1062735,5.076005,0,0,264.3292
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,32.60913,32.60913,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.87388,259.4717,0,8.20692,-8.20692,348.8565,83.06091,0.1062735,8.576231,0,0,259.4717
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,31.60721,31.60721,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,74.99268,251.2648,0,6.962453,-6.962453,341.5175,81.31352,0.1062735,7.275763,0,0,251.2648
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,30.7173,30.7173,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.72874,244.3024,0,37.63225,-37.63225,301.8496,71.8688,0.1062735,39.3257,0,0,244.3024
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,30.11988,30.11988,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.5423,206.6701,0,19.80779,-19.80779,280.9703,66.89757,0.1062735,20.69914,0,0,206.6701
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,29.6656,29.6656,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.551,186.8623,0,14.04623,-14.04623,266.1643,63.37233,0.1062735,14.67831,0,0,186.8623
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,29.17397,29.17397,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.1579,172.8161,0,11.73989,-11.73989,253.7894,60.42593,0.1062735,12.26819,0,0,172.8161
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,28.80681,28.80681,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.2023,161.0762,0,18.23822,-18.23822,234.5646,55.84861,0.1062735,19.05894,0,0,161.0762
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,28.51432,28.51432,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.4669,142.838,0,46.34785,-46.34785,185.7097,44.21651,0.1062735,48.4335,0,0,142.838
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,28.21561,28.21561,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,246.9646,96.49013,0,31.47404,-31.47404,152.5332,36.31734,0.1062735,32.89037,0,0,96.49013
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,27.9169,27.9169,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,281.9357,65.0161,0,0.4430655,-0.4430655,152.0661,36.20615,0.1062735,0.4630034,0,0,65.0161
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,27.79244,27.79244,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.428,64.57303,0,27.02184,-27.02184,123.5826,29.42437,0.1062735,28.23783,0,0,64.57303
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.52495,32.40545,27.58085,21.68943,21.68943,0,0,0,21.68943,80.7995,0,3.552714E-15,0,17.52495,22.83098,21.68943,0,0,312.4523,37.55119,0,5.306028,-5.306028,117.9895,28.09269,0.1062735,23.85837,14.01996,0,55.07613
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,30.4867,36.75937,28.14093,0,0,0,0,0,0,0,0,0,0,30.4867,0,0,0,0,318.3479,32.24516,30.4867,0,30.4867,146.9118,34.97892,0.1062276,0,24.38936,0,62.73186
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,34.40956,39.15211,29.27976,11.88907,11.88907,0,-1,0,11.88907,289.4218,0,0,0,34.40956,12.51481,11.88907,0,0,287.8611,59.68319,21.89475,0,21.89475,167.683,39.92443,0.1061946,13.07798,27.52765,0,94.09275
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,49.0732,45.3586,30.7173,0.639008,0.639008,0,-1,0,0.639008,7679.59,0,0,0,49.0732,0.6726401,0.639008,0,0,265.9664,79.38847,48.40056,0,48.40056,213.5998,50.85698,0.1061218,0.7029089,39.25856,0,128.4617
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,62.12137,51.43473,32.15484,11.2886,11.2886,0,-1,0,11.2886,550.3019,0,0,0,62.12137,11.88274,11.2886,0,0,217.5658,122.949,50.23864,0,50.23864,261.2603,62.20471,0.1060463,12.41746,49.6971,0,185.0703
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,72.08755,56.60807,33.44925,0,0,0,-1,0,0,0,0,0,0,72.08755,0,0,0,0,167.3272,168.1637,72.08755,0,72.08755,329.6486,78.4876,0.1059382,0,57.67004,0,240.2513
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,36.22611,45.58639,34.76233,45.20899,45.20899,0,-1,0,45.20899,80.13033,0,0,0,36.22611,47.58841,45.20899,0,0,95.23965,233.0425,0,11.3623,-11.3623,317.6717,75.63596,0.1059382,49.72989,28.98089,0,269.2686
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,62.4452,55.37279,35.47799,73.88554,68.7,0,-1,0,68.7,90.89548,0,5.185545,12.5741,62.4452,72.31579,68.7,0,0,107.8644,221.6802,0,9.87059,-9.87059,307.2672,73.1587,0.1059382,81.2741,49.95616,0,284.1254
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,44.30303,49.26386,35.70824,32.88232,32.88232,0,-1,0,32.88232,134.7321,0,0,0,44.30303,34.61296,32.88232,0,0,118.8317,211.8096,9.690064,0,9.690064,316.46,75.34746,0.1059237,36.17055,35.44242,0,256.1127
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,27.72344,44.271,36.05674,0,0,0,-1,0,0,0,0,0,0,27.72344,0,0,0,0,109.1417,220.5307,27.72344,0,27.72344,342.7607,81.60953,0.1058822,0,22.17875,0,248.2542
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.49359,39.86642,35.68957,0,0,0,-1,0,0,0,0,0,0,14.49359,0,0,0,0,81.41824,245.4818,14.49359,0,14.49359,356.5105,84.88329,0.1058605,0,11.59487,0,259.9754
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.480802,35.52734,34.55074,32.48818,32.48818,0,-1,0,32.48818,10.71406,0,0,0,3.480802,34.19808,32.48818,0,0,66.92466,258.526,0,30.71728,-30.71728,324.1317,77.17406,0.1058605,35.737,2.784642,0,262.0068
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,33.53637,33.53637,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,101.055,227.8088,0,38.71162,-38.71162,283.326,67.45845,0.1058605,40.45365,0,0,227.8088
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,32.60913,32.60913,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,144.0679,189.0971,0,17.72436,-17.72436,264.6429,63.0101,0.1058605,18.52196,0,0,189.0971
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,31.60721,31.60721,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,163.7616,171.3728,0,52.25368,-52.25368,209.5627,49.89579,0.1058605,54.60509,0,0,171.3728
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,30.7173,30.7173,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,221.8213,119.1191,0,36.06535,-36.06535,171.5465,40.84433,0.1058605,37.68829,0,0,119.1191
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,30.11988,30.11988,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,261.8939,83.05375,0,41.81736,-41.81736,127.4671,30.34926,0.1058605,43.69914,0,0,83.05375
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,29.6656,29.6656,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,308.3576,41.23639,0,8.223208,-8.223208,118.7991,28.28545,0.1058605,8.593253,0,0,41.23639
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,29.19264,29.19264,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,317.4945,33.01318,0,6.414737,-6.414737,112.0374,26.67552,0.1058605,6.7034,0,0,33.01318
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,28.82548,28.82548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.622,26.59845,0,0,0,112.0374,26.67552,0.1058605,0,0,0,26.59845
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,28.52677,28.52677,28.27537,25.26852,0,-1,0,25.26852,0,0,3.006847,5.834384,0,26.59845,25.26852,0,0,324.622,26.59845,0,26.59845,-26.59845,84.00017,20,0.1058605,31.10291,0,0,26.59845
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,28.21561,28.21561,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058605,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,27.93557,27.93557,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1059989,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,27.79244,27.79244,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1061437,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.32295,31.24172,27.59952,67.90599,67.90599,81,0,22.761,67.90599,19.6197,0,0,0,13.32295,0,0,13.09401,12.43931,238.3654,104.2293,25.76226,0,25.76226,218.3078,51.97794,0.1062072,74.69659,10.65836,81,117.5523
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,35.18378,38.1943,28.1596,14.13138,14.13138,81,0,22.761,14.13138,248.9762,0,0,0,35.18378,0,0,66.86861,63.52518,212.6032,127.4154,98.70896,0,98.70896,311.9513,74.27397,0.1063001,15.54452,28.14702,81,162.5992
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,40.75699,41.15794,29.3171,6.709825,6.709825,0,-1,0,6.709825,607.4225,0,0,0,40.75699,7.062973,6.709825,0,0,113.8942,216.2534,33.69402,0,33.69402,343.9163,81.88466,0.1062497,7.380807,32.60559,0,257.0104
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,45.47694,44.25926,30.78576,0,0,0,-1,0,0,0,0,0,0,45.47694,0,0,0,0,80.2002,246.578,45.47694,0,45.47694,387.0595,92.15683,0.1061817,0,36.38155,0,292.055
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,75.74565,56.54733,32.2233,50.87664,50.87664,0,-1,0,50.87664,148.881,0,0,0,75.74565,53.55436,50.87664,0,0,34.72326,287.5073,22.19129,0,22.19129,408.112,97.16933,0.1061486,55.96431,60.59652,0,363.253
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,84.32821,61.58576,33.55504,0,0,0,-1,0,0,0,71.79624,0,0,84.32821,0,0,0,0,12.53196,307.4795,12.53196,0,12.53196,420.0009,100,0.1061299,0,67.46256,0,391.8077
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,74.34377,59.16475,34.8619,54.61259,54.61259,0,-1,0,54.61259,136.1293,16.85683,0,0,74.34377,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1061299,60.07386,59.47501,0,393.102
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,51.71714,51.61653,35.54644,9.988881,9.988881,0,-1,0,9.988881,517.7471,41.20253,0,0,51.71714,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1061299,10.98777,41.37371,0,370.4754
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,20.95056,41.91084,35.79536,17.83393,17.83393,0,-1,0,17.83393,117.4758,2.177999,0,0,20.95056,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1061299,19.61733,16.76045,0,339.7088
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.597398,37.6792,36.08785,23.99407,23.99407,0,-1,0,23.99407,23.32825,0,0,0,5.597398,25.25692,23.99407,0,0,0,318.7582,0,19.65952,-19.65952,399.2779,95.06597,0.1061299,26.39348,4.477918,0,324.3556
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.659563,37.92023,35.73936,3.708191,3.708191,0,-1,0,3.708191,206.5579,0,0,0,7.659563,3.903359,3.708191,0,0,21.84391,299.0987,3.756204,0,3.756204,402.8413,95.91441,0.1061243,4.07901,6.12765,0,306.7583
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.074262,34.90078,34.60053,63.14119,63.14119,0,-1,0,63.14119,1.701365,0,7.105427E-15,0.7553049,1.074262,66.46441,63.14119,0,0,18.0877,302.4793,0,65.39014,-65.39014,333.9141,79.50319,0.1061243,69.45531,0.8594099,0,303.5536
