Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,28.75702,28.75702,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,235.2992,106.989,0,3.537462,-3.537462,193.0476,45.96363,0.108028,3.696648,0,0,106.989
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,28.35252,28.35252,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,239.2297,103.4515,0,25.27423,-25.27423,166.4063,39.62046,0.108028,26.41157,0,0,103.4515
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.483363,29.61299,28.12849,50.53479,50.53479,0,0,0,50.53479,10.85067,0,0,0,5.483363,53.19451,50.53479,0,0,267.3122,78.17728,0,47.71115,-47.71115,116.1143,27.64621,0.108028,55.58826,4.386691,0,83.66065
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,26.45995,35.27317,27.86089,40.32676,40.32676,81,0,22.761,40.32676,65.61388,0,0,0,26.45995,0,0,40.67324,38.63958,320.3246,30.46614,65.09953,0,65.09953,177.8731,42.35066,0.1081523,44.35943,21.16796,81,56.92609
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,51.26558,44.08421,28.9126,21.61378,21.61378,81,0,22.761,21.61378,237.1893,0,0,0,51.26558,0,0,59.38622,56.4169,255.225,89.05572,107.6825,0,107.6825,280.0297,66.67361,0.1082194,23.77516,41.01247,81,140.3213
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,59.95311,49.93197,31.50764,38.12722,38.12722,0,-1,0,38.12722,157.2449,0,0,0,59.95311,40.13392,38.12722,0,0,147.5425,185.97,19.81919,0,19.81919,298.8318,71.1503,0.1081929,41.93995,47.96249,0,245.9231
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,59.99568,52.87623,34.07779,0,0,0,-1,0,0,0,0,0,0,59.99568,0,0,0,0,127.7233,203.8072,59.99568,0,59.99568,355.7487,84.70191,0.1081128,0,47.99654,0,263.8029
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,51.80332,52.21762,36.05674,0,0,0,-1,0,0,0,0,0,0,51.80332,0,0,0,0,67.72765,257.8033,51.80332,0,51.80332,404.8937,96.40307,0.1080437,0,41.44266,0,309.6067
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,64.74547,58.77045,37.6623,12.10031,12.10031,0,-1,0,12.10031,535.073,36.08398,0,0,64.74547,12.73716,12.10031,0,0,15.92433,304.4263,15.92433,0,15.92433,420.0009,100,0.1080225,13.31034,51.79638,0,369.1718
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,65.8047,61.06948,39.27409,70.13023,68.7,0,-1,0,68.7,95.78558,0,1.430233,8.443256,65.8047,72.31579,68.7,0,0,0,318.7582,0,6.511095,-6.511095,413.1375,98.36588,0.1080225,77.14326,52.64376,0,384.5629
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,63.92901,61.32599,40.11421,22.3419,22.3419,0,-1,0,22.3419,286.1395,33.17667,0,0,63.92901,23.51779,22.3419,0,0,7.23455,312.2471,7.23455,0,7.23455,420.0009,100,0.1080128,24.57609,51.14321,0,376.1761
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,50.22857,56.36755,40.25734,4.496573,4.496573,0,-1,0,4.496573,1117.041,45.49533,0,0,50.22857,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1080128,4.94623,40.18285,0,368.9868
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,33.99644,50.90889,40.39425,37.84356,37.84356,0,-1,0,37.84356,89.83414,0,0,0,33.99644,39.83533,37.84356,0,0,0,318.7582,0,5.83889,-5.83889,413.8461,98.53459,0.1080128,41.62792,27.19715,0,352.7547
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,11.57139,43.03045,39.62881,26.91027,26.91027,0,-1,0,26.91027,42.99991,0,0,0,11.57139,28.3266,26.91027,0,0,6.487656,312.9193,0,16.75521,-16.75521,396.1846,94.32947,0.1080128,29.6013,9.257114,0,324.4907
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,38.12281,38.12281,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,25.10456,296.1641,0,16.19707,-16.19707,379.1114,90.26443,0.1080128,16.92594,0,0,296.1641
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,36.61682,36.61682,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,43.1013,279.967,0,31.73789,-31.73789,345.6567,82.29904,0.1080128,33.1661,0,0,279.967
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,35.04237,35.04237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.36562,248.2292,0,0,0,345.6567,82.29904,0.1080128,0,0,0,248.2292
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,33.71062,33.71062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.36562,248.2292,0,0,0,345.6567,82.29904,0.1080128,0,0,0,248.2292
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,32.41621,32.41621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.36562,248.2292,0,0,0,345.6567,82.29904,0.1080128,0,0,0,248.2292
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,31.59476,31.59476,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,78.36562,248.2292,0,29.51948,-29.51948,314.5404,74.89043,0.1080128,30.84785,0,0,248.2292
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,30.92889,30.92889,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,111.165,218.7097,0,22.38058,-22.38058,290.9492,69.27348,0.1080128,23.3877,0,0,218.7097
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,30.24435,30.24435,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,136.0323,196.3291,0,19.05005,-19.05005,270.8687,64.49242,0.1080128,19.9073,0,0,196.3291
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.1991,177.2791,0,0,0,270.8687,64.49242,0.1080128,0,0,0,177.2791
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,29.24865,29.24865,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,157.1991,177.2791,0,29.42948,-29.42948,239.8473,57.10639,0.1080128,30.75381,0,0,177.2791
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,28.75702,28.75702,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,189.8985,147.8496,0,51.49699,-51.49699,185.5647,44.18198,0.1080128,53.81436,0,0,147.8496
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,28.33385,28.33385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.1174,96.35258,0,0,0,185.5647,44.18198,0.1080128,0,0,0,96.35258
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.480236,29.03008,28.09115,3.201438,3.201438,0,0,0,3.201438,108.7085,0,0,0,3.480236,3.369935,3.201438,0,0,247.1174,96.35258,0.1103014,0,0.1103014,185.6693,44.2069,0.1080127,3.521582,2.784189,0,99.83282
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,22.65605,34.13251,27.82978,13.66687,13.66687,0,0,0,13.66687,165.7735,0,0,0,22.65605,14.38618,13.66687,0,0,247.0071,96.45185,8.269869,0,8.269869,193.5148,46.07487,0.1080016,15.03356,18.12484,0,119.1079
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,44.36559,41.82481,28.88148,0,0,0,0,0,0,0,0,0,0,44.36559,0,0,0,0,238.7372,103.8947,44.36559,0,44.36559,235.6037,56.09601,0.1079426,0,35.49247,0,148.2603
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,61.15561,50.36763,31.52009,31.76193,31.76193,0,-1,0,31.76193,192.5437,0,0,0,61.15561,33.43362,31.76193,0,0,194.3716,143.8238,27.72199,0,27.72199,261.9031,62.35776,0.1079057,34.93813,48.92448,0,204.9794
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,68.48526,56.06766,34.14624,0,0,0,-1,0,0,0,0,0,0,68.48526,0,0,0,0,166.6496,168.7736,68.48526,0,68.48526,326.8739,77.82697,0.1078147,0,54.78821,0,237.2588
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,90.60192,67.57851,36.16253,6.769398,6.769398,0,-1,0,6.769398,1338.404,0,0,0,90.60192,7.125682,6.769398,0,0,98.16438,230.4103,83.47623,0,83.47623,406.0664,96.6823,0.107704,7.446338,72.48154,0,321.0122
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,93.53863,71.02036,37.76809,0,0,0,-1,0,0,0,78.85049,0,0,93.53863,0,0,0,0,14.68814,305.5389,14.68814,0,14.68814,420.0009,100,0.1076846,0,74.8309,0,399.0775
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,90.83358,71.92181,39.41722,49.91503,49.91503,0,-1,0,49.91503,181.9764,38.29144,0,0,90.83358,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1076846,54.90653,72.66686,0,409.5918
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,78.78439,67.5285,40.22,0,0,0,-1,0,0,0,78.78439,0,0,78.78439,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076846,0,63.02751,0,397.5426
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,65.95112,62.41154,40.36313,27.6518,27.6518,0,-1,0,27.6518,238.5057,36.84396,0,0,65.95112,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1076846,30.41698,52.76089,0,384.7094
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,41.93305,53.75309,40.53738,29.53872,29.53872,0,-1,0,29.53872,141.9596,10.83966,0,0,41.93305,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1076846,32.49259,33.54644,0,360.6913
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,16.72884,44.69854,39.72838,4.232567,4.232567,0,-1,0,4.232567,395.2409,12.2735,0,0,16.72884,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1076846,4.655824,13.38307,0,335.4871
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,38.2286,38.2286,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1076846,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,36.68527,36.68527,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1076846,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,35.12949,35.12949,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1076846,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1076846,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,32.44733,32.44733,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1076846,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,31.62588,31.62588,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1076846,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,30.96,30.96,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1076846,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,30.26302,30.26302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1076846,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,29.68427,29.68427,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1076846,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,29.22998,29.22998,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1076846,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,28.71968,28.71968,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1076846,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,28.30273,28.30273,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1076846,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.2425,28.38775,28.05381,32.00167,32.00167,0,0,0,32.00167,3.882609,0,0,0,1.2425,33.68597,32.00167,0,0,267.835,77.70676,0,32.44347,-32.44347,131.7119,31.3599,0.1076846,35.20184,0.9939997,0,78.94925
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,19.87225,33.29265,27.79244,36.14183,36.14183,0,0,0,36.14183,54.98407,0,0,0,19.87225,38.04404,36.14183,0,0,303.8833,45.26329,0,18.17179,-18.17179,112.5571,26.79926,0.1076846,39.75602,15.8978,0,65.13554
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,41.95639,41.06356,28.88148,0,0,0,0,0,0,0,0,0,0,41.95639,0,0,0,0,324.0741,27.0915,41.95639,0,41.95639,152.3604,36.27622,0.107629,0,33.56511,0,69.04789
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,69.74195,53.52237,31.57609,0,0,0,-1,0,0,0,0,0,0,69.74195,0,0,0,0,282.1178,64.85225,69.74195,0,69.74195,218.5235,52.02929,0.1075368,0,55.79356,0,134.5942
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,67.26684,55.71347,34.23336,23.95277,23.95277,0,-1,0,23.95277,280.8311,0,0,0,67.26684,25.21345,23.95277,0,0,212.3758,127.62,42.05339,0,42.05339,258.4188,61.52816,0.1074813,26.34805,53.81347,0,194.8868
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,87.57761,66.36794,36.2621,33.25726,33.25726,0,-1,0,33.25726,263.3338,0,0,0,87.57761,35.00764,33.25726,0,0,170.3224,165.468,52.56997,0,52.56997,308.291,73.40249,0.107412,36.58299,70.06209,0,253.0457
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,88.61848,68.89436,37.87389,38.83115,38.83115,0,-1,0,38.83115,228.2149,0,0,0,88.61848,40.8749,38.83115,0,0,117.7524,212.781,47.74359,0,47.74359,353.5846,84.18665,0.1073492,42.71427,70.89479,0,301.3995
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,74.79046,64.93602,39.48568,22.27019,22.27019,0,-1,0,22.27019,335.8322,0,0,0,74.79046,23.4423,22.27019,0,0,70.00886,255.7503,51.34815,0,51.34815,402.2977,95.78498,0.1072816,24.49721,59.83236,0,330.5407
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,55.58723,58.40274,40.32579,0,0,0,-1,0,0,0,36.92652,0,0,55.58723,0,0,0,0,18.66071,301.9636,18.66071,0,18.66071,420.0009,100,0.1072571,0,44.46978,0,357.5508
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,43.87498,54.35204,40.46893,48.74721,48.74721,0,-1,0,48.74721,90.00511,0,0,0,43.87498,51.31285,48.74721,0,0,0,318.7582,0,7.437871,-7.437871,412.1606,98.13329,0.1072571,53.62193,35.09999,0,362.6332
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,18.74162,46.22879,40.60583,0,0,0,-1,0,0,0,10.47732,0,0,18.74162,0,0,0,0,8.264301,311.3203,8.264301,0,8.264301,420.0009,100,0.1072462,0,14.99329,0,330.062
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,13.37516,43.75299,39.80305,24.18572,24.18572,0,-1,0,24.18572,55.30188,0,3.552714E-15,0,13.37516,25.45866,24.18572,0,0,0,318.7582,0,12.0835,-12.0835,407.2637,96.96735,0.1072462,26.6043,10.70013,0,332.1334
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,38.29706,38.29706,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,13.42611,306.6747,0,60.99594,-60.99594,342.9684,81.65897,0.1072462,63.74076,0,0,306.6747
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,36.75373,36.75373,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,81.19937,245.6788,0,50.49398,-50.49398,289.743,68.9863,0.1072462,52.76621,0,0,245.6788
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,35.17928,35.17928,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,137.3038,195.1848,0,57.13673,-57.13673,229.5156,54.64647,0.1072462,59.70788,0,0,195.1848
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,33.81641,33.81641,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,200.789,138.0481,0,47.6025,-47.6025,179.3382,42.69948,0.1072462,49.74461,0,0,138.0481
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,32.48467,32.48467,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,253.6807,90.44558,0,15.4768,-15.4768,163.0242,38.81521,0.1072462,16.17325,0,0,90.44558
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,31.64455,31.64455,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,270.8772,74.96878,0,9.039165,-9.039165,153.4961,36.54662,0.1072462,9.445927,0,0,74.96878
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,30.96,30.96,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,280.9207,65.92962,0,20.5292,-20.5292,131.8564,31.39432,0.1072462,21.45301,0,0,65.92962
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,30.24435,30.24435,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,303.7309,45.40042,0,11.48316,-11.48316,119.7521,28.51235,0.1072462,11.99991,0,0,45.40042
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,29.6656,29.6656,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,316.49,33.91726,0,24.34225,-24.34225,94.09311,22.40308,0.1072462,25.43765,0,0,33.91726
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,29.19264,29.19264,17.77752,9.096255,0,-1,0,9.096255,0,0,8.681264,10.45902,0,9.575006,9.096255,0,0,343.5369,9.575006,0,9.575006,-9.575006,84.00017,20,0.1072462,19.55527,0,0,9.575006
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,28.70724,28.70724,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072462,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,28.2654,28.2654,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1073649,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.778587,28.48231,28.00402,23.82737,23.82737,81,0,22.761,23.82737,7.464467,0,0,0,1.778587,0,0,57.17263,54.314,285.4758,61.83,56.09258,0,56.09258,202.3888,48.18771,0.1074936,26.21011,1.422869,81,63.60859
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.55382,30.87562,27.72398,29.59639,29.59639,81,0,22.761,29.59639,39.03796,0,0,0,11.55382,0,0,51.40361,48.83344,229.3832,112.3133,60.38726,0,60.38726,259.6772,61.82778,0.107623,32.55603,9.243059,81,123.8671
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,33.23993,38.31272,28.82548,27.56285,27.56285,81,0,22.761,27.56285,120.5968,0,0,0,33.23993,0,0,53.43715,50.76529,168.996,166.6618,84.00521,0,84.00521,339.3715,80.80258,0.1077211,30.31914,26.59194,81,199.9018
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,70.36407,53.77393,31.59476,21.74067,21.74067,0,-1,0,21.74067,323.6517,0,0,0,70.36407,22.88492,21.74067,0,0,84.99075,242.2666,47.47915,0,47.47915,384.4142,91.52701,0.1076587,23.91474,56.29126,0,312.6306
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,64.46416,54.74049,34.28937,30.26473,30.26473,0,-1,0,30.26473,213.0009,0,0,0,64.46416,31.85761,30.26473,0,0,37.5116,284.9978,32.60655,0,32.60655,415.3475,98.89207,0.1076159,33.29121,51.57133,0,349.4619
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,71.44559,59.79314,36.33678,26.77021,26.77021,0,-1,0,26.77021,266.8847,38.36137,0,0,71.44559,28.17917,26.77021,0,0,4.905048,314.3437,4.905048,0,4.905048,420.0009,100,0.1076094,29.44723,57.15647,0,385.7893
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,74.44676,62.96455,37.97968,23.84718,23.84718,0,-1,0,23.84718,312.1827,49.34447,0,0,74.44676,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1076094,26.2319,59.55741,0,393.205
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,84.26814,69.14193,39.59147,14.51974,14.51974,0,-1,0,14.51974,580.3696,68.98421,0,0,84.26814,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1076094,15.97171,67.41451,0,403.0264
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,44.17256,54.37354,40.39425,27.52184,27.52184,0,-1,0,27.52184,160.5,15.2022,0,0,44.17256,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1076094,30.27403,35.33805,0,362.9308
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,44.74739,54.73265,40.53738,10.88511,10.88511,0,-1,0,10.88511,411.0883,33.28939,0,0,44.74739,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1076094,11.97362,35.79791,0,363.5056
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,19.49143,46.53368,40.67429,15.0501,15.0501,0,-1,0,15.0501,129.5103,3.64922,0,0,19.49143,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1076094,16.55511,15.59314,0,338.2497
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,9.536648,42.66859,39.87151,0,0,0,-1,0,0,0,9.536648,0,0,9.536648,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076094,0,7.629318,0,328.2949
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,38.32817,38.32817,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1076094,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,36.8284,36.8284,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1076094,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,35.23529,35.23529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1076094,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,33.8662,33.8662,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1076094,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,32.50334,32.50334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1076094,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,31.66322,31.66322,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1076094,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,30.96,30.96,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1076094,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,30.24435,30.24435,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1076094,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,29.64693,29.64693,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1076094,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,29.17397,29.17397,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1076094,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,28.65123,28.65123,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1076094,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,28.21561,28.21561,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1076094,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.671091,28.6546,27.93557,0,0,0,0,0,0,0,0,0,0,2.671091,0,0,0,0,258.0796,86.48657,2.671091,0,2.671091,177.699,42.30921,0.1076059,0,2.136873,0,89.15766
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,16.74705,32.26198,27.65553,30.94904,30.94904,0,0,0,30.94904,54.11168,0,0,0,16.74705,32.57794,30.94904,0,0,255.4085,88.89056,0,15.83089,-15.83089,161.0118,38.33607,0.1076059,34.04395,13.39764,0,105.6376
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,27.22018,36.45639,28.77569,0,0,0,0,0,0,0,0,0,0,27.22018,0,0,0,0,272.9984,73.05966,27.22018,0,27.22018,186.8351,44.48447,0.1075702,0,21.77615,0,100.2798
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,58.12233,49.39381,31.59476,58.02734,58.02734,0,-1,0,58.02734,100.1637,0,0,0,58.12233,61.08141,58.02734,0,0,245.7782,97.55783,0,2.959076,-2.959076,183.716,43.74182,0.1075702,63.83007,46.49787,0,155.6802
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,65.58068,55.2101,34.33916,15.0455,15.0455,0,-1,0,15.0455,435.8824,0,0,0,65.58068,15.83737,15.0455,0,0,249.0661,94.59875,49.74331,0,49.74331,230.9067,54.97766,0.107505,16.55005,52.46454,0,160.1794
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,30.65266,45.5626,36.40523,52.06107,52.06107,0,-1,0,52.06107,58.87827,0,0,0,30.65266,54.80113,52.06107,0,0,199.3228,139.3677,0,24.14847,-24.14847,205.4519,48.91703,0.107505,57.26718,24.52213,0,170.0204
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,57.24889,56.41604,38.04813,75.92972,68.7,0,-1,0,68.7,83.33172,0,7.229718,14.82269,57.24889,72.31579,68.7,0,0,226.1544,115.2193,0,15.0669,-15.0669,189.57,45.13563,0.107505,83.52269,45.79911,0,172.4682
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,62.22759,60.18198,39.69726,37.22016,37.22016,0,-1,0,37.22016,167.1879,0,0,0,62.22759,39.17912,37.22016,0,0,242.8954,100.1524,23.04848,0,23.04848,211.4357,50.34174,0.1074748,40.94218,49.78207,0,162.38
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,40.19686,53.15565,40.53738,44.49941,44.49941,0,-1,0,44.49941,90.33122,7.105427E-15,0,0,40.19686,46.84148,44.49941,0,0,219.8469,120.896,0,6.644622,-6.644622,204.4317,48.67411,0.1074748,48.94935,32.15749,0,161.0929
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,32.97382,50.8367,40.64317,25.72758,25.72758,0,-1,0,25.72758,128.1653,0,0,0,32.97382,27.08166,25.72758,0,0,227.2298,114.2514,5.892166,0,5.892166,210.0215,50.00502,0.1074671,28.30033,26.37906,0,147.2252
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,32.85172,50.94295,40.78008,38.69964,38.69964,0,-1,0,38.69964,84.88895,0,0,0,32.85172,40.73646,38.69964,0,0,221.3377,119.5543,0,7.884744,-7.884744,201.7102,48.02615,0.1074671,42.5696,26.28138,0,152.406
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,17.65864,45.2033,39.93996,0,0,0,-1,0,0,0,0,0,0,17.65864,0,0,0,0,230.0985,111.6696,17.65864,0,17.65864,218.4627,52.01482,0.107444,0,14.12691,0,129.3282
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,38.40285,38.40285,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,212.4399,127.5623,0,34.90244,-34.90244,181.6723,43.25522,0.107444,36.47305,0,0,127.5623
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,36.85952,36.85952,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,251.2204,92.65991,0,31.82097,-31.82097,148.13,35.26899,0.107444,33.25291,0,0,92.65991
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,35.2664,35.2664,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,286.577,60.83894,0,30.38356,-30.38356,116.103,27.64351,0.107444,31.75082,0,0,60.83894
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,33.88487,33.88487,48.57649,28.93261,0,-1,0,28.93261,0,0,19.64388,24.50153,0,30.45538,28.93261,0,0,320.3365,30.45538,0,30.45538,-30.45538,84.00017,20,0.107444,53.43414,0,0,30.45538
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,32.50334,32.50334,13.36296,0,0,-1,0,0,0,0,13.36296,14.69926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107444,14.69926,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,31.64455,31.64455,12.69741,0,0,-1,0,0,0,0,12.69741,13.96715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107444,13.96715,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,30.94134,30.94134,57.89915,0,0,-1,0,0,0,0,57.89915,63.68907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107444,63.68907,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,30.22568,30.22568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107444,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107444,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,29.14285,29.14285,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107444,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,28.61389,28.61389,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107444,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,28.1596,28.1596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107444,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.337811,29.59521,27.87956,0,0,0,0,0,0,0,0,0,0,6.337811,0,0,0,0,354.1758,0,6.337811,0,6.337811,90.01274,21.43156,0.1074357,0,5.070249,0,6.337811
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,27.08846,35.18372,27.59952,0,0,0,0,0,0,0,0,0,0,27.08846,0,0,0,0,347.838,5.704031,27.08846,0,27.08846,115.7111,27.55021,0.1074003,0,21.67076,0,32.79248
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,41.84148,40.85233,28.71968,32.29757,32.29757,0,0,0,32.29757,129.5499,0,0,0,41.84148,33.99744,32.29757,0,0,320.7495,30.08364,7.844038,0,7.844038,123.1526,29.32199,0.1073901,35.52733,33.47319,0,71.92513
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,66.46748,52.34829,31.59476,37.56736,37.56736,0,-1,0,37.56736,176.9288,0,0,0,66.46748,39.54459,37.56736,0,0,312.9055,37.14328,26.92289,0,26.92289,148.6939,35.40324,0.1073549,41.32409,53.17398,0,103.6108
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,51.8951,50.39119,34.39516,52.39143,52.39143,0,-1,0,52.39143,99.05265,0,0,0,51.8951,55.14887,52.39143,0,0,285.9826,61.37388,0,3.253773,-3.253773,145.2641,34.58663,0.1073549,57.63057,41.51608,0,113.269
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,61.36066,56.12177,36.47369,51.13338,51.13338,0,-1,0,51.13338,120.0012,0,0,0,61.36066,53.82461,51.13338,0,0,289.5979,58.12011,7.536044,0,7.536044,152.4135,36.28885,0.1073451,56.24672,49.08852,0,119.4808
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,77.70039,64.5163,38.15393,31.14266,31.14266,0,-1,0,31.14266,249.4982,0,0,0,77.70039,32.78175,31.14266,0,0,282.0619,64.90254,44.91864,0,44.91864,195.027,46.43491,0.1072864,34.25693,62.16031,0,142.6029
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,72.84238,64.51738,39.80305,34.34375,34.34375,0,-1,0,34.34375,212.0979,0,0,0,72.84238,36.15132,34.34375,0,0,237.1432,105.3293,36.69107,0,36.69107,229.8352,54.72256,0.1072386,37.77813,58.27391,0,178.1717
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,78.31251,67.80455,40.60583,15.13783,15.13783,0,-1,0,15.13783,517.3298,0,0,0,78.31251,15.93456,15.13783,0,0,200.4522,138.3513,62.37795,0,62.37795,289.0121,68.81228,0.1071574,16.65161,62.65001,0,216.6638
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,64.31343,62.17752,40.71163,0,0,0,-1,0,0,0,0,0,0,64.31343,0,0,0,0,138.0742,194.4914,64.31343,0,64.31343,350.0252,83.33917,0.1070737,0,51.45074,0,258.8049
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,43.31884,54.57624,40.84854,43.79916,43.79916,0,-1,0,43.79916,98.90337,0,0,0,43.31884,46.10438,43.79916,0,0,73.76078,252.3735,0,2.785534,-2.785534,347.089,82.64008,0.1070737,48.17908,34.65508,0,295.6924
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,18.57031,45.55599,40.00842,24.0207,24.0207,0,-1,0,24.0207,77.30963,0,0,0,18.57031,25.28495,24.0207,0,0,76.85582,249.588,0,6.714633,-6.714633,340.0112,80.95488,0.1070737,26.42277,14.85625,0,268.1583
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,38.43397,38.43397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.31652,242.8734,0,0,0,340.0112,80.95488,0.1070737,0,0,0,242.8734
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,36.89686,36.89686,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,84.31652,242.8734,0,8.815008,-8.815008,330.7193,78.74254,0.1070737,9.211683,0,0,242.8734
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,35.28507,35.28507,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,94.11098,234.0583,0,11.60658,-11.60658,318.4849,75.82959,0.1070737,12.12888,0,0,234.0583
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,33.90354,33.90354,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,107.0072,222.4518,0,43.44128,-43.44128,272.6938,64.92696,0.1070737,45.39613,0,0,222.4518
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,32.52201,32.52201,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,155.2753,179.0105,0,39.86386,-39.86386,230.6736,54.92218,0.1070737,41.65774,0,0,179.0105
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,31.62588,31.62588,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,199.5684,139.1466,0,20.28144,-20.28144,209.2951,49.83207,0.1070737,21.1941,0,0,139.1466
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,30.92889,30.92889,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,222.1034,118.8652,0,26.26274,-26.26274,181.6117,43.2408,0.1070737,27.44457,0,0,118.8652
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,30.20701,30.20701,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,251.2842,92.60246,0,19.53649,-19.53649,161.0184,38.33765,0.1070737,20.41563,0,0,92.60246
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,29.59714,29.59714,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,272.9914,73.06596,0,5.153842,-5.153842,155.5858,37.04417,0.1070737,5.385765,0,0,73.06596
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,29.10552,29.10552,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,278.7179,67.91212,0,13.88327,-13.88327,140.9516,33.55983,0.1070737,14.50802,0,0,67.91212
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,28.58277,28.58277,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,294.1438,54.02885,0,14.76815,-14.76815,125.3846,29.85341,0.1070737,15.43272,0,0,54.02885
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,28.10982,28.10982,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,310.5528,39.26069,0,14.10077,-14.10077,110.521,26.31448,0.1070737,14.73531,0,0,39.26069
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.821259,28.31907,27.82978,9.048964,9.048964,0,0,0,9.048964,20.12672,0,1.776357E-15,0,1.821259,9.525225,9.048964,0,0,326.2203,25.15992,0,7.703966,-7.703966,102.4004,24.38099,0.1070737,9.95386,1.457008,0,26.98118
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.95273,31.89056,27.5124,6.079179,6.079179,0,0,0,6.079179,262.4159,0,0,0,15.95273,6.399136,6.079179,0,0,334.7803,17.45595,9.553596,0,9.553596,111.4637,26.53892,0.1070613,6.687097,12.76219,0,33.40868
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,41.07851,40.57966,28.68857,46.19233,46.19233,81,0,22.761,46.19233,88.9293,0,0,0,41.07851,0,0,34.80767,33.06729,325.2267,26.05419,74.1458,0,74.1458,181.8046,43.28672,0.1071721,50.81156,32.86281,81,67.13271
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,63.34137,51.22633,31.59476,29.89703,29.89703,0,-1,0,29.89703,211.8651,0,0,0,63.34137,31.47056,29.89703,0,0,251.0809,92.78541,31.87081,0,31.87081,212.0399,50.48558,0.1071307,32.88674,50.6731,0,156.1268
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,73.44331,58.29197,34.42628,38.00908,38.00908,0,-1,0,38.00908,193.2257,0,0,0,73.44331,40.00956,38.00908,0,0,219.2101,121.4691,33.43374,0,33.43374,243.7579,58.03748,0.1070873,41.80999,58.75464,0,194.9124
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,83.9899,65.17033,36.54214,13.8777,13.8777,0,-1,0,13.8777,605.2147,0,0,0,83.9899,14.60811,13.8777,0,0,185.7764,151.5595,69.38179,0,69.38179,309.5793,73.7092,0.1069974,15.26547,67.19192,0,235.5494
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,80.47096,65.77513,38.2286,14.0879,14.0879,0,-1,0,14.0879,571.2064,0,0,0,80.47096,14.82936,14.0879,0,0,116.3946,214.0031,65.6416,0,65.6416,371.8524,88.53609,0.1069125,15.49669,64.37677,0,294.4741
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,66.49659,62.04573,39.87151,0,0,0,-1,0,0,0,15.74362,0,0,66.49659,0,0,0,0,50.75297,273.0805,50.75297,0,50.75297,420.0009,100,0.1068469,0,53.19727,0,339.5771
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,65.85426,62.78511,40.71163,4.885242,4.885242,0,-1,0,4.885242,1348.025,60.71191,0,0,65.85426,5.14236,4.885242,0,0,0,318.7582,0,0,0,420.0009,100,0.1068469,5.373766,52.68341,0,384.6125
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,46.06297,55.50606,40.81742,34.13764,34.13764,0,-1,0,34.13764,134.9331,10.1286,0,0,46.06297,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1068469,37.55141,36.85037,0,364.8212
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,19.72024,46.86401,40.92321,15.8909,15.8909,0,-1,0,15.8909,124.0977,2.992976,0,0,19.72024,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1068469,17.47999,15.77619,0,338.4785
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,13.88267,44.19443,40.08309,17.50981,17.50981,0,-1,0,17.50981,79.28512,0,0,0,13.88267,18.43138,17.50981,0,0,0,318.7582,0,4.548705,-4.548705,415.2061,98.85839,0.1068469,19.26079,11.10614,0,332.6409
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,38.50864,38.50864,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,5.054116,314.2095,0,10.25574,-10.25574,404.3956,96.28447,0.1068469,10.71725,0,0,314.2095
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,36.96531,36.96531,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,16.44939,303.9538,0,5.58644,-5.58644,398.507,94.88242,0.1068469,5.83783,0,0,303.9538
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,35.33486,35.33486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.65654,298.3673,0,0,0,398.507,94.88242,0.1068469,0,0,0,298.3673
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,33.92221,33.92221,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,22.65654,298.3673,0,8.623037,-8.623037,389.4175,92.71826,0.1068469,9.011074,0,0,298.3673
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,32.52201,32.52201,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,32.2377,289.7443,0,17.35361,-17.35361,371.1252,88.36295,0.1068469,18.13453,0,0,289.7443
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,31.62588,31.62588,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,51.51949,272.3907,0,9.885153,-9.885153,360.7053,85.88204,0.1068469,10.32998,0,0,272.3907
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,30.92889,30.92889,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,62.50299,262.5055,0,29.33615,-29.33615,329.7823,78.51943,0.1068469,30.65628,0,0,262.5055
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,30.19456,30.19456,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,95.09872,233.1694,0,10.63571,-10.63571,318.5713,75.85014,0.1068469,11.11432,0,0,233.1694
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,29.5598,29.5598,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,106.9162,222.5337,0,16.9563,-16.9563,300.6978,71.59456,0.1068469,17.71933,0,0,222.5337
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,29.05573,29.05573,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,125.7565,205.5774,0,4.334016,-4.334016,296.1293,70.50683,0.1068469,4.529047,0,0,205.5774
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,28.52677,28.52677,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,130.5721,201.2433,0,39.62052,-39.62052,254.3656,60.56311,0.1068469,41.40344,0,0,201.2433
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,28.04136,28.04136,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,174.5949,161.6228,0,16.78918,-16.78918,236.6682,56.34947,0.1068469,17.5447,0,0,161.6228
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.771225,28.4879,27.74265,12.12937,12.12937,0,0,0,12.12937,22.84724,1.776357E-15,0,0,2.771225,12.76775,12.12937,0,0,193.2495,144.8336,0,9.996529,-9.996529,226.131,53.8406,0.1068469,13.3423,2.21698,0,147.6049
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,21.71663,33.44139,27.42527,18.97931,18.97931,0,0,0,18.97931,114.4227,0,0,0,21.71663,19.97822,18.97931,0,0,204.3568,134.8371,1.738408,0,1.738408,227.7802,54.23326,0.1068447,20.87724,17.3733,0,156.5537
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,47.72282,42.6258,28.63256,36.96243,36.96243,0,0,0,36.96243,129.1117,0,0,0,47.72282,38.90782,36.96243,0,0,202.6184,136.4017,8.814999,0,8.814999,236.1428,56.22437,0.1068333,40.65867,38.17825,0,184.1245
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,63.14439,51.13483,31.57609,36.14432,36.14432,0,-1,0,36.14432,174.7007,0,0,0,63.14439,38.04665,36.14432,0,0,193.8034,144.3352,25.09774,0,25.09774,259.9526,61.89336,0.1068009,39.75875,50.51551,0,207.4796
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,67.30717,55.97597,34.44495,30.88183,30.88183,0,-1,0,30.88183,217.9508,0,0,0,67.30717,32.50719,30.88183,0,0,168.7056,166.9231,34.79999,0,34.79999,292.9668,69.75385,0.106756,33.97001,53.84574,0,234.2303
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,68.08531,58.82157,36.61682,69.78353,68.7,0,-1,0,68.7,99.10526,0,1.083529,8.061882,68.08531,72.31579,68.7,0,0,133.9057,198.2431,0,4.23048,-4.23048,288.5075,68.69212,0.106756,76.76188,54.46825,0,266.3285
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,63.00805,58.84995,38.29706,27.23554,27.23554,0,-1,0,27.23554,231.345,0,0,0,63.00805,28.66899,27.23554,0,0,138.6062,194.0127,34.33906,0,34.33906,321.0844,76.4485,0.1067118,29.95909,50.40644,0,257.0207
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,53.28188,57.11627,39.93996,0,0,0,-1,0,0,0,0,0,0,53.28188,0,0,0,0,104.2671,224.9178,53.28188,0,53.28188,371.632,88.48363,0.1066432,0,42.6255,0,278.1997
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,46.25323,55.53196,40.78008,0,0,0,-1,0,0,0,0,0,0,46.25323,0,0,0,0,50.98525,272.8715,46.25323,0,46.25323,415.5117,98.93115,0.1065837,0,37.00259,0,319.1247
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,42.52637,54.34129,40.88588,0,0,0,-1,0,0,0,37.79436,0,0,42.52637,0,0,0,0,4.732014,314.4994,4.732014,0,4.732014,420.0009,100,0.1065777,0,34.0211,0,357.0258
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,28.61142,49.77531,40.99167,53.1407,53.1407,0,-1,0,53.1407,53.84088,0,0,0,28.61142,55.93758,53.1407,0,0,0,318.7582,0,27.32616,-27.32616,391.1965,93.14185,0.1065777,58.45477,22.88914,0,347.3697
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,16.29,45.00067,40.15155,35.44634,35.44634,0,-1,0,35.44634,45.9568,0,0,0,16.29,37.31194,35.44634,0,0,30.3624,291.4321,0,21.02193,-21.02193,369.0375,87.86589,0.1065777,38.99097,13.032,0,307.7221
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,38.53976,38.53976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.7201,270.4101,0,0,0,369.0375,87.86589,0.1065777,0,0,0,270.4101
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,37.00265,37.00265,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,53.7201,270.4101,0,9.629587,-9.629587,358.887,85.44911,0.1065777,10.06292,0,0,270.4101
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,35.35353,35.35353,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,64.41965,260.7805,0,40.86272,-40.86272,315.8139,75.19364,0.1065777,42.70154,0,0,260.7805
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,33.93465,33.93465,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,109.8227,219.9178,0,26.81759,-26.81759,287.5457,68.46312,0.1065777,28.02438,0,0,219.9178
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,32.52201,32.52201,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,139.62,193.1002,0,7.175464,-7.175464,279.9821,66.66227,0.1065777,7.49836,0,0,193.1002
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,31.62588,31.62588,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,147.5927,185.9248,0,1.198576,-1.198576,278.7187,66.36146,0.1065777,1.252512,0,0,185.9248
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,30.91022,30.91022,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,148.9245,184.7262,0,10.71311,-10.71311,267.4261,63.67275,0.1065777,11.1952,0,0,184.7262
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,30.17589,30.17589,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,160.8279,174.0131,0,22.08365,-22.08365,244.1479,58.13033,0.1065777,23.07741,0,0,174.0131
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,29.52869,29.52869,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,185.3653,151.9294,0,25.62824,-25.62824,217.1333,51.69831,0.1065777,26.78151,0,0,151.9294
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,29.01839,29.01839,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,213.8411,126.3012,0,42.52934,-42.52934,172.3035,41.02456,0.1065777,44.44316,0,0,126.3012
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,28.47698,28.47698,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,261.0959,83.77187,0,16.02179,-16.02179,155.415,37.00351,0.1065777,16.74277,0,0,83.77187
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,27.96669,27.96669,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,278.8979,67.75008,0,50.4763,-50.4763,102.2083,24.33527,0.1065777,52.74773,0,0,67.75008
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.687037,28.37766,27.65553,14.75616,14.75616,0,0,0,14.75616,18.2096,0,1.776357E-15,0,2.687037,15.5328,14.75616,0,0,334.9827,17.27379,0,12.84576,-12.84576,88.66772,21.11132,0.1065777,16.23177,2.14963,0,19.96083
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,25.95713,34.57885,27.33815,10.48765,10.48765,81,0,22.761,10.48765,247.5018,0,0,0,25.95713,0,0,70.51235,66.98673,349.2558,4.42803,92.94386,0,92.94386,176.842,42.10516,0.106664,11.53642,20.7657,81,30.38516
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,44.09241,41.39286,28.5641,29.72913,29.72913,81,0,22.761,29.72913,148.3139,0,0,0,44.09241,0,0,51.27087,48.70733,256.3119,88.07751,92.79974,0,92.79974,264.8796,63.06644,0.1067504,32.70204,35.27393,81,132.1699
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,43.47038,44.43194,31.53876,0,0,0,-1,0,0,0,0,0,0,43.47038,0,0,0,0,163.5122,171.5973,43.47038,0,43.47038,306.1192,72.88538,0.1066946,0,34.7763,0,215.0677
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,41.61153,47.01114,34.46362,0,0,0,-1,0,0,0,0,0,0,41.61153,0,0,0,0,120.0418,210.7206,41.61153,0,41.61153,345.5954,82.28445,0.1066412,0,33.28922,0,252.3321
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,61.6883,56.44392,36.64793,25.86749,25.86749,0,-1,0,25.86749,238.4781,0,0,0,61.6883,27.22894,25.86749,0,0,78.43026,248.171,34.45936,0,34.45936,378.2864,90.06801,0.1065971,28.45424,49.35064,0,309.8593
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,89.83215,70.03416,38.32817,24.17643,24.17643,0,-1,0,24.17643,371.5691,20.41237,0,0,89.83215,25.44888,24.17643,0,0,43.9709,279.1844,43.9709,0,43.9709,420.0009,100,0.1065408,26.59408,71.86572,0,369.0166
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,80.78313,68.13109,40.00842,27.88443,27.88443,0,-1,0,27.88443,289.707,51.43111,0,0,80.78313,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1065408,30.67287,64.62651,0,399.5414
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,79.43922,68.55719,40.81742,27.94152,27.94152,0,-1,0,27.94152,284.3052,50.02708,0,0,79.43922,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1065408,30.73568,63.55137,0,398.1974
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,63.13848,61.96595,40.92321,0,0,0,-1,0,0,0,63.13848,0,0,63.13848,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065408,0,50.51078,0,381.8967
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,32.03117,50.93103,41.02279,38.95876,38.95876,0,-1,0,38.95876,82.21815,0,0,0,32.03117,41.00922,38.95876,0,0,0,318.7582,0,8.97805,-8.97805,410.5371,97.74674,0.1065408,42.85463,25.62493,0,350.7894
