Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,14.09774,44.33018,40.15155,3.002614,3.002614,0,-1,0,3.002614,469.5155,0.9614809,0,0,14.09774,3.160646,3.002614,0,0,9.975611,309.7802,9.975611,0,9.975611,420.0009,100,0.1065281,3.302875,11.27819,0,323.8779
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,38.53976,38.53976,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1065281,76.65185,0,0,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,36.96531,36.96531,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,80.35088,246.4424,0,36.92802,-36.92802,304.8477,72.58266,0.1065281,38.58978,0,0,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,35.33486,35.33486,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,121.382,209.5144,0,69.03729,-69.03729,232.0761,55.25609,0.1065281,72.14397,0,0,209.5144
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,33.92221,33.92221,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,198.0901,140.4771,0,10.88309,-10.88309,220.6043,52.52472,0.1065281,11.37283,0,0,140.4771
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,32.50334,32.50334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.1824,129.594,0,0,0,220.6043,52.52472,0.1065281,0,0,0,129.594
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,31.59476,31.59476,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,210.1824,129.594,0,38.94989,-38.94989,179.5475,42.74932,0.1065281,40.70263,0,0,129.594
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,30.87288,30.87288,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,253.4601,90.64415,0,9.339971,-9.339971,169.7023,40.40523,0.1065281,9.76027,0,0,90.64415
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,30.13855,30.13855,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,263.8378,81.30418,0,16.35633,-16.35633,152.4612,36.30022,0.1065281,17.09237,0,0,81.30418
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,29.49135,29.49135,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,282.0115,64.94785,0,1.852863,-1.852863,150.5081,35.8352,0.1065281,1.936241,0,0,64.94785
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,28.96861,28.96861,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,284.0703,63.09499,0,22.19069,-22.19069,127.1171,30.26591,0.1065281,23.18927,0,0,63.09499
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,28.42719,28.42719,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,308.7266,40.9043,0,19.17218,-19.17218,106.9078,25.45419,0.1065281,20.03493,0,0,40.9043
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,27.89823,27.89823,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,330.029,21.73211,0,13.33039,-13.33039,92.85635,22.10861,0.1065281,13.93026,0,0,21.73211
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.121469,27.86889,27.56841,28.15966,28.15966,20.25,0,7.39125,28.15966,3.982537,0,0,0,1.121469,8.325958,7.90966,0,0,344.8406,8.401719,0,7.204489,-7.204489,85.26216,20.30047,0.1065281,30.97563,0.897175,81,9.523188
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.27081,29.76315,27.25103,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3505.48,0,0,0,9.27081,0,0,72.31579,68.7,352.8456,1.19723,77.97081,0,77.97081,159.2318,37.91225,0.1066049,0.2909128,7.416648,81,10.46804
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.937432,30.38246,28.49565,59.36755,59.36755,81,0,22.761,59.36755,11.68556,0,0,0,6.937432,0,0,21.63245,20.55083,274.8748,71.37096,27.48826,0,27.48826,185.3094,44.1212,0.1066649,65.30431,5.549945,81,78.30839
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,23.57291,38.2454,31.52009,5.253703,5.253703,0,-1,0,5.253703,448.6914,0,0,0,23.57291,5.530213,5.253703,0,0,247.3865,96.11039,18.0427,0,18.0427,202.4262,48.19662,0.1066418,5.779073,18.85833,0,119.6833
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,15.60617,38.95431,34.48229,0,0,0,-1,0,0,0,0,0,0,15.60617,0,0,0,0,229.3438,112.3488,15.60617,0,15.60617,217.2315,51.72169,0.1066218,0,12.48494,0,127.955
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,26.12778,44.43484,36.68527,31.85501,31.85501,0,-1,0,31.85501,82.02097,0,0,0,26.12778,33.53158,31.85501,0,0,213.7376,126.3944,0,7.403799,-7.403799,209.4272,49.86353,0.1066218,35.0405,20.90223,0,152.5222
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.70043,41.81618,38.40285,0,0,0,-1,0,0,0,0,0,0,11.70043,0,0,0,0,221.9641,118.9906,11.70043,0,11.70043,220.5273,52.50638,0.1066069,0,9.36034,0,130.691
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,21.62133,46.54594,40.04575,6.842653,6.842653,0,-1,0,6.842653,315.9787,0,0,0,21.62133,7.202793,6.842653,0,0,210.2636,129.521,14.41854,0,14.41854,234.2059,55.76319,0.1065885,7.526919,17.29706,0,151.1423
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,20.89882,47.15625,40.84854,0,0,0,-1,0,0,0,0,0,0,20.89882,0,0,0,0,195.8451,142.4976,20.89882,0,20.89882,254.0322,60.48374,0.1065618,0,16.71905,0,163.3965
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,14.23427,45.19683,40.95433,3.768534,3.768534,0,-1,0,3.768534,377.7138,0,0,0,14.23427,3.966878,3.768534,0,0,174.9463,161.3066,10.2674,0,10.2674,263.7727,62.80291,0.1065487,4.145387,11.38742,0,175.5408
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,16.85543,46.11343,41.06012,42.40393,42.40393,0,-1,0,42.40393,39.74969,0,0,0,16.85543,44.63571,42.40393,0,0,164.6789,170.5472,0,27.78028,-27.78028,234.4897,55.83078,0.1065487,46.64432,13.48434,0,187.4027
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,10.17621,43.17694,40.18266,30.84652,30.84652,0,-1,0,30.84652,32.9898,0,3.552714E-15,0,10.17621,32.47002,30.84652,0,0,195.5459,142.767,0,22.29382,-22.29382,210.99,50.23561,0.1065487,33.93117,8.140965,0,152.9432
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,38.53976,38.53976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.3168,120.4731,0,0,0,210.99,50.23561,0.1065487,0,0,0,120.4731
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,36.96531,36.96531,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,220.3168,120.4731,0,13.65395,-13.65395,196.5975,46.80883,0.1065487,14.26838,0,0,120.4731
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,35.32241,35.32241,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,235.4878,106.8192,0,68.43324,-68.43324,124.4625,29.63387,0.1065487,71.51274,0,0,106.8192
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,33.90354,33.90354,40.85875,36.46664,0,-1,0,36.46664,0,0,4.392106,8.477981,0,38.38594,36.46664,0,0,311.5247,38.38594,0,38.38594,-38.38594,84.00017,20,0.1065487,44.94462,0,0,38.38594
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,32.48467,32.48467,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065487,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,31.57609,31.57609,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065487,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,30.85421,30.85421,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065487,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,30.10744,30.10744,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065487,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,29.45401,29.45401,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065487,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,28.93127,28.93127,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065487,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,28.37119,28.37119,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065487,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,27.82978,27.82978,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1066462,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.522096,27.90164,27.49373,22.17153,22.17153,81,0,22.761,22.17153,6.865091,0,0,0,1.522096,0,0,58.82847,55.88705,311.1717,38.70374,57.40915,0,57.40915,179.2606,42.68101,0.1067756,24.38868,1.217676,81,40.22584
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.86294,30.39047,27.1639,27.42968,27.42968,81,0,22.761,27.42968,43.24854,0,0,0,11.86294,0,0,53.57032,50.8918,253.7625,90.37197,62.75474,0,62.75474,238.795,56.85583,0.1068996,30.17265,9.490348,81,102.2349
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.9102,33.68607,28.43964,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8663.108,0,0,0,18.9102,0,0,72.31579,68.7,191.0078,146.8512,87.6102,0,87.6102,321.9093,76.64492,0.1069633,0.2401127,15.12816,81,165.7614
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,40.02275,43.29268,31.50764,31.38478,31.38478,0,-1,0,31.38478,127.5228,0,0,0,40.02275,33.03661,31.38478,0,0,103.3976,225.7004,6.98614,0,6.98614,328.5369,78.22292,0.1069543,34.52326,32.0182,0,265.7232
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,51.06045,50.20149,34.48229,41.25052,41.25052,0,-1,0,41.25052,123.7813,0,0,0,51.06045,43.4216,41.25052,0,0,96.41142,231.9879,7.638843,0,7.638843,335.7838,79.94836,0.1069446,45.37558,40.84836,0,283.0484
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,54.52136,53.88326,36.68527,0,0,0,-1,0,0,0,0,0,0,54.52136,0,0,0,0,88.77258,238.8629,54.52136,0,54.52136,387.5073,92.26345,0.106875,0,43.61709,0,293.3843
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,79.89289,65.7458,38.40285,0,0,0,-1,0,0,0,45.64167,0,0,79.89289,0,0,0,0,34.25122,287.9321,34.25122,0,34.25122,420.0009,100,0.1068314,0,63.91431,0,367.825
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,63.22026,60.97087,40.04575,54.77951,54.77951,0,-1,0,54.77951,115.4086,5.557611,0,0,63.22026,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1068314,60.25747,50.57621,0,381.9785
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,29.58421,49.98035,40.88588,18.74684,18.74684,0,-1,0,18.74684,157.8091,9.850698,0,0,29.58421,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1068314,20.62152,23.66737,0,348.3424
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,34.7883,51.81566,40.99167,0,0,0,-1,0,0,0,34.7883,0,0,34.7883,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068314,0,27.83064,0,353.5465
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,23.38893,48.16565,41.06012,0,0,0,-1,0,0,0,23.38893,0,0,23.38893,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068314,0,18.71115,0,342.1472
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,17.29751,45.38158,40.22,16.28225,16.28225,0,-1,0,16.28225,106.2354,0.1583014,0,0,17.29751,17.13921,16.28225,0,0,0,318.7582,0,0,0,420.0009,100,0.1068314,17.91047,13.83801,0,336.0557
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,38.53976,38.53976,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0,318.7582,0,19.74836,-19.74836,399.1842,95.04368,0.1068314,20.63704,0,0,318.7582
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,36.96531,36.96531,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,21.94263,299.0099,0,59.39241,-59.39241,336.5791,80.13773,0.1068314,62.06507,0,0,299.0099
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,35.32241,35.32241,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,87.9342,239.6174,0,11.42548,-11.42548,324.5356,77.27023,0.1068314,11.93962,0,0,239.6174
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,33.90354,33.90354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.6292,228.192,0,0,0,324.5356,77.27023,0.1068314,0,0,0,228.192
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,32.466,32.466,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,100.6292,228.192,0,33.03474,-33.03474,289.714,68.97938,0.1068314,34.5213,0,0,228.192
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,31.53876,31.53876,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,137.3344,195.1572,0,17.06993,-17.06993,271.7207,64.69527,0.1068314,17.83808,0,0,195.1572
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,30.80443,30.80443,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,156.301,178.0873,0,15.0844,-15.0844,255.8203,60.90948,0.1068314,15.76319,0,0,178.0873
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,30.0701,30.0701,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.0615,163.0029,0,24.57034,-24.57034,229.9209,54.74296,0.1068314,25.67601,0,0,163.0029
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,29.40423,29.40423,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,200.3618,138.4326,0,19.9999,-19.9999,208.8392,49.72351,0.1068314,20.8999,0,0,138.4326
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,28.88148,28.88148,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,222.584,118.4327,0,11.07591,-11.07591,197.1641,46.94374,0.1068314,11.57433,0,0,118.4327
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,28.3214,28.3214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.8905,107.3568,0,0,0,197.1641,46.94374,0.1068314,0,0,0,107.3568
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,27.77377,27.77377,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,234.8905,107.3568,0,24.4734,-24.4734,171.3669,40.80156,0.1068314,25.5747,0,0,107.3568
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.162959,29.36159,27.42527,5.025129,5.025129,0,0,0,5.025129,142.5428,0,0,0,7.162959,5.289609,5.025129,0,0,262.0832,82.88335,1.87335,0,1.87335,173.1441,41.2247,0.106829,5.527641,5.730367,0,90.0463
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,30.58562,35.68506,27.09545,21.54609,21.54609,0,0,0,21.54609,141.9544,0,0,0,30.58562,22.68009,21.54609,0,0,260.2098,84.56936,7.90553,0,7.90553,180.644,43.01038,0.1068189,23.70069,24.4685,0,115.155
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,53.55405,44.23529,28.37119,27.1466,27.1466,0,0,0,27.1466,197.2772,0,0,0,53.55405,28.57537,27.1466,0,0,252.3043,91.68434,24.97869,0,24.97869,204.3408,48.65248,0.1067871,29.86126,42.84324,0,145.2384
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,76.37971,55.88928,31.4703,37.01463,37.01463,0,-1,0,37.01463,206.3501,0,0,0,76.37971,38.96276,37.01463,0,0,227.3256,114.1652,37.41695,0,37.41695,239.8376,57.10408,0.1067395,40.71609,61.10377,0,190.5449
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,76.58028,59.58923,34.48229,0,0,0,-1,0,0,0,0,0,0,76.58028,0,0,0,0,189.9087,147.8404,76.58028,0,76.58028,312.4881,74.40177,0.1066422,0,61.26423,0,224.4207
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,89.21243,67.67911,36.72261,60.36408,60.36408,0,-1,0,60.36408,147.7906,0,0,0,89.21243,63.54113,60.36408,0,0,113.3284,216.7627,25.67129,0,25.67129,336.842,80.20032,0.1066097,66.40048,71.36994,0,305.9751
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,90.82214,70.62829,38.43397,10.91467,10.91467,0,-1,0,10.91467,832.1105,0,0,0,90.82214,11.48913,10.91467,0,0,87.65711,239.8668,79.33302,0,79.33302,412.1039,98.11978,0.1065091,12.00614,72.65771,0,330.689
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,84.98124,70.0889,40.08309,38.09492,38.09492,0,-1,0,38.09492,223.0776,36.55721,0,0,84.98124,40.09992,38.09492,0,0,8.324102,311.2665,8.324102,0,8.324102,420.0009,100,0.1064986,41.90442,67.98499,0,396.2478
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,66.96234,63.43266,40.88588,49.4791,49.4791,0,-1,0,49.4791,135.3346,14.87908,0,0,66.96234,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1064986,54.42701,53.56987,0,385.7206
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,58.05969,60.0926,40.99167,24.25896,24.25896,0,-1,0,24.25896,239.333,32.52394,0,0,58.05969,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1064986,26.68485,46.44775,0,376.8179
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,41.78698,54.31676,41.09746,22.97865,22.97865,0,-1,0,22.97865,181.8513,17.59892,0,0,41.78698,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1064986,25.27651,33.42958,0,360.5452
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,16.10405,45.01418,40.22,79.6372,68.7,0,-1,0,68.7,23.44113,0,10.9372,18.90092,16.10405,72.31579,68.7,0,0,0,318.7582,0,56.21173,-56.21173,360.7485,85.89232,0.1064986,87.60092,12.88324,0,334.8623
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,38.53976,38.53976,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,62.45749,262.5465,0,32.35619,-32.35619,326.6421,77.77176,0.1064986,33.81222,0,0,262.5465
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,36.96531,36.96531,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,98.40881,230.1903,0,16.19327,-16.19327,309.5728,73.70767,0.1064986,16.92197,0,0,230.1903
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,35.30374,35.30374,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,116.4013,213.997,0,72.00183,-72.00183,233.6762,55.63709,0.1064986,75.24191,0,0,213.997
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.4034,141.9952,0,0,0,233.6762,55.63709,0.1064986,0,0,0,141.9952
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,32.43488,32.43488,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,196.4034,141.9952,0,12.20108,-12.20108,220.8152,52.57494,0.1064986,12.75013,0,0,141.9952
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,31.48897,31.48897,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,209.9601,129.7941,0,31.15617,-31.15617,187.9737,44.75555,0.1064986,32.5582,0,0,129.7941
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,30.76709,30.76709,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,244.5781,98.63794,0,19.5957,-19.5957,167.318,39.83754,0.1064986,20.4775,0,0,98.63794
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,30.01409,30.01409,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,266.3511,79.04224,0,10.1118,-10.1118,156.6592,37.29974,0.1064986,10.56684,0,0,79.04224
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,29.35444,29.35444,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,277.5864,68.93044,0,24.71335,-24.71335,130.6091,31.09733,0.1064986,25.82545,0,0,68.93044
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,28.80681,28.80681,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,305.0457,44.21708,0,32.37608,-32.37608,96.48167,22.97178,0.1064986,33.83301,0,0,44.21708
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,28.24673,28.24673,20.09847,11.24895,0,-1,0,11.24895,0,0,8.849519,10.85937,0,11.841,11.24895,0,0,341.0191,11.841,0,11.841,-11.841,84.00017,20,0.1064986,22.10831,0,0,11.841
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,27.68665,27.68665,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1066168,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.509441,28.82272,27.33815,24.71687,24.71687,81,0,22.761,24.71687,22.29021,0,0,0,5.509441,0,0,56.28313,53.46898,301.629,47.29215,58.97842,0,58.97842,189.8023,45.19094,0.1067449,27.18856,4.407553,81,52.80159
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,22.48297,33.22872,27.00833,0,0,72.31579,0,20.56389,0,0,0,0,0,22.48297,0,0,72.31579,68.7,242.6506,100.3727,91.18297,0,91.18297,276.3061,65.78703,0.106803,0,17.98638,81,122.8557
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,27.9797,36.16497,28.28407,6.637712,6.637712,78.9535,0,22.24324,6.637712,421.5263,0,0,0,27.9797,0,0,72.31579,68.7,151.4676,182.4374,96.6797,0,96.6797,368.0245,87.6247,0.1068762,7.301483,22.38376,81,210.4171
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,33.64801,41.19189,31.41429,0,0,0,-1,0,0,0,0,0,0,33.64801,0,0,0,0,54.78788,269.4491,33.64801,0,33.64801,399.9458,95.225,0.1068336,0,26.91841,0,303.0971
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,47.23846,48.86086,34.44495,30.45276,30.45276,0,-1,0,30.45276,155.1205,0,0,0,47.23846,32.05554,30.45276,0,0,21.13987,299.7323,15.18292,0,15.18292,414.3496,98.65446,0.1068144,33.49804,37.79077,0,346.9708
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,32.93249,46.58874,36.68527,40.81066,40.81066,0,-1,0,40.81066,80.6958,0,0,0,32.93249,42.95859,40.81066,0,0,5.956944,313.397,0,10.0261,-10.0261,403.7812,96.13818,0.1068144,44.89172,26.34599,0,346.3295
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,32.79788,48.38071,38.40285,0,0,0,-1,0,0,0,15.70082,0,0,32.79788,0,0,0,0,17.09705,303.3709,17.09705,0,17.09705,420.0009,100,0.1067928,0,26.2383,0,336.1688
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,33.91157,50.54657,40.08309,18.72503,18.72503,0,-1,0,18.72503,181.1029,14.20101,0,0,33.91157,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.1067928,20.59753,27.12926,0,352.6698
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,42.9279,54.48103,40.88588,31.17558,31.17558,0,-1,0,31.17558,137.6972,10.11151,0,0,42.9279,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1067928,34.29314,34.34232,0,361.6861
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,39.82179,53.52275,40.99167,11.41345,11.41345,0,-1,0,11.41345,348.9022,27.80763,0,0,39.82179,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1067928,12.5548,31.85743,0,358.58
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,16.45184,46.02704,41.09746,0,0,0,-1,0,0,0,16.45184,0,0,16.45184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067928,0,13.16147,0,335.2101
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.963322,41.62889,40.18266,0,0,0,-1,0,0,0,4.963322,0,0,4.963322,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067928,0,3.970658,0,323.7216
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,38.50864,38.50864,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1067928,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,36.92797,36.92797,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1067928,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,35.28507,35.28507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1067928,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,33.84753,33.84753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1067928,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,32.41621,32.41621,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1067928,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,31.4703,31.4703,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1067928,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,30.73597,30.73597,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1067928,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,29.98298,29.98298,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1067928,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,29.29843,29.29843,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1067928,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,28.75702,28.75702,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1067928,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,28.19694,28.19694,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1067928,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,27.61819,27.61819,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1067928,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.562838,27.93799,27.25103,24.62962,24.62962,0,0,0,24.62962,10.40551,0,3.552714E-15,0,2.562838,25.92591,24.62962,0,0,276.658,69.76601,0,23.36308,-23.36308,132.9131,31.64593,0.1067928,27.09258,2.05027,0,72.32884
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.97076,30.43128,26.90253,9.996057,9.996057,0,0,0,9.996057,129.7588,0,0,0,12.97076,10.52216,9.996057,0,0,302.617,46.40293,2.448596,0,2.448596,135.2361,32.19901,0.1067897,10.99566,10.37661,0,59.37369
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,24.69678,35.10834,28.19694,33.13044,33.13044,0,0,0,33.13044,74.54407,0,7.105427E-15,0,24.69678,34.87415,33.13044,0,0,300.1684,48.60667,0,10.17737,-10.17737,124.5082,29.64475,0.1067897,36.44348,19.75742,0,73.30344
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,42.02868,43.73785,31.32717,10.0987,10.0987,0,-1,0,10.0987,416.1789,0,0,0,42.02868,10.63021,10.0987,0,0,311.4766,38.42929,31.39846,0,31.39846,154.2954,36.73693,0.10675,11.10857,33.62294,0,80.45797
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,47.25499,48.82522,34.40761,39.81919,39.81919,0,-1,0,39.81919,118.6739,0,0,0,47.25499,41.91493,39.81919,0,0,280.0781,66.68791,5.340051,0,5.340051,159.3614,37.94312,0.1067433,43.80111,37.80399,0,113.9429
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,58.12611,55.13745,36.64793,37.3578,37.3578,0,-1,0,37.3578,155.593,0,0,0,58.12611,39.32401,37.3578,0,0,274.7381,71.49396,18.8021,0,18.8021,177.1987,42.19007,0.1067195,41.09359,46.50089,0,129.6201
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,44.55612,52.31148,38.40285,0,0,0,-1,0,0,0,0,0,0,44.55612,0,0,0,0,255.936,88.41585,44.55612,0,44.55612,219.4683,52.25425,0.1066633,0,35.64489,0,132.972
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,55.80729,58.16484,40.04575,44.62637,44.62637,0,-1,0,44.62637,125.0545,0,0,0,55.80729,46.97513,44.62637,0,0,211.3799,128.5164,8.83216,0,8.83216,227.8472,54.24923,0.1066522,49.08901,44.64583,0,184.3236
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,48.5059,56.45249,40.88588,36.72616,36.72616,0,-1,0,36.72616,132.0745,0,0,0,48.5059,38.65912,36.72616,0,0,202.5477,136.4653,9.846781,0,9.846781,237.1887,56.47339,0.1066398,40.39878,38.80472,0,184.9712
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,55.23254,58.9879,40.95433,33.47764,33.47764,0,-1,0,33.47764,164.9833,0,0,0,55.23254,35.23962,33.47764,0,0,192.7009,145.3274,19.99291,0,19.99291,256.1556,60.98932,0.1066146,36.82541,44.18603,0,200.5599
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,42.72933,54.60349,41.06012,0,0,0,-1,0,0,0,0,0,0,42.72933,0,0,0,0,172.708,163.321,42.72933,0,42.72933,296.6922,70.64087,0.1065608,0,34.18346,0,206.0504
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,10.13987,43.16604,40.18266,0,0,0,-1,0,0,0,0,0,0,10.13987,0,0,0,0,129.9787,201.7774,10.13987,0,10.13987,306.3118,72.93123,0.106548,0,8.111894,0,211.9173
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,38.47131,38.47131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.8388,210.9033,0,0,0,306.3118,72.93123,0.106548,0,0,0,210.9033
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,36.89686,36.89686,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,119.8388,210.9033,0,23.30202,-23.30202,281.7493,67.08303,0.106548,24.35061,0,0,210.9033
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,35.24773,35.24773,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,145.7299,187.6013,0,16.8458,-16.8458,263.9922,62.85517,0.106548,17.60386,0,0,187.6013
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,33.81641,33.81641,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,164.4475,170.7555,0,23.46362,-23.46362,239.2594,56.96641,0.106548,24.51949,0,0,170.7555
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,32.36021,32.36021,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,190.5182,147.2919,0,26.89869,-26.89869,210.9057,50.21554,0.106548,28.10913,0,0,147.2919
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,31.40185,31.40185,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,220.4056,120.3932,0,24.55711,-24.55711,185.0202,44.05235,0.106548,25.66218,0,0,120.3932
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,30.66129,30.66129,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,247.6913,95.83605,0,43.4573,-43.4573,139.2122,33.1457,0.106548,45.41288,0,0,95.83605
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,29.91452,29.91452,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,295.9772,52.37875,0,3.328081,-3.328081,135.7041,32.31044,0.106548,3.477845,0,0,52.37875
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,29.22998,29.22998,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,299.6751,49.05067,0,22.11213,-22.11213,112.3959,26.76087,0.106548,23.10718,0,0,49.05067
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,28.68857,28.68857,46.84659,25.59161,0,-1,0,25.59161,0,0,21.25498,25.93964,0,26.93853,25.59161,0,0,324.2441,26.93853,0,26.93853,-26.93853,84.00017,20,0.106548,51.53125,0,0,26.93853
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,28.10982,28.10982,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106548,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,27.53107,27.53107,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1066705,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.684338,28.94773,27.14524,19.6444,19.6444,81,0,22.761,19.6444,34.02669,0,0,0,6.684338,0,0,61.3556,58.28782,291.3307,56.56056,64.97216,0,64.97216,205.2582,48.87091,0.1067902,21.60884,5.347471,81,63.2449
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,28.27066,34.68804,26.79674,21.23827,21.23827,81,0,22.761,21.23827,133.1119,0,0,0,28.27066,0,0,59.76173,56.77364,226.3586,115.0355,85.0443,0,85.0443,285.9384,68.08042,0.1068843,23.3621,22.61653,81,143.3062
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,51.79064,43.36721,28.10982,34.24905,34.24905,81,0,22.761,34.24905,151.2177,0,0,0,51.79064,0,0,46.75095,44.4134,141.3143,191.5754,96.20404,0,96.20404,377.2055,89.81065,0.1069643,37.67395,41.43251,81,243.366
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,71.77047,53.92224,31.27738,37.04226,37.04226,0,-1,0,37.04226,193.753,0,0,0,71.77047,38.99185,37.04226,0,0,45.11024,278.159,32.77863,0,32.77863,408.302,97.21458,0.1069231,40.74648,57.41638,0,349.9295
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,78.52414,60.23539,34.3765,38.8176,38.8176,0,-1,0,38.8176,202.29,25.33189,0,0,78.52414,40.86064,38.8176,0,0,12.33161,307.6598,12.33161,0,12.33161,420.0009,100,0.1069075,42.69937,62.81931,0,386.1839
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,89.88371,67.88303,36.64793,15.07567,15.07567,0,-1,0,15.07567,596.2169,74.01458,0,0,89.88371,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1069075,16.58324,71.90697,0,408.6419
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,88.43918,69.44724,38.36551,25.93549,25.93549,0,-1,0,25.93549,340.9968,61.13867,0,0,88.43918,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1069075,28.52904,70.75134,0,407.1974
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,71.79806,64.38264,40.04575,0,0,0,-1,0,0,0,71.79806,0,0,71.79806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069075,0,57.43845,0,390.5563
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,58.89405,60.2442,40.84854,47.116,47.116,0,-1,0,47.116,124.998,9.298257,0,0,58.89405,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1069075,51.8276,47.11524,0,377.6523
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,56.92658,59.62198,40.95433,7.595583,7.595583,0,-1,0,7.595583,749.4695,48.93123,0,0,56.92658,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1069075,8.355141,45.54126,0,375.6848
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,39.91117,53.5874,41.02279,24.58355,24.58355,0,-1,0,24.58355,162.3492,14.03376,0,0,39.91117,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1069075,27.0419,31.92894,0,358.6694
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,17.55617,45.39061,40.15155,49.42617,49.42617,0,-1,0,49.42617,35.51998,0,0,0,17.55617,52.02754,49.42617,0,0,0,318.7582,0,34.47138,-34.47138,383.6648,91.34859,0.1069075,54.36878,14.04493,0,336.3144
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,38.43397,38.43397,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,38.30153,284.2868,0,46.64418,-46.64418,334.4975,79.64211,0.1069075,48.74317,0,0,284.2868
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,36.8284,36.8284,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,90.1284,237.6427,0,56.9469,-56.9469,274.4702,65.34992,0.1069075,59.50951,0,0,237.6427
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,35.19795,35.19795,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,153.4027,180.6958,0,18.8214,-18.8214,254.6307,60.62624,0.1069075,19.66837,0,0,180.6958
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.3154,161.8744,0,0,0,254.6307,60.62624,0.1069075,0,0,0,161.8744
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,32.31042,32.31042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.3154,161.8744,0,0,0,254.6307,60.62624,0.1069075,0,0,0,161.8744
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,31.34584,31.34584,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,174.3154,161.8744,0,19.92318,-19.92318,233.6299,55.62605,0.1069075,20.81972,0,0,161.8744
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,30.61151,30.61151,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,196.4523,141.9512,0,15.7473,-15.7473,217.0307,51.67389,0.1069075,16.45592,0,0,141.9512
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,29.83984,29.83984,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,213.9493,126.2039,0,18.39211,-18.39211,197.6438,47.05795,0.1069075,19.21975,0,0,126.2039
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,29.16152,29.16152,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,234.3849,107.8118,0,14.1057,-14.1057,182.7751,43.51778,0.1069075,14.74046,0,0,107.8118
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,28.61389,28.61389,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,250.0579,93.70608,0,16.09796,-16.09796,165.8063,39.47762,0.1069075,16.82236,0,0,93.70608
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,28.02269,28.02269,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,267.9445,77.60812,0,39.2712,-39.2712,124.4108,29.62157,0.1069075,41.0384,0,0,77.60812
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,27.42527,27.42527,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,311.5792,38.33693,0,16.64264,-16.64264,106.868,25.4447,0.1069075,17.39156,0,0,38.33693
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.097133,27.58797,27.02699,24.20872,24.20872,20.25,0,7.39125,24.20872,8.662718,1.776357E-15,0,0,2.097133,4.167075,3.958721,0,0,330.071,21.69428,0,2.069942,-2.069942,104.686,24.9252,0.1069075,26.62959,1.677706,81,23.79142
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.153665,29.12457,26.65361,33.93667,33.93667,81,0,22.761,33.93667,26.97278,0,0,0,9.153665,0,0,47.06333,44.71016,332.371,19.62434,53.86383,0,53.86383,155.7858,37.09177,0.1070241,37.33034,7.322932,81,28.77801
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.932897,29.86511,27.98536,28.21602,28.21602,81,0,22.761,28.21602,24.57078,0,0,0,6.932897,0,0,52.78398,50.14478,278.5071,68.10179,57.07767,0,57.07767,209.9344,49.98428,0.1071483,31.03763,5.546317,81,75.03468
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,27.95592,39.21411,31.19026,44.18094,44.18094,0,-1,0,44.18094,63.27598,0,7.105427E-15,0,27.95592,46.50626,44.18094,0,0,221.4295,119.4717,0,18.55033,-18.55033,190.3806,45.32863,0.1071483,48.59904,22.36474,0,147.4276
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,19.58479,39.96813,34.32049,12.67217,12.67217,0,-1,0,12.67217,154.5497,0,0,0,19.58479,13.33912,12.67217,0,0,242.041,100.9214,6.24567,0,6.24567,196.3058,46.73938,0.1071405,13.93938,15.66783,0,120.5062
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.78475,40.90533,36.61682,0,0,0,-1,0,0,0,0,0,0,14.78475,0,0,0,0,235.7953,106.5425,14.78475,0,14.78475,210.3318,50.07891,0.1071219,0,11.8278,0,121.3272
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,50.72987,54.42558,38.36551,45.60604,45.60604,0,-1,0,45.60604,111.235,0,0,0,50.72987,48.00636,45.60604,0,0,221.0105,119.8487,2.723501,0,2.723501,212.9156,50.69408,0.1071185,50.16665,40.58389,0,170.5786
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,65.78305,61.97058,40.04575,9.84374,9.84374,0,-1,0,9.84374,668.2729,0,0,0,65.78305,10.36183,9.84374,0,0,218.287,122.2999,55.42122,0,55.42122,265.4928,63.21244,0.1070488,10.82811,52.62644,0,188.0829
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,43.09833,54.49934,40.84854,43.69189,43.69189,0,-1,0,43.69189,98.64149,0,0,0,43.09833,45.99146,43.69189,0,0,162.8658,172.179,0,2.89313,-2.89313,262.4431,62.48634,0.1070488,48.06108,34.47866,0,215.2773
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,43.87019,54.88559,40.95433,85.77972,68.7,0,-1,0,68.7,63.85762,0,17.07971,25.65769,43.87019,72.31579,68.7,0,0,166.0804,169.2859,0,28.4456,-28.4456,232.4588,55.34723,0.1070488,94.35769,35.09615,0,213.1561
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,31.87846,50.88053,41.02279,37.34734,37.34734,0,-1,0,37.34734,85.35672,0,7.105427E-15,0,31.87846,39.31299,37.34734,0,0,197.6866,140.8403,0,7.434525,-7.434525,224.6222,53.48136,0.1070488,41.08207,25.50277,0,172.7187
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,15.15535,44.65291,40.15155,49.01013,49.01013,0,-1,0,49.01013,30.92289,0,7.105427E-15,0,15.15535,51.58961,49.01013,0,0,205.9472,133.4057,0,36.43427,-36.43427,186.2171,44.33731,0.1070488,53.91115,12.12428,0,148.5611
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,38.40285,38.40285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.4297,96.97147,0,0,0,186.2171,44.33731,0.1070488,0,0,0,96.97147
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,36.79107,36.79107,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,246.4297,96.97147,0,20.41022,-20.41022,164.7028,39.21487,0.1070488,21.32868,0,0,96.97147
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,35.16061,35.16061,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,269.1078,76.56124,0,46.94403,-46.94403,115.2195,27.43315,0.1070488,49.05651,0,0,76.56124
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,33.71062,33.71062,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,321.2678,29.61721,0,2.566655,-2.566655,112.514,26.78898,0.1070488,2.682154,0,0,29.61721
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,32.25441,32.25441,26.33476,25.69803,0,-1,0,25.69803,0,0,0.6367353,3.270212,0,27.05056,25.69803,0,0,324.1196,27.05056,0,27.05056,-27.05056,84.00017,20,0.1070488,28.96824,0,0,27.05056
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,31.29605,31.29605,7.485839,0,0,-1,0,0,0,0,7.485839,8.234423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070488,8.234423,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,30.54306,30.54306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070488,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,29.77139,29.77139,29.59152,0,0,-1,0,0,0,0,29.59152,32.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070488,32.55067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,29.0744,29.0744,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070488,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,28.49565,28.49565,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070488,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,27.89823,27.89823,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070488,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,27.28837,27.28837,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1071665,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.569866,28.92487,26.88386,10.84795,10.84795,81,0,22.761,10.84795,69.7815,0,0,0,7.569866,0,0,70.15205,66.64444,288.418,59.18204,74.21431,0,74.21431,216.7894,51.61642,0.1072734,11.93275,6.055892,81,66.7519
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.26797,31.78261,26.49803,25.35225,25.35225,81,0,22.761,25.35225,76.00102,0,0,0,19.26797,0,0,55.64774,52.86536,214.2037,125.9749,72.13333,0,72.13333,285.2211,67.90965,0.1073827,27.88748,15.41438,81,145.2429
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,20.53642,33.54104,27.84845,40.43566,40.43566,81,0,22.761,40.43566,50.78789,0,0,0,20.53642,0,0,40.56434,38.53613,142.0703,190.8949,59.07254,0,59.07254,341.2622,81.25275,0.107506,44.47922,16.42913,81,211.4313
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,41.04548,43.18076,31.10314,35.64254,35.64254,0,-1,0,35.64254,115.1587,0,0,0,41.04548,37.51846,35.64254,0,0,82.99781,244.0602,3.527014,0,3.527014,344.6082,82.04942,0.1075016,39.20679,32.83638,0,285.1057
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,59.46298,52.92721,34.28937,13.15725,13.15725,0,-1,0,13.15725,451.9409,0,0,0,59.46298,13.84973,13.15725,0,0,79.47079,247.2345,45.61325,0,45.61325,387.8808,92.35238,0.1074442,14.47297,47.57038,0,306.6975
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,76.42657,62.11453,36.61682,23.56417,23.56417,0,-1,0,23.56417,324.3337,17.76463,0,0,76.42657,24.80439,23.56417,0,0,33.85754,288.2864,33.85754,0,33.85754,420.0009,100,0.1074017,25.92059,61.14125,0,364.713
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,75.22176,63.74969,38.36551,4.379436,4.379436,0,-1,0,4.379436,1717.613,70.61182,0,0,75.22176,4.609932,4.379436,0,0,0,318.7582,0,0,0,420.0009,100,0.1074017,4.817379,60.17741,0,393.98
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,59.1341,59.40898,40.04575,11.86808,11.86808,0,-1,0,11.86808,498.2617,46.64138,0,0,59.1341,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.1074017,13.05489,47.30728,0,377.8923
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,63.36999,61.96886,40.84854,5.681114,5.681114,0,-1,0,5.681114,1115.45,57.38987,0,0,63.36999,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1074017,6.249225,50.696,0,382.1282
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,42.88438,54.54117,40.95433,14.46315,14.46315,0,-1,0,14.46315,296.5079,27.66001,0,0,42.88438,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1074017,15.90946,34.3075,0,361.6426
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,34.16959,51.6421,41.02279,5.247343,5.247343,0,-1,0,5.247343,651.1788,28.64607,0,0,34.16959,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1074017,5.772077,27.33567,0,352.9278
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,12.00238,43.69477,40.15155,18.38812,18.38812,0,-1,0,18.38812,65.27248,0,0,0,12.00238,19.35592,18.38812,0,0,0,318.7582,0,7.353535,-7.353535,412.2495,98.15446,0.1074017,20.22693,9.601906,0,330.7606
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,38.36551,38.36551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.170594,311.4047,0,0,0,412.2495,98.15446,0.1074017,0,0,0,311.4047
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,36.75373,36.75373,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,8.170594,311.4047,0,32.10463,-32.10463,378.4083,90.09703,0.1074017,33.54934,0,0,311.4047
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,35.11082,35.11082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.84241,279.3,0,0,0,378.4083,90.09703,0.1074017,0,0,0,279.3
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,33.65461,33.65461,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,43.84241,279.3,0,72.31579,-72.31579,302.1808,71.94765,0.1074017,83.58341,0,0,279.3
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,32.20463,32.20463,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,124.1933,206.9843,0,5.326854,-5.326854,296.5657,70.61075,0.1074017,5.566562,0,0,206.9843
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,31.2276,31.2276,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,130.112,201.6574,0,31.36341,-31.36341,263.5058,62.73935,0.1074017,32.77477,0,0,201.6574
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,30.45593,30.45593,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,164.9603,170.294,0,39.13623,-39.13623,222.2526,52.91718,0.1074017,40.89736,0,0,170.294
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,29.68427,29.68427,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,208.4449,131.1578,0,20.42962,-20.42962,200.7179,47.78988,0.1074017,21.34895,0,0,131.1578
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,28.96861,28.96861,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,231.1445,110.7281,0,51.97232,-51.97232,145.9342,34.74618,0.1074017,54.31107,0,0,110.7281
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,28.38986,28.38986,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,288.8915,58.75583,0,26.97916,-26.97916,117.4957,27.97511,0.1074017,28.19323,0,0,58.75583
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,27.79244,27.79244,44.52,30.18783,0,-1,0,30.18783,0,0,14.33216,18.78416,0,31.77667,30.18783,0,0,318.8684,31.77667,0,31.77667,-31.77667,84.00017,20,0.1074017,48.972,0,0,31.77667
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,27.1639,27.1639,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1074899,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.467805,28.20872,26.74073,24.46872,24.46872,81,0,22.761,24.46872,22.3461,0,0,0,5.467805,0,0,56.53128,53.70471,285.4758,61.83,59.17252,0,59.17252,205.3107,48.8834,0.1076149,26.9156,4.374244,81,67.29781
