Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,31.29009,35.11819,26.36112,0,0,72.31579,0,20.56389,0,0,0,0,0,31.29009,0,0,72.31579,68.7,226.3033,115.0853,99.99009,0,99.99009,300.1696,71.46881,0.1076601,0,25.03207,81,146.3754
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,53.13311,43.37793,27.72398,37.97747,37.97747,81,0,22.761,37.97747,139.9069,0,0,0,53.13311,0,0,43.02253,40.8714,126.3132,205.0763,94.00451,0,94.00451,389.3501,92.70222,0.1077411,41.77522,42.50648,81,258.2094
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,68.89358,52.55677,31.01601,37.22779,37.22779,0,-1,0,37.22779,185.0596,0,0,0,68.89358,39.18715,37.22779,0,0,32.30869,289.6804,29.70644,0,29.70644,417.5321,99.41222,0.1077038,40.95057,55.11486,0,358.574
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,73.88543,58.23309,34.23336,61.3805,61.3805,0,-1,0,61.3805,120.3728,6.672127,0,0,73.88543,64.61105,61.3805,0,0,2.60225,316.4162,2.60225,0,2.60225,420.0009,100,0.1077006,67.51855,59.10834,0,390.3016
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,82.88557,64.79346,36.61682,55.71341,55.71341,0,-1,0,55.71341,148.7713,24.23987,0,0,82.88557,58.6457,55.71341,0,0,0,318.7582,0,0,0,420.0009,100,0.1077006,61.28476,66.30846,0,401.6438
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,74.40677,63.41597,38.36551,0,0,0,-1,0,0,0,74.40677,0,0,74.40677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1077006,0,59.52541,0,393.165
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,65.55705,61.88177,40.04575,11.11808,11.11808,0,-1,0,11.11808,589.6439,53.85382,0,0,65.55705,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1077006,12.22989,52.44564,0,384.3153
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,58.2207,59.98875,40.84854,56.91286,56.91286,0,-1,0,56.91286,102.298,0,0,0,58.2207,59.90828,56.91286,0,0,0,318.7582,0,1.687574,-1.687574,418.222,99.57646,0.1077006,62.60415,46.57656,0,376.9789
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,49.44022,56.83025,40.92321,0.7748685,0.7748685,0,-1,0,0.7748685,6380.465,46.74949,0,0,49.44022,0.8156511,0.7748685,0,0,1.875082,317.0706,1.875082,0,1.875082,420.0009,100,0.1076982,0.8523554,39.55217,0,366.5109
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,26.21008,49.03022,41.02279,0,0,0,-1,0,0,0,26.21008,0,0,26.21008,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076982,0,20.96806,0,344.9683
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,9.527651,42.91297,40.11421,46.93517,46.93517,0,-1,0,46.93517,20.2996,0,0,0,9.527651,49.40545,46.93517,0,0,0,318.7582,0,39.8778,-39.8778,377.9659,89.99171,0.1076982,51.62869,7.622121,0,328.2859
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,38.32817,38.32817,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.30866,278.8804,0,40.84737,-40.84737,334.9091,79.74009,0.1076982,42.6855,0,0,278.8804
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,36.68527,36.68527,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,89.69463,238.0331,0,39.19574,-39.19574,293.5931,69.90298,0.1076982,40.95955,0,0,238.0331
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,35.05482,35.05482,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.2455,198.8373,0,14.34012,-14.34012,278.4773,66.30399,0.1076982,14.98542,0,0,198.8373
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,33.60483,33.60483,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.1789,184.4972,0,21.91042,-21.91042,255.3817,60.80504,0.1076982,22.89639,0,0,184.4972
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,32.13617,32.13617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5238,162.5868,0,0,0,255.3817,60.80504,0.1076982,0,0,0,162.5868
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,31.15292,31.15292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5238,162.5868,0,0,0,255.3817,60.80504,0.1076982,0,0,0,162.5868
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,30.38126,30.38126,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,173.5238,162.5868,0,23.8963,-23.8963,230.1928,54.8077,0.1076982,24.97163,0,0,162.5868
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,29.59714,29.59714,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.0753,138.6905,0,17.15422,-17.15422,212.1106,50.50243,0.1076982,17.92616,0,0,138.6905
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,28.88148,28.88148,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.1355,121.5363,0,13.11833,-13.11833,198.2827,47.21008,0.1076982,13.70866,0,0,121.5363
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,28.30273,28.30273,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,233.7114,108.4179,0,10.00346,-10.00346,187.7381,44.69947,0.1076982,10.45361,0,0,108.4179
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,27.68665,27.68665,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,244.8264,98.41448,0,9.575628,-9.575628,177.6445,42.29623,0.1076982,10.00653,0,0,98.41448
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,27.03944,27.03944,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,255.466,88.83885,0,4.936129,-4.936129,172.4414,41.0574,0.1076982,5.158254,0,0,88.83885
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.977431,27.95684,26.62249,8.164709,8.164709,0,0,0,8.164709,60.96275,0,1.776357E-15,0,4.977431,8.594431,8.164709,0,0,260.9506,83.90273,0,3.617,-3.617,168.6288,40.14962,0.1076982,8.98118,3.981945,0,88.88016
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,26.68516,33.61846,26.21799,44.70951,44.70951,0,0,0,44.70951,59.68565,0,7.105427E-15,0,26.68516,47.06264,44.70951,0,0,264.9695,80.28572,0,20.37748,-20.37748,147.149,35.0354,0.1076982,49.18047,21.34813,0,106.9709
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,51.1157,42.60425,27.61819,0,0,0,0,0,0,0,0,0,0,51.1157,0,0,0,0,287.6111,59.90824,51.1157,0,51.1157,195.6416,46.58124,0.1076342,0,40.89256,0,111.0239
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,72.85246,53.8918,30.91022,12.3412,12.3412,0,-1,0,12.3412,590.3193,0,0,0,72.85246,12.99073,12.3412,0,0,236.4954,105.9124,59.86173,0,59.86173,252.4314,60.1026,0.1075593,13.57532,58.28197,0,178.7648
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,81.439,61.15446,34.16491,47.40276,47.40276,0,-1,0,47.40276,171.8022,0,0,0,81.439,49.89764,47.40276,0,0,176.6337,159.7879,31.54135,0,31.54135,282.3542,67.22705,0.1075199,52.14304,65.15119,0,241.2269
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,81.88431,64.27731,36.54214,37.91405,37.91405,0,-1,0,37.91405,215.9735,0,0,0,81.88431,39.90953,37.91405,0,0,145.0923,188.1751,41.97478,0,41.97478,322.175,76.70817,0.1074675,41.70546,65.50745,0,270.0594
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,81.89379,66.50829,38.32817,10.62964,10.62964,0,-1,0,10.62964,770.4285,0,0,0,81.89379,11.1891,10.62964,0,0,103.1175,225.9524,70.7047,0,70.7047,389.2513,92.6787,0.1073794,11.69261,65.51503,0,307.8462
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,75.99791,66.08017,40.00842,79.66913,68.7,0,-1,0,68.7,110.6229,0,10.96913,18.93604,75.99791,72.31579,68.7,0,0,32.41284,289.5867,3.68212,0,3.68212,392.7445,93.51041,0.1073748,87.63604,60.79833,0,365.5846
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,69.64139,64.43138,40.81742,33.46298,33.46298,0,-1,0,33.46298,208.1147,5.686478,0,0,69.64139,35.22419,33.46298,0,0,28.73072,292.9006,28.73072,0,28.73072,420.0009,100,0.107339,36.80928,55.71311,0,362.542
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,61.53251,61.34211,40.92321,29.01186,29.01186,0,-1,0,29.01186,212.0943,30.99371,0,0,61.53251,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.107339,31.91304,49.22601,0,380.2907
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,43.30299,54.72833,40.99167,52.83636,52.83636,0,-1,0,52.83636,81.95682,0,0,0,43.30299,55.61722,52.83636,0,0,0,318.7582,0,12.31422,-12.31422,407.0205,96.90945,0.107339,58.11999,34.6424,0,362.0612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,20.6612,46.28418,40.08309,0,0,0,-1,0,0,0,6.978732,0,0,20.6612,0,0,0,0,13.68247,306.444,13.68247,0,13.68247,420.0009,100,0.107322,0,16.52896,0,327.1052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,38.25972,38.25972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107322,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,36.61682,36.61682,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.107322,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,34.98636,34.98636,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.107322,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,33.53637,33.53637,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.107322,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,32.0615,32.0615,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.107322,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,31.08447,31.08447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.107322,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,30.29413,30.29413,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.107322,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,29.51002,29.51002,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.107322,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,28.79436,28.79436,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.107322,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,28.19694,28.19694,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.107322,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,27.58085,27.58085,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.107322,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,26.9212,26.9212,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.107322,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.697212,28.02596,26.49803,29.14572,29.14572,0,0,0,29.14572,19.54734,0,3.552714E-15,0,5.697212,30.6797,29.14572,0,0,142.2602,190.724,0,24.98249,-24.98249,258.7071,61.5968,0.107322,32.06029,4.55777,0,196.4212
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,27.06149,33.59741,26.09353,31.45435,31.45435,0,0,0,31.45435,86.03418,7.105427E-15,0,0,27.06149,33.10984,31.45435,0,0,170.0186,165.7415,0,6.048351,-6.048351,252.3316,60.07882,0.107322,34.59979,21.6492,0,192.803
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,42.75778,39.83193,27.5124,0,0,0,0,0,0,0,0,0,0,42.75778,0,0,0,0,176.7389,159.6932,42.75778,0,42.75778,292.8951,69.7368,0.1072688,0,34.20622,0,202.451
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,57.45817,48.29325,30.8231,26.44677,26.44677,0,-1,0,26.44677,217.2597,0,0,0,57.45817,27.8387,26.44677,0,0,133.9812,198.1752,29.61947,0,29.61947,320.9947,76.42715,0.107232,29.09144,45.96653,0,255.6333
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,69.2056,56.28024,34.09645,31.94166,31.94166,0,-1,0,31.94166,216.6625,0,0,0,69.2056,33.6228,31.94166,0,0,104.3617,224.8327,35.5828,0,35.5828,354.7515,84.46446,0.1071878,35.13582,55.36448,0,294.0383
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,77.72387,62.51376,36.51102,14.51165,14.51165,0,-1,0,14.51165,535.5964,0,0,0,77.72387,15.27542,14.51165,0,0,68.77888,256.8572,62.44845,0,62.44845,413.9953,98.57011,0.1071103,15.96281,62.1791,0,334.5811
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,60.27303,57.82018,38.29706,23.34576,23.34576,0,-1,0,23.34576,258.1755,29.36811,0,0,60.27303,24.57448,23.34576,0,0,6.330437,313.0608,6.330437,0,6.330437,420.0009,100,0.1071025,25.68033,48.21843,0,373.3339
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,53.66297,57.29776,39.9773,0.07546413,0.07546413,0,-1,0,0.07546413,71110.57,53.58353,0,0,53.66297,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1071025,0.08301054,42.93038,0,372.4212
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,57.79435,59.74881,40.78008,50.49723,50.49723,0,-1,0,50.49723,114.4505,4.639372,0,0,57.79435,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.1071025,55.54695,46.23548,0,376.5526
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,48.34858,56.39609,40.88588,12.11547,12.11547,0,-1,0,12.11547,399.0648,35.59546,0,0,48.34858,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.1071025,13.32702,38.67887,0,367.1068
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,27.96961,49.52703,40.95433,32.86779,32.86779,0,-1,0,32.86779,85.09734,0,0,0,27.96961,34.59767,32.86779,0,0,0,318.7582,0,6.628059,-6.628059,413.0143,98.33653,0.1071025,36.15457,22.37569,0,346.7278
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.8137,43.22865,40.04575,24.68123,24.68123,0,-1,0,24.68123,43.81345,0,3.552714E-15,0,10.8137,25.98025,24.68123,0,0,7.36451,312.1302,0,15.16655,-15.16655,397.0273,94.53012,0.1071025,27.14936,8.650959,0,322.9439
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,38.2286,38.2286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.21623,296.9636,0,0,0,397.0273,94.53012,0.1071025,0,0,0,296.9636
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,36.57948,36.57948,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,24.21623,296.9636,0,15.19395,-15.19395,381.0115,90.71684,0.1071025,15.87768,0,0,296.9636
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,34.93658,34.93658,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,41.09839,281.7697,0,40.838,-40.838,337.9644,80.46757,0.1071025,42.67571,0,0,281.7697
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,33.4617,33.4617,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,86.47395,240.9317,0,19.23864,-19.23864,317.6852,75.63917,0.1071025,20.10438,0,0,240.9317
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,32.01171,32.01171,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,107.8502,221.693,0,32.92783,-32.92783,282.9762,67.37514,0.1071025,34.40958,0,0,221.693
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,30.99734,30.99734,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,144.4367,188.7652,0,37.62221,-37.62221,243.3189,57.93295,0.1071025,39.31521,0,0,188.7652
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,30.22568,30.22568,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,186.2392,151.143,0,7.837078,-7.837078,235.0579,55.96605,0.1071025,8.189747,0,0,151.143
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,29.4229,29.4229,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,194.947,143.3059,0,27.13842,-27.13842,206.4515,49.15501,0.1071025,28.35965,0,0,143.3059
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,28.68857,28.68857,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,225.1008,116.1675,0,50.91304,-50.91304,152.7844,36.37717,0.1071025,53.20413,0,0,116.1675
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,28.09115,28.09115,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,281.6709,65.25445,0,27.81977,-27.81977,123.4598,29.39513,0.1071025,29.07166,0,0,65.25445
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,27.48128,27.48128,39.39467,35.56294,0,-1,0,35.56294,0,0,3.831729,7.771196,0,37.43468,35.56294,0,0,312.5817,37.43468,0,37.43468,-37.43468,84.00017,20,0.1071025,43.33414,0,0,37.43468
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,26.81541,26.81541,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1072246,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.013412,28.25706,26.37357,6.988737,6.988737,79.30453,0,22.33204,6.988737,100.3531,0,0,0,7.013412,0,0,72.31579,68.7,298.2256,50.35517,75.71341,0,75.71341,208.9072,49.73972,0.1073226,7.687611,5.61073,81,57.36858
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.22317,31.51287,25.97529,0,0,72.31579,0,20.56389,0,0,0,0,0,20.22317,0,0,72.31579,68.7,222.5122,118.4972,88.92317,0,88.92317,293.2672,69.82537,0.1073814,0,16.17854,81,138.7204
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,35.43798,37.45532,27.39416,60.72421,60.72421,81,0,22.761,60.72421,58.3589,0,0,0,35.43798,0,0,20.27579,19.262,133.589,198.5281,54.69998,0,54.69998,345.1601,82.18082,0.1074886,66.79663,28.35038,81,233.9661
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,59.66158,48.93296,30.7173,54.40126,54.40126,0,-1,0,54.40126,109.6695,0,0,0,59.66158,57.26448,54.40126,0,0,78.88905,247.7581,2.397096,0,2.397096,347.4342,82.72226,0.1074856,59.84138,47.72926,0,307.4196
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,77.97947,59.57197,34.00933,46.59417,46.59417,0,-1,0,46.59417,167.3588,0,0,0,77.97947,49.0465,46.59417,0,0,76.49196,249.9155,28.93297,0,28.93297,374.8824,89.25754,0.1074498,51.25359,62.38358,0,327.8949
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,80.13542,63.42302,36.44257,31.62513,31.62513,0,-1,0,31.62513,253.3916,0,0,0,80.13542,33.28961,31.62513,0,0,47.55899,275.9551,46.84581,0,46.84581,419.3242,99.83891,0.1073917,34.78764,64.10834,0,356.0905
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,58.55932,57.14038,38.25972,4.596026,4.596026,0,-1,0,4.596026,1274.129,53.00822,0,0,58.55932,4.837922,4.596026,0,0,0.7131771,318.1164,0.7131771,0,0.7131771,420.0009,100,0.1073909,5.055629,46.84745,0,376.6757
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,79.51116,67.49345,39.93996,5.359725,5.359725,0,-1,0,5.359725,1483.493,73.86935,0,0,79.51116,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1073909,5.895698,63.60893,0,398.2694
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,70.3148,64.6161,40.74274,0,0,0,-1,0,0,0,70.3148,0,0,70.3148,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073909,0,56.25183,0,389.073
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,62.68242,61.70084,40.84854,48.45467,48.45467,0,-1,0,48.45467,129.363,11.67751,0,0,62.68242,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1073909,53.30014,50.14594,0,381.4406
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,40.67316,53.7408,40.92321,67.06542,67.06542,0,-1,0,67.06542,60.64698,0,1.421085E-14,5.071964,40.67316,70.59518,67.06542,0,0,0,318.7582,0,29.92203,-29.92203,388.4603,92.49035,0.1073909,73.77197,32.53852,0,359.4314
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,15.5538,44.62738,40.00842,0,0,0,-1,0,0,0,0,0,0,15.5538,0,0,0,0,33.2467,288.8362,15.5538,0,15.5538,403.2159,96.00359,0.1073716,0,12.44304,0,304.39
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,38.15393,38.15393,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,17.69289,302.8346,0,43.80717,-43.80717,357.0391,85.00913,0.1073716,45.77849,0,0,302.8346
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,36.47369,36.47369,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,66.36752,259.0275,0,3.699135,-3.699135,353.1399,84.08075,0.1073716,3.865596,0,0,259.0275
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,34.84945,34.84945,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,70.47768,255.3283,0,24.6415,-24.6415,327.1654,77.89638,0.1073716,25.75036,0,0,255.3283
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,33.39324,33.39324,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,97.85711,230.6868,0,27.25944,-27.25944,298.4315,71.05497,0.1073716,28.48612,0,0,230.6868
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,31.92459,31.92459,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,128.1454,203.4274,0,3.906472,-3.906472,294.3137,70.07455,0.1073716,4.082264,0,0,203.4274
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,30.91022,30.91022,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,132.4859,199.5209,0,17.72231,-17.72231,275.6327,65.62671,0.1073716,18.51982,0,0,199.5209
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,30.11988,30.11988,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,152.1774,181.7986,0,13.48947,-13.48947,261.4136,62.2412,0.1073716,14.0965,0,0,181.7986
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,29.3171,29.3171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.1657,168.3091,0,0,0,261.4136,62.2412,0.1073716,0,0,0,168.3091
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,28.58277,28.58277,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,167.1657,168.3091,0,20.31048,-20.31048,240.0044,57.1438,0.1073716,21.22445,0,0,168.3091
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,27.98536,27.98536,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,189.7329,147.9986,0,0.8656664,-0.8656664,239.0919,56.92654,0.1073716,0.9046215,0,0,147.9986
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,27.35682,27.35682,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,190.6947,147.133,0,25.45349,-25.45349,212.2616,50.53838,0.1073716,26.5989,0,0,147.133
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,26.69095,26.69095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.9764,121.6795,0,0,0,212.2616,50.53838,0.1073716,0,0,0,121.6795
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.0859,27.61601,26.25533,24.00226,24.00226,0,0,0,24.00226,21.18925,0,3.552714E-15,0,5.0859,25.26554,24.00226,0,0,218.9764,121.6795,0,20.17964,-20.17964,190.9904,45.47381,0.1073716,26.40249,4.06872,0,126.7654
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.00869,32.15693,25.83216,23.66375,23.66375,0,0,0,23.66375,97.23178,0,0,0,23.00869,24.90921,23.66375,0,0,241.3982,101.4998,0,1.900525,-1.900525,188.9871,44.99683,0.1073716,26.03013,18.40695,0,124.5085
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,47.91256,41.19239,27.2697,36.13162,36.13162,0,0,0,36.13162,132.6056,0,0,0,47.91256,38.03328,36.13162,0,0,243.5099,99.59932,9.879276,0,9.879276,198.3594,47.22833,0.1073594,39.74478,38.33005,0,147.5119
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,73.58381,53.81134,30.61151,0,0,0,-1,0,0,0,0,0,0,73.58381,0,0,0,0,233.6306,108.4907,73.58381,0,73.58381,268.1671,63.84918,0.1072685,0,58.86705,0,182.0745
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,77.94862,59.46916,33.93465,0,0,0,-1,0,0,0,0,0,0,77.94862,0,0,0,0,160.0468,174.7161,77.94862,0,77.94862,342.1157,81.45595,0.1071723,0,62.3589,0,252.6647
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,89.90237,67.53061,36.36789,0,0,0,-1,0,0,0,7.804167,0,0,89.90237,0,0,0,0,82.0982,244.8698,82.0982,0,82.0982,420.0009,100,0.1070712,0,71.92189,0,334.7722
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,82.53922,66.61511,38.19127,43.81715,43.81715,0,-1,0,43.81715,188.3719,36.4159,0,0,82.53922,46.12332,43.81715,0,0,0,318.7582,0,0,0,420.0009,100,0.1070712,48.19887,66.03138,0,401.2975
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,81.19601,68.13966,39.87151,47.11574,47.11574,0,-1,0,47.11574,172.3331,31.60049,0,0,81.19601,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1070712,51.82732,64.95681,0,399.9542
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,59.31052,60.24449,40.71163,31.70472,31.70472,0,-1,0,31.70472,187.0716,25.93714,0,0,59.31052,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1070712,34.87519,47.44842,0,378.0688
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,46.18598,55.54959,40.81742,30.91962,30.91962,0,-1,0,30.91962,149.3743,13.63901,0,0,46.18598,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1070712,34.01158,36.94878,0,364.9442
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,25.87775,48.77886,40.88588,0,0,0,-1,0,0,0,25.87775,0,0,25.87775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070712,0,20.7022,0,344.636
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,14.06717,44.14189,39.9773,16.91863,16.91863,0,-1,0,16.91863,83.14607,0,0,0,14.06717,17.80908,16.91863,0,0,0,318.7582,0,3.741907,-3.741907,416.0565,99.06088,0.1070712,18.61049,11.25374,0,332.8254
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,38.08547,38.08547,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,4.157675,315.0163,0,35.14584,-35.14584,379.0096,90.24019,0.1070712,36.72741,0,0,315.0163
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,36.40523,36.40523,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,43.20861,279.8705,0,4.013408,-4.013408,374.7791,89.23293,0.1070712,4.194011,0,0,279.8705
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,34.76233,34.76233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.66795,275.8571,0,0,0,374.7791,89.23293,0.1070712,0,0,0,275.8571
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,33.30612,33.30612,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,47.66795,275.8571,0,18.94892,-18.94892,354.8051,84.47724,0.1070712,19.80162,0,0,275.8571
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,31.83746,31.83746,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,68.72231,256.9081,0,34.4546,-34.4546,318.4868,75.83004,0.1070712,36.00505,0,0,256.9081
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0052,222.4536,0,0,0,318.4868,75.83004,0.1070712,0,0,0,222.4536
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,30.01409,30.01409,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,107.0052,222.4536,0,47.10711,-47.10711,268.8315,64.00739,0.1070712,49.22693,0,0,222.4536
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,29.21131,29.21131,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,159.3464,175.3464,0,16.22189,-16.22189,251.7322,59.93611,0.1070712,16.95187,0,0,175.3464
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,28.47698,28.47698,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,177.3707,159.1246,0,25.3245,-25.3245,225.0378,53.58032,0.1070712,26.46411,0,0,159.1246
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,27.86089,27.86089,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,205.5091,133.8,0,18.81261,-18.81261,205.2076,48.85885,0.1070712,19.65918,0,0,133.8
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,27.23236,27.23236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.412,114.9874,0,0,0,205.2076,48.85885,0.1070712,0,0,0,114.9874
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,26.53537,26.53537,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,226.412,114.9874,0,32.50916,-32.50916,170.9399,40.6999,0.1070712,33.97207,0,0,114.9874
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.500566,28.10605,26.09353,27.84233,27.84233,0,0,0,27.84233,26.93944,0,3.552714E-15,0,7.500566,29.30771,27.84233,0,0,262.5333,82.47829,0,21.80715,-21.80715,147.9532,35.22687,0.1070712,30.62656,6.000453,0,89.97885
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,25.90766,32.8271,25.67658,15.09228,15.09228,0,0,0,15.09228,171.6617,0,0,0,25.90766,15.88661,15.09228,0,0,286.7634,60.67114,10.02106,0,10.02106,157.46,37.49039,0.1070589,16.60151,20.72613,0,86.5788
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,56.24484,43.73484,27.12657,24.15902,24.15902,0,0,0,24.15902,232.811,0,0,0,56.24484,25.43055,24.15902,0,0,276.7424,69.69009,30.8143,0,30.8143,186.693,44.45062,0.107021,26.57492,44.99588,0,125.9349
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,74.80718,54.1436,30.50572,28.80941,28.80941,0,-1,0,28.80941,259.6623,0,0,0,74.80718,30.3257,28.80941,0,0,245.9281,97.42296,44.48149,0,44.48149,228.8918,54.49794,0.1069663,31.69035,59.84575,0,172.2301
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,71.44078,56.81887,33.83508,12.06294,12.06294,0,-1,0,12.06294,592.2333,0,0,0,71.44078,12.69784,12.06294,0,0,201.4466,137.4563,58.74294,0,58.74294,284.6203,67.76659,0.1068943,13.26924,57.15262,0,208.8971
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,62.78527,56.44801,36.29944,14.32484,14.32484,0,-1,0,14.32484,438.2964,0,0,0,62.78527,15.07878,14.32484,0,0,142.7036,190.325,47.70648,0,47.70648,329.8786,78.54237,0.1068358,15.75733,50.22821,0,253.1102
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,60.82495,57.82541,38.12281,49.45118,49.45118,0,-1,0,49.45118,123,0,0,0,60.82495,52.05387,49.45118,0,0,94.99716,233.2608,8.771083,0,8.771083,338.1996,80.52355,0.1068251,54.3963,48.65997,0,294.0857
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,68.15449,62.65847,39.83417,22.00889,22.00889,0,-1,0,22.00889,309.668,0,0,0,68.15449,23.16725,22.00889,0,0,86.22608,241.1548,44.98724,0,44.98724,380.8782,90.68511,0.10677,24.20978,54.52359,0,309.3092
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,67.37937,63.31106,40.64317,45.42499,45.42499,0,-1,0,45.42499,148.3311,0,0,0,67.37937,47.81578,45.42499,0,0,41.23885,281.6433,19.56359,0,19.56359,399.4379,95.10407,0.1067461,49.96749,53.9035,0,349.0226
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,56.07151,59.05917,40.74274,45.58883,45.58883,0,-1,0,45.58883,122.994,0,0,0,56.07151,47.98824,45.58883,0,0,21.67525,299.2505,8.083272,0,8.083272,407.1064,96.92989,0.1067362,50.14771,44.85721,0,355.322
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,32.83271,50.97666,40.81742,20.81764,20.81764,0,-1,0,20.81764,157.7158,0,0,0,32.83271,21.91331,20.81764,0,0,13.59198,306.5255,10.9194,0,10.9194,417.4654,99.39632,0.1067228,22.8994,26.26616,0,339.3582
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.99447,43.44411,39.90884,0,0,0,-1,0,0,0,9.32189,0,0,11.99447,0,0,0,0,2.672579,316.3529,2.672579,0,2.672579,420.0009,100,0.1067196,0,9.595574,0,328.3474
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,38.01702,38.01702,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,0,318.7582,0,19.86444,-19.86444,399.0619,95.01454,0.1067196,20.75834,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,36.33678,36.33678,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,22.07161,298.8938,0,44.23146,-44.23146,352.4378,83.9136,0.1067196,46.22188,0,0,298.8938
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,34.67521,34.67521,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,71.21767,254.6623,0,13.20979,-13.20979,338.5135,80.59829,0.1067196,13.80423,0,0,254.6623
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,33.20033,33.20033,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,85.89522,241.4525,0,10.78963,-10.78963,327.1402,77.89037,0.1067196,11.27517,0,0,241.4525
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,31.73167,31.73167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1067196,0,0,0,230.6629
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,30.7173,30.7173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1067196,0,0,0,230.6629
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,29.91452,29.91452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1067196,0,0,0,230.6629
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,29.10552,29.10552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1067196,0,0,0,230.6629
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,28.35252,28.35252,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,97.88371,230.6629,0,4.581505,-4.581505,322.3109,76.74053,0.1067196,4.787673,0,0,230.6629
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,27.76132,27.76132,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,102.9743,226.0814,0,3.60508,-3.60508,318.5108,75.83575,0.1067196,3.767308,0,0,226.0814
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,27.11412,27.11412,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,106.9799,222.4763,0,24.76068,-24.76068,292.4107,69.62147,0.1067196,25.87491,0,0,222.4763
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,26.41091,26.41091,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,134.4918,197.7156,0,7.501106,-7.501106,284.5039,67.73888,0.1067196,7.838655,0,0,197.7156
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.832806,26.97819,25.95662,0,0,0,0,0,0,0,0,0,0,3.832806,0,0,0,0,142.8263,190.2145,3.832806,0,3.832806,288.14,68.60462,0.1067149,0,3.066245,0,194.0473
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,20.87955,31.24145,25.53345,0,0,0,0,0,0,0,0,0,0,20.87955,0,0,0,0,138.9935,193.664,20.87955,0,20.87955,307.9481,73.32082,0.1066894,0,16.70364,0,214.5436
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,39.61139,38.29412,26.98966,22.65458,22.65458,0,0,0,22.65458,174.8493,0,0,0,39.61139,23.84693,22.65458,0,0,118.114,212.4556,15.76445,0,15.76445,322.9036,76.88165,0.1066701,24.92004,31.68911,0,252.067
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,71.95666,52.92181,30.36881,24.00181,24.00181,0,-1,0,24.00181,299.7968,0,0,0,71.95666,25.26506,24.00181,0,0,102.3495,226.6436,46.69159,0,46.69159,367.1991,87.42818,0.1066132,26.40199,57.56532,0,298.6003
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,84.25082,61.77016,33.72929,0,0,0,-1,0,0,0,28.59289,0,0,84.25082,0,0,0,0,55.65794,268.6661,55.65794,0,55.65794,420.0009,100,0.1065453,0,67.40066,0,352.9169
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,64.06982,56.84738,36.23098,36.45924,36.45924,0,-1,0,36.45924,175.73,25.69168,0,0,64.06982,38.37814,36.45924,0,0,0,318.7582,0,0,0,420.0009,100,0.1065453,40.10516,51.25586,0,382.828
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,63.68819,58.8184,38.04813,33.05861,33.05861,0,-1,0,33.05861,192.6524,28.88966,0,0,63.68819,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1065453,36.36446,50.95056,0,382.4464
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,70.18416,63.34556,39.72838,13.4392,13.4392,0,-1,0,13.4392,522.2347,56.03764,0,0,70.18416,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1065453,14.78312,56.14733,0,388.9424
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,54.92012,58.43207,40.5685,14.73483,14.73483,0,-1,0,14.73483,372.723,39.40977,0,0,54.92012,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1065453,16.20832,43.9361,0,373.6783
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,54.48094,58.38992,40.67429,6.599334,6.599334,0,-1,0,6.599334,825.5521,47.53428,0,0,54.48094,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1065453,7.259268,43.58475,0,373.2392
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,37.33323,52.4038,40.74274,0,0,0,-1,0,0,0,37.33323,0,0,37.33323,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065453,0,29.86658,0,356.0915
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,14.46898,44.11703,39.83417,34.94185,34.94185,0,-1,0,34.94185,41.40874,0,7.105427E-15,0,14.46898,36.78089,34.94185,0,0,0,318.7582,0,22.31191,-22.31191,396.482,94.40029,0.1065453,38.43604,11.57518,0,333.2272
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,37.91122,37.91122,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,24.79101,296.4463,0,15.83569,-15.83569,379.7897,90.42595,0.1065453,16.5483,0,0,296.4463
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,36.23098,36.23098,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,42.38623,280.6106,0,37.76509,-37.76509,339.9818,80.94789,0.1065453,39.46452,0,0,280.6106
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,34.56941,34.56941,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,84.34743,242.8455,0,27.41786,-27.41786,311.0809,74.06673,0.1065453,28.65166,0,0,242.8455
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,33.09454,33.09454,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,114.8117,215.4277,0,8.039073,-8.039073,302.6069,72.04913,0.1065453,8.400832,0,0,215.4277
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,31.62588,31.62588,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,123.744,207.3886,0,2.920026,-2.920026,299.529,71.31628,0.1065453,3.051427,0,0,207.3886
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,30.59284,30.59284,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,126.9885,204.4686,0,9.753405,-9.753405,289.248,68.86843,0.1065453,10.19231,0,0,204.4686
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,29.79006,29.79006,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,137.8256,194.7152,0,22.86695,-22.86695,265.1441,63.12942,0.1065453,23.89596,0,0,194.7152
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,28.96861,28.96861,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,163.2333,171.8482,0,13.67171,-13.67171,250.7328,59.69818,0.1065453,14.28693,0,0,171.8482
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,28.23428,28.23428,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,178.4241,158.1765,0,3.254139,-3.254139,247.3027,58.88148,0.1065453,3.400575,0,0,158.1765
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,27.61819,27.61819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0398,154.9224,0,0,0,247.3027,58.88148,0.1065453,0,0,0,154.9224
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,26.98966,26.98966,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,182.0398,154.9224,0,30.2965,-30.2965,215.3674,51.27784,0.1065453,31.65985,0,0,154.9224
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,26.274,26.274,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,215.7026,124.6259,0,25.18458,-25.18458,188.8205,44.95717,0.1065453,26.31789,0,0,124.6259
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.868217,28.19421,25.81349,0,0,0,0,0,0,0,0,0,0,8.868217,0,0,0,0,243.6855,99.44129,8.868217,0,8.868217,197.2336,46.96029,0.1065345,0,7.094573,0,108.3095
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,32.73083,34.50392,25.37787,29.62776,29.62776,0,0,0,29.62776,110.4735,0,0,0,32.73083,31.18711,29.62776,0,0,234.8173,107.4227,1.543718,0,1.543718,198.6981,47.30898,0.1065326,32.59053,26.18467,0,140.1535
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,56.08706,43.36992,26.84653,37.01611,37.01611,0,0,0,37.01611,151.5207,0,0,0,56.08706,38.96432,37.01611,0,0,233.2735,108.812,17.12274,0,17.12274,214.9422,51.17661,0.1065118,40.71771,44.86965,0,164.8991
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,67.78231,51.25647,30.24435,27.48281,27.48281,0,-1,0,27.48281,246.6354,0,0,0,67.78231,28.92927,27.48281,0,0,216.1508,124.2225,38.85305,0,38.85305,251.8014,59.9526,0.1064645,30.23108,54.22585,0,192.0048
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,81.82311,60.62206,33.60483,5.398999,5.398999,0,-1,0,5.398999,1515.524,0,0,0,81.82311,5.683157,5.398999,0,0,177.2978,159.1902,76.13995,0,76.13995,324.0341,77.15083,0.106372,5.9389,65.45849,0,241.0134
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,90.52911,67.44962,36.08785,59.16515,59.16515,0,-1,0,59.16515,153.0109,0,0,0,90.52911,62.2791,59.16515,0,0,101.1578,227.7162,28.25002,0,28.25002,350.8344,83.53185,0.1063377,65.08166,72.42329,0,318.2453
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,88.57955,68.96501,37.94234,19.42075,19.42075,0,-1,0,19.42075,456.1077,0,0,0,88.57955,20.4429,19.42075,0,0,72.90778,253.1412,68.13666,0,68.13666,415.4745,98.92231,0.1062551,21.36283,70.86364,0,341.7208
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,82.05366,68.24916,39.65992,18.89323,18.89323,0,-1,0,18.89323,434.3019,57.39492,0,0,82.05366,19.88761,18.89323,0,0,4.771131,314.4642,4.771131,0,4.771131,420.0009,100,0.1062493,20.78255,65.64293,0,396.5179
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,66.63049,62.84268,40.50004,31.18999,31.18999,0,-1,0,31.18999,213.6278,33.79892,0,0,66.63049,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1062493,34.30899,53.30439,0,385.3887
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,58.31168,59.74369,40.60583,24.00819,24.00819,0,-1,0,24.00819,242.8824,33.0399,0,0,58.31168,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1062493,26.40901,46.64935,0,377.0699
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,39.64089,53.11464,40.67429,40.05218,40.05218,0,-1,0,40.05218,98.97311,0,0,0,39.64089,42.16019,40.05218,0,0,0,318.7582,0,2.519301,-2.519301,417.3453,99.36772,0.1062493,44.0574,31.71271,0,358.3991
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,17.99861,45.08913,39.72838,3.797873,3.797873,0,-1,0,3.797873,473.9128,11.20162,0,0,17.99861,3.997761,3.797873,0,0,2.799223,316.2389,2.799223,0,2.799223,420.0009,100,0.1062459,4.177661,14.39888,0,334.2375
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,37.80543,37.80543,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1062459,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,36.08785,36.08785,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1062459,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,34.44495,34.44495,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1062459,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,32.9763,32.9763,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1062459,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,31.50764,31.50764,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1062459,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,30.45593,30.45593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1062459,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,29.64693,29.64693,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1062459,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,28.82548,28.82548,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1062459,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,28.09115,28.09115,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1062459,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,27.48128,27.48128,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1062459,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,26.83408,26.83408,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1062459,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,26.13087,26.13087,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1062459,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.161075,25.96554,25.65791,31.6452,31.6452,20.25,0,7.39125,31.6452,3.669039,0,0,0,1.161075,11.99495,11.3952,0,0,338.2414,14.34099,0,10.83387,-10.83387,87.697,20.8802,0.1062459,34.80972,0.9288599,81,15.50207
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.62217,28.89447,25.22229,0,0,72.31579,0,20.56389,0,0,0,0,0,13.62217,0,0,72.31579,68.7,350.279,3.50712,82.32217,0,82.32217,165.7947,39.47484,0.106313,0,10.89774,81,17.12929
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,32.63759,35.86705,26.69095,49.61671,49.61671,81,0,22.761,49.61671,65.77943,0,0,0,32.63759,0,0,31.38329,29.81413,267.9568,77.59708,62.45172,0,62.45172,225.0416,53.58122,0.1064318,54.57838,26.11007,81,110.2347
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,55.36378,46.77659,30.10744,41.64873,41.64873,0,-1,0,41.64873,132.9303,0,0,0,55.36378,43.84076,41.64873,0,0,205.5051,133.8036,11.52302,0,11.52302,235.9733,56.184,0.1064178,45.8136,44.29102,0,189.1674
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,77.8901,58.87304,33.4617,0,0,0,-1,0,0,0,0,0,0,77.8901,0,0,0,0,193.9821,144.1743,77.8901,0,77.8901,309.8663,73.77754,0.1063236,0,62.31208,0,222.0644
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,83.96912,64.46,35.98206,1.424744,1.424744,0,-1,0,1.424744,5893.628,0,0,0,83.96912,1.499731,1.424744,0,0,116.092,214.2754,82.46939,0,82.46939,388.1036,92.40544,0.106224,1.567219,67.1753,0,298.2445
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,66.11516,59.50639,37.84277,48.44214,48.44214,0,-1,0,48.44214,136.4827,0,0,0,66.11516,50.99173,48.44214,0,0,33.62261,288.4979,15.12343,0,15.12343,402.451,95.82147,0.1062057,53.28635,52.89213,0,354.613
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,87.30196,70.46349,39.55413,6.598753,6.598753,0,-1,0,6.598753,1323.007,61.85674,0,0,87.30196,6.946056,6.598753,0,0,18.49917,302.109,18.49917,0,18.49917,420.0009,100,0.1061834,7.258629,69.84158,0,389.4109
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,64.85564,62.01695,40.39425,6.672712,6.672712,0,-1,0,6.672712,971.9532,57.83173,0,0,64.85564,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1061834,7.339983,51.88451,0,383.6139
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,32.6527,50.57711,40.50004,36.74203,36.74203,0,-1,0,36.74203,88.87015,7.105427E-15,0,0,32.6527,38.67582,36.74203,0,0,0,318.7582,0,6.023127,-6.023127,413.6519,98.48835,0.1061834,40.41624,26.12216,0,351.4109
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,11.36759,43.92933,40.5685,40.24017,40.24017,0,-1,0,40.24017,28.24935,0,0,0,11.36759,42.35808,40.24017,0,0,6.692363,312.7351,0,30.99049,-30.99049,380.9851,90.71055,0.1061834,44.26419,9.094071,0,324.1027
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.557307,41.86527,39.65992,0,0,0,-1,0,0,0,0,0,0,7.557307,0,0,0,0,41.12624,281.7446,7.557307,0,7.557307,388.1545,92.41756,0.1061743,0,6.045846,0,289.3019
