Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,37.69964,37.69964,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,33.56893,288.5462,0,23.23003,-23.23003,363.6679,86.58743,0.1061743,24.27538,0,0,288.5462
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,35.98206,35.98206,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,59.38008,265.3162,0,1.223709,-1.223709,362.3781,86.28032,0.1061743,1.278776,0,0,265.3162
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,34.32049,34.32049,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,60.73975,264.0924,0,19.60688,-19.60688,341.7106,81.3595,0.1061743,20.48919,0,0,264.0924
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,32.85183,32.85183,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,82.52518,244.4856,0,22.12402,-22.12402,318.3898,75.80695,0.1061743,23.1196,0,0,244.4856
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,31.38318,31.38318,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,107.1074,222.3616,0,31.71428,-31.71428,284.96,67.84749,0.1061743,33.14143,0,0,222.3616
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,30.3128,30.3128,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,142.3455,190.6473,0,32.61293,-32.61293,250.583,59.66249,0.1061743,34.08051,0,0,190.6473
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,29.51002,29.51002,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,178.5821,158.0343,0,20.67163,-20.67163,228.7932,54.47446,0.1061743,21.60185,0,0,158.0343
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,28.68857,28.68857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.5506,137.3627,0,0,0,228.7932,54.47446,0.1061743,0,0,0,137.3627
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,27.93557,27.93557,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,201.5506,137.3627,0,0.468309,-0.468309,228.2995,54.35693,0.1061743,0.4893829,0,0,137.3627
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,27.31948,27.31948,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,202.0709,136.8944,0,16.0052,-16.0052,211.4286,50.34004,0.1061743,16.72544,0,0,136.8944
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,26.67228,26.67228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.8545,120.8892,0,0,0,211.4286,50.34004,0.1061743,0,0,0,120.8892
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,25.97529,25.97529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.8545,120.8892,0,0,0,211.4286,50.34004,0.1061743,0,0,0,120.8892
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.59852,28.3502,25.50233,5.234986,5.234986,0,0,0,5.234986,202.4556,0,0,0,10.59852,5.510512,5.234986,0,0,219.8545,120.8892,5.088011,0,5.088011,216.2555,51.4893,0.1061682,5.758485,8.478818,0,131.4877
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,23.41047,31.4562,25.04804,0,0,0,0,0,0,0,0,0,0,23.41047,0,0,0,0,214.7665,125.4684,23.41047,0,23.41047,238.4646,56.77718,0.10614,0,18.72838,0,148.8789
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,39.28637,37.70642,26.53537,20.05223,20.05223,0,0,0,20.05223,195.9202,0,0,0,39.28637,21.10761,20.05223,0,0,191.356,146.5378,18.17875,0,18.17875,255.7105,60.88333,0.1061181,22.05745,31.42909,0,185.8242
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,56.20864,46.88049,29.94564,6.587469,6.587469,0,-1,0,6.587469,853.2661,0,0,0,56.20864,6.934178,6.587469,0,0,173.1772,162.8987,49.27446,0,49.27446,302.4564,72.01328,0.1060587,7.246216,44.96691,0,219.1074
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,66.14141,54.25924,33.34346,6.723416,6.723416,0,-1,0,6.723416,983.7472,0,0,0,66.14141,7.07728,6.723416,0,0,123.9028,207.2457,59.06413,0,59.06413,358.4895,85.35448,0.1059877,7.395758,52.91313,0,273.3871
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,74.44166,60.42986,35.88249,7.056162,7.056162,0,-1,0,7.056162,1054.988,2.175482,0,0,74.44166,7.427539,7.056162,0,0,64.83864,260.4034,64.83864,0,64.83864,420.0009,100,0.1059099,7.761778,59.55333,0,334.8451
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,67.66186,59.9796,37.73698,23.14741,23.14741,0,-1,0,23.14741,292.3085,43.29616,0,0,67.66186,24.3657,23.14741,0,0,0,318.7582,0,0,0,420.0009,100,0.1059099,25.46215,54.12949,0,386.4201
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,57.39812,58.07216,39.44834,0,0,0,-1,0,0,0,57.39812,0,0,57.39812,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059099,0,45.9185,0,376.1563
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,50.40177,56.46485,40.28846,40.32686,40.32686,0,-1,0,40.32686,124.9831,7.952442,0,0,50.40177,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1059099,44.35955,40.32142,0,369.16
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,42.89594,53.92932,40.39425,0,0,0,-1,0,0,0,42.89594,0,0,42.89594,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059099,0,34.31676,0,361.6542
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,23.2767,47.51043,40.46893,25.08585,25.08585,0,-1,0,25.08585,92.78814,0,0,0,23.2767,26.40616,25.08585,0,0,0,318.7582,0,3.129466,-3.129466,416.7021,99.21458,0.1059099,27.59444,18.62136,0,342.0349
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,13.1169,43.41962,39.55413,22.68235,22.68235,0,-1,0,22.68235,57.82866,0,0,0,13.1169,23.87616,22.68235,0,0,3.477184,315.6288,0,10.75926,-10.75926,405.3608,96.51429,0.1059099,24.95059,10.49352,0,328.7457
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,37.59385,37.59385,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,15.43192,304.8695,0,14.60422,-14.60422,389.9666,92.84901,0.1059099,15.26141,0,0,304.8695
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,35.85137,35.85137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.65883,290.2653,0,0,0,389.9666,92.84901,0.1059099,0,0,0,290.2653
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,34.18358,34.18358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.65883,290.2653,0,0,0,389.9666,92.84901,0.1059099,0,0,0,290.2653
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,32.71492,32.71492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.65883,290.2653,0,0,0,389.9666,92.84901,0.1059099,0,0,0,290.2653
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,31.24005,31.24005,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,31.65883,290.2653,0,7.445928,-7.445928,382.118,90.98028,0.1059099,7.780994,0,0,290.2653
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,30.17589,30.17589,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,39.93208,282.8194,0,24.59444,-24.59444,356.1931,84.80772,0.1059099,25.70119,0,0,282.8194
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,29.36689,29.36689,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,67.25924,258.2249,0,41.18986,-41.18986,312.7752,74.47014,0.1059099,43.0434,0,0,258.2249
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,28.52677,28.52677,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,113.0257,217.035,0,6.553592,-6.553592,305.8671,72.82536,0.1059099,6.848504,0,0,217.035
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,27.77377,27.77377,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,120.3075,210.4815,0,60.29696,-60.29696,242.3085,57.69239,0.1059099,63.01033,0,0,210.4815
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,27.1639,27.1639,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,187.3041,150.1845,0,23.71657,-23.71657,217.3091,51.74015,0.1059099,24.78381,0,0,150.1845
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,26.49803,26.49803,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,213.6559,126.4679,0,27.95685,-27.95685,187.84,44.72371,0.1059099,29.21491,0,0,126.4679
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,25.80104,25.80104,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,244.7191,98.51108,0,29.47847,-29.47847,156.7669,37.32539,0.1059099,30.805,0,0,98.51108
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01200437,25.33125,25.32808,39.87803,39.87803,0,0,0,39.87803,0.03010271,0,0,0,0.01200437,41.97688,39.87803,0,0,277.4729,69.03262,0,41.96487,-41.96487,112.5321,26.7933,0.1059099,43.86583,0.009603496,0,69.04462
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.835815,25.88965,24.8738,27.91172,27.91172,20.25,0,7.39125,27.91172,13.74267,0,3.552714E-15,0,3.835815,8.064966,7.661718,0,0,324.1005,27.06774,0,4.229151,-4.229151,108.0742,25.73189,0.1059099,30.70289,3.068652,81,30.90356
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.643705,28.41582,26.36112,11.51974,11.51974,81,0,22.761,11.51974,66.3531,0,0,0,7.643705,0,0,69.48026,66.00625,328.7996,22.83859,73.64995,0,73.64995,177.9446,42.36769,0.1060149,12.67171,6.114964,81,30.4823
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,28.77654,37.98684,29.79006,15.35013,15.35013,0,-1,0,15.35013,187.4677,0,0,0,28.77654,16.15803,15.35013,0,0,255.1496,89.12355,12.61851,0,12.61851,189.9156,45.21791,0.1059998,16.88514,23.02123,0,117.9001
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,49.99907,48.43522,33.219,26.21648,26.21648,0,-1,0,26.21648,190.7162,0,0,0,49.99907,27.59629,26.21648,0,0,242.5311,100.4802,22.40277,0,22.40277,211.1687,50.27817,0.1059729,28.83813,39.99925,0,150.4793
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,40.22467,47.98239,35.7767,0,0,0,-1,0,0,0,0,0,0,40.22467,0,0,0,0,220.1284,120.6427,40.22467,0,40.22467,249.3292,59.36398,0.1059247,0,32.17973,0,160.8674
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,37.87862,49.25126,37.6623,10.88161,10.88161,0,-1,0,10.88161,348.0975,0,0,0,37.87862,11.45433,10.88161,0,0,179.9037,156.8449,26.42429,0,26.42429,274.3975,65.3326,0.1058931,11.96977,30.30289,0,194.7235
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,25.46349,47.02129,39.34254,30.1926,30.1926,0,-1,0,30.1926,84.33686,0,3.552714E-15,0,25.46349,31.78168,30.1926,0,0,153.4794,180.6268,0,6.318193,-6.318193,267.7375,63.7469,0.1058931,33.21186,20.37079,0,206.0903
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,37.95614,52.04774,40.22,14.23828,14.23828,0,-1,0,14.23828,266.5782,0,0,0,37.95614,14.98766,14.23828,0,0,160.4996,174.3086,22.96848,0,22.96848,289.5273,68.93494,0.1058656,15.66211,30.36491,0,212.2647
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,20.76132,46.56833,40.32579,36.66929,36.66929,0,-1,0,36.66929,56.61773,0,0,0,20.76132,38.59925,36.66929,0,0,137.5311,194.9802,0,17.83793,-17.83793,270.7245,64.45808,0.1058656,40.33622,16.60906,0,215.7415
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.7177,41.47649,40.39425,2.324851,2.324851,0,-1,0,2.324851,159.9114,0,0,0,3.7177,2.447211,2.324851,0,0,157.3511,177.1423,1.270489,0,1.270489,271.9298,64.74506,0.105864,2.557336,2.97416,0,180.86
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.67442,40.51152,39.44834,20.65187,20.65187,0,-1,0,20.65187,17.79219,0,0,0,3.67442,21.73881,20.65187,0,0,156.0806,178.2857,0,18.06439,-18.06439,252.8883,60.21137,0.105864,22.71706,2.939536,0,181.9601
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,37.48806,37.48806,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,176.1521,160.2213,0,22.96502,-22.96502,228.681,54.44775,0.105864,23.99845,0,0,160.2213
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,35.72069,35.72069,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,201.6688,137.2563,0,13.43393,-13.43393,214.5204,51.07618,0.105864,14.03845,0,0,137.2563
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,34.04045,34.04045,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,216.5954,123.8224,0,36.33358,-36.33358,176.2215,41.95741,0.105864,37.96859,0,0,123.8224
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,32.59046,32.59046,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,256.966,87.48879,0,64.00725,-64.00725,108.7519,25.89326,0.105864,66.88757,0,0,87.48879
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,31.12181,31.12181,50.51799,22.30747,0,-1,0,22.30747,0,0,28.21052,33.26232,0,23.48155,22.30747,0,0,328.0852,23.48155,0,23.48155,-23.48155,84.00017,20,0.105864,55.56979,0,0,23.48155
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,30.05143,30.05143,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105864,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,29.22998,29.22998,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105864,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,28.38986,28.38986,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105864,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,27.63686,27.63686,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105864,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,27.02699,27.02699,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105864,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,26.36112,26.36112,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105864,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,25.67658,25.67658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105864,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.257704,25.51731,25.18495,36.15644,36.15644,81,0,22.761,36.15644,3.478507,0,0,0,1.257704,0,0,44.84356,42.60139,354.1758,0,43.85909,0,43.85909,125.6086,29.90674,0.1059578,39.77208,1.006163,81,1.257704
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.37234,27.77609,24.73067,47.79682,47.79682,81,0,22.761,47.79682,23.7931,0,0,0,11.37234,0,0,33.20318,31.54302,310.3167,39.47318,42.91536,0,42.91536,166.3216,39.60031,0.1060461,52.5765,9.097876,81,50.84553
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,32.10299,35.20745,26.21799,19.98438,19.98438,81,0,22.761,19.98438,160.6404,0,0,0,32.10299,0,0,61.01562,57.96484,267.4013,78.09701,90.06783,0,90.06783,251.7675,59.94452,0.106131,21.98281,25.68239,81,110.2
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,58.70133,47.39116,29.64693,2.365885,2.365885,0,-1,0,2.365885,2481.157,0,0,0,58.70133,2.490406,2.365885,0,0,177.3335,159.1581,56.21093,0,56.21093,305.0939,72.64125,0.1060638,2.602474,46.96107,0,217.8594
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,55.30426,50.09602,33.08209,40.4597,40.4597,0,-1,0,40.4597,136.6898,0,0,0,55.30426,42.58915,40.4597,0,0,121.1226,209.7479,12.7151,0,12.7151,317.1565,75.51329,0.1060486,44.50566,44.24341,0,265.0522
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,64.19195,56.22062,35.65223,18.66799,18.66799,0,-1,0,18.66799,343.8611,0,0,0,64.19195,19.65052,18.66799,0,0,108.4075,221.1915,44.54144,0,44.54144,359.4122,85.57416,0.1059954,20.53479,51.35356,0,285.3834
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,64.08084,58.40163,37.56273,18.51557,18.51557,0,-1,0,18.51557,346.0916,0,0,0,64.08084,19.49007,18.51557,0,0,63.86606,261.2788,44.59077,0,44.59077,401.7147,95.64616,0.1059421,20.36713,51.26467,0,325.3596
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,44.92867,53.36638,39.24297,40.53495,40.53495,0,-1,0,40.53495,110.8393,0,0,0,44.92867,42.66837,40.53495,0,0,19.27529,301.4105,2.2603,0,2.2603,403.859,96.15672,0.1059394,44.58845,35.94294,0,346.3391
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,29.72152,49.20475,40.11421,30.51223,30.51223,0,-1,0,30.51223,97.40856,0,3.552714E-15,0,29.72152,32.11814,30.51223,0,0,17.01499,303.4447,0,2.396613,-2.396613,401.3328,95.55523,0.1059394,33.56345,23.77722,0,333.1663
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,36.86845,51.68102,40.22,27.74826,27.74826,0,-1,0,27.74826,132.8676,0,0,0,36.86845,29.20869,27.74826,0,0,19.67789,301.0481,7.659763,0,7.659763,408.5994,97.28539,0.1059303,30.52308,29.49476,0,337.9166
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,13.11842,44.17293,40.28846,11.72127,11.72127,0,-1,0,11.72127,111.9198,0,0,0,13.11842,12.33818,11.72127,0,0,12.01813,307.9419,0.7802386,0,0.7802386,409.3396,97.46162,0.1059294,12.8934,10.49474,0,321.0603
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.668815,40.40339,39.34254,5.856049,5.856049,0,-1,0,5.856049,62.65,0,8.881784E-16,0,3.668815,6.164262,5.856049,0,0,11.23789,308.6441,0,2.495447,-2.495447,406.7092,96.83533,0.1059294,6.441654,2.935052,0,312.3129
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,37.38226,37.38226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.01061,306.1487,0,0,0,406.7092,96.83533,0.1059294,0,0,0,306.1487
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,35.60245,35.60245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.01061,306.1487,0,0,0,406.7092,96.83533,0.1059294,0,0,0,306.1487
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,33.92221,33.92221,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,14.01061,306.1487,0,13.8519,-13.8519,392.108,93.35886,0.1059294,14.47523,0,0,306.1487
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,32.466,32.466,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,29.40161,292.2968,0,43.2732,-43.2732,346.4941,82.49842,0.1059294,45.2205,0,0,292.2968
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,30.99734,30.99734,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,77.48294,249.0236,0,35.36169,-35.36169,309.2196,73.62356,0.1059294,36.95296,0,0,249.0236
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,29.92697,29.92697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.7737,213.6619,0,0,0,309.2196,73.62356,0.1059294,0,0,0,213.6619
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,29.10552,29.10552,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,116.7737,213.6619,0,32.72076,-32.72076,274.7289,65.41151,0.1059294,34.1932,0,0,213.6619
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,28.2654,28.2654,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,153.1301,180.9411,0,23.30316,-23.30316,250.1652,59.56302,0.1059294,24.3518,0,0,180.9411
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,27.5124,27.5124,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,179.0225,157.638,0,14.13632,-14.13632,235.2642,56.01517,0.1059294,14.77245,0,0,157.638
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,26.88386,26.88386,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,194.7295,143.5016,0,4.725206,-4.725206,230.2834,54.82927,0.1059294,4.937841,0,0,143.5016
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,26.23666,26.23666,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,199.9798,138.7764,0,14.87127,-14.87127,214.6077,51.09697,0.1059294,15.54048,0,0,138.7764
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,25.53345,25.53345,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,216.5034,123.9052,0,13.1779,-13.1779,200.717,47.78966,0.1059294,13.7709,0,0,123.9052
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.000928,25.31223,25.04804,17.0542,17.0542,0,0,0,17.0542,5.869097,0,3.552714E-15,0,1.000928,17.95179,17.0542,0,0,231.1455,110.7273,0,16.95086,-16.95086,182.8492,43.53543,0.1059294,18.75962,0.8007422,0,111.7282
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.849092,25.61147,24.59376,34.91824,34.91824,0,0,0,34.91824,11.02316,0,7.105427E-15,0,3.849092,36.75604,34.91824,0,0,249.9798,93.77641,0,32.90695,-32.90695,148.1622,35.27665,0.1059294,38.41006,3.079274,0,97.6255
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,30.04163,34.43515,26.06241,0,0,0,0,0,0,0,0,0,0,30.04163,0,0,0,0,286.5431,60.86946,30.04163,0,30.04163,176.6622,42.06235,0.1058936,0,24.0333,0,90.91109
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,25.53037,36.72583,29.51002,19.94896,19.94896,0,-1,0,19.94896,127.9784,0,0,0,25.53037,20.99891,19.94896,0,0,256.5014,87.90693,4.531462,0,4.531462,180.9611,43.0859,0.1058882,21.94386,20.4243,0,113.4373
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,27.86793,41.02867,32.93896,34.27337,34.27337,0,-1,0,34.27337,81.31075,0,7.105427E-15,0,27.86793,36.07723,34.27337,0,0,251.97,91.98524,0,8.209295,-8.209295,172.3078,41.02558,0.1058882,37.7007,22.29435,0,119.8532
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.82298,38.91488,35.52777,0,0,0,-1,0,0,0,0,0,0,11.82298,0,0,0,0,261.0914,83.77595,11.82298,0,11.82298,183.524,43.69611,0.1058741,0,9.458382,0,95.59893
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,30.26354,46.51621,37.4196,21.01753,21.01753,0,-1,0,21.01753,143.9919,0,0,0,30.26354,22.12372,21.01753,0,0,249.2684,94.41663,8.139818,0,8.139818,191.2461,45.53471,0.1058644,23.11929,24.21083,0,124.6802
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,34.08232,49.58756,39.13718,72.34068,68.7,0,-1,0,68.7,49.61037,0,3.640683,10.87475,34.08232,72.31579,68.7,0,0,241.1286,101.7425,0,38.23347,-38.23347,150.9445,35.9391,0.1058644,79.57475,27.26586,0,135.8248
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,16.23109,44.83489,40.00842,40.55487,40.55487,0,-1,0,40.55487,40.02254,0,0,0,16.23109,42.68933,40.55487,0,0,283.6103,63.509,0,26.45825,-26.45825,123.0551,29.29877,0.1058644,44.61036,12.98487,0,79.74009
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,10.52545,43.21193,40.11421,39.40026,39.40026,0,-1,0,39.40026,26.71416,0,0,6.142244,10.52545,41.47396,39.40026,0,0,313.0083,37.05075,0,30.94852,-30.94852,90.43249,21.5315,0.1058644,43.34029,8.420359,0,47.5762
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,14.22873,44.40206,40.18266,45.68559,19.31441,0,-1,0,19.31441,73.66895,0,26.37118,41.75357,14.22873,20.33096,19.31441,0,0,347.3955,6.102235,0,6.102235,-6.102235,84.00017,20,0.1058644,50.25415,11.38298,0,20.33096
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.98315,40.39465,39.24297,31.54208,3.783992,0,-1,0,3.783992,105.2632,0,27.75809,33.93949,3.98315,3.98315,3.783992,0,0,354.1758,0,0,0,0,84.00017,20,0.1058644,34.69629,3.18652,0,3.98315
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,37.24535,37.24535,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058644,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,35.45932,35.45932,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058644,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058644,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,32.32909,32.32909,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058644,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,30.87288,30.87288,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058644,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,29.79006,29.79006,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058644,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,28.96861,28.96861,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058644,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,28.12849,28.12849,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058644,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,27.37549,27.37549,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058644,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,26.74073,26.74073,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058644,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,26.08108,26.08108,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058644,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,25.37787,25.37787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058644,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.04353,29.21952,24.88624,5.412199,5.412199,77.72799,0,21.93318,5.412199,296.4327,0,0,0,16.04353,0,0,72.31579,68.7,354.1758,0,84.74353,0,84.74353,164.3949,39.14157,0.1059452,5.953419,12.83483,81,16.04353
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,32.65484,33.46064,24.41329,65.1059,65.1059,81,0,22.761,65.1059,50.1565,0,0,0,32.65484,0,0,15.8941,15.09939,269.4323,76.26918,47.75423,0,47.75423,209.6986,49.92813,0.1060365,71.61649,26.12387,81,108.924
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,54.33748,41.7314,25.88816,34.2789,34.2789,81,0,22.761,34.2789,158.5158,0,0,0,54.33748,0,0,46.7211,44.38504,221.678,119.248,98.72252,0,98.72252,303.355,72.22723,0.1061106,37.70679,43.46998,81,173.5855
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,81.04646,55.11163,29.33577,38.72879,38.72879,0,-1,0,38.72879,209.2667,0,0,0,81.04646,40.76715,38.72879,0,0,122.9555,208.0983,40.27932,0,40.27932,341.5673,81.32539,0.1060627,42.60167,64.83717,0,289.1447
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,88.0578,62.17364,32.78338,53.60186,53.60186,0,-1,0,53.60186,164.2812,0,0,0,88.0578,56.42301,53.60186,0,0,82.6762,244.3496,31.63479,0,31.63479,371.5787,88.47095,0.1060251,58.96204,70.44624,0,332.4074
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,72.55757,59.09915,35.39087,0,0,0,-1,0,0,0,21.51616,0,0,72.55757,0,0,0,0,51.04141,272.821,51.04141,0,51.04141,420.0009,100,0.1059644,0,58.04605,0,345.3785
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,78.64608,63.8391,37.28269,25.04256,25.04256,0,-1,0,25.04256,314.0497,52.28549,0,0,78.64608,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1059644,27.54682,62.91686,0,397.4043
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,73.15424,63.66604,38.99405,1.704804,1.704804,0,-1,0,1.704804,4291.064,71.35971,0,0,73.15424,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1059644,1.875285,58.5234,0,391.9125
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,69.80786,63.36532,39.87151,16.55286,16.55286,0,-1,0,16.55286,421.727,52.3838,0,0,69.80786,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1059644,18.20814,55.84629,0,388.5661
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,56.43108,58.31807,39.9773,0,0,0,-1,0,0,0,56.43108,0,0,56.43108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059644,0,45.14486,0,375.1893
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,35.88793,51.16404,40.04575,5.878911,5.878911,0,-1,0,5.878911,610.4519,29.6996,0,0,35.88793,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1059644,6.466803,28.71034,0,354.6461
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,18.24133,44.55163,39.13718,24.78678,24.78678,0,-1,0,24.78678,73.59298,0,3.552714E-15,0,18.24133,26.09135,24.78678,0,0,0,318.7582,0,7.850018,-7.850018,411.7262,98.02985,0.1059644,27.26546,14.59306,0,336.9995
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,37.10844,37.10844,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,8.722241,310.9082,0,60.84378,-60.84378,347.5912,82.75965,0.1059644,63.58176,0,0,310.9082
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,35.32241,35.32241,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,76.32645,250.0644,0,64.68056,-64.68056,279.4119,66.52651,0.1059644,67.59119,0,0,250.0644
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,33.65461,33.65461,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,148.1937,185.3839,0,30.78986,-30.78986,246.9566,58.79906,0.1059644,32.1754,0,0,185.3839
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,32.20463,32.20463,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,182.4047,154.594,0,46.82222,-46.82222,197.6016,47.0479,0.1059644,48.92923,0,0,154.594
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,30.75464,30.75464,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,234.4294,107.7718,0,14.6081,-14.6081,182.2033,43.38165,0.1059644,15.26546,0,0,107.7718
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,29.64693,29.64693,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,250.6606,93.16368,0,41.40804,-41.40804,138.5554,32.98932,0.1059644,43.2714,0,0,93.16368
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,28.82548,28.82548,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,296.6695,51.75565,0,7.755991,-7.755991,130.3799,31.04277,0.1059644,8.105011,0,0,51.75565
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,27.98536,27.98536,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,305.2873,43.99966,0,29.78806,-29.78806,98.98051,23.56674,0.1059644,31.12853,0,0,43.99966
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,27.25103,27.25103,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,338.3851,14.21159,0,10.93088,-10.93088,87.45835,20.82338,0.1059644,11.42277,0,0,14.21159
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,26.60382,26.60382,48.7868,3.116683,0,-1,0,3.116683,0,0,45.67012,50.5488,0,3.280719,3.116683,0,0,350.5305,3.280719,0,3.280719,-3.280719,84.00017,20,0.1059644,53.66549,0,0,3.280719
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,25.93795,25.93795,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059644,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,25.25341,25.25341,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1060798,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.590718,25.98446,24.768,13.615,13.615,81,0,22.761,13.615,33.71809,0,0,0,4.590718,0,0,67.385,64.01575,299.9576,48.79636,68.60647,0,68.60647,200.5219,47.7432,0.1061894,14.9765,3.672574,81,53.38708
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,25.48046,31.26167,24.29505,25.40073,25.40073,81,0,22.761,25.40073,100.3139,0,0,0,25.48046,0,0,55.59927,52.81931,231.3512,110.5422,78.29977,0,78.29977,274.8035,65.42928,0.1062874,27.9408,20.38436,81,136.0226
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,51.67994,40.73849,25.7637,0,0,72.31579,0,20.56389,0,0,0,0,0,51.67994,0,0,72.31579,68.7,153.0514,181.012,120.3799,0,120.3799,389.006,92.62029,0.106308,0,41.34395,81,232.6919
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,70.26617,50.92771,29.19264,7.209136,7.209136,0,-1,0,7.209136,974.6823,30.00616,0,0,70.26617,7.588564,7.209136,0,0,32.67146,289.3539,32.67146,0,32.67146,420.0009,100,0.1062692,7.93005,56.21294,0,359.6201
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,87.63067,61.81512,32.64025,25.93139,25.93139,0,-1,0,25.93139,337.9328,60.33447,0,0,87.63067,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1062692,28.52453,70.10454,0,406.3889
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,77.27811,60.79469,35.24773,3.265334,3.265334,0,-1,0,3.265334,2366.622,73.84092,0,0,77.27811,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1062692,3.591867,61.82249,0,396.0363
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,68.23237,59.49519,37.13956,2.882685,2.882685,0,-1,0,2.882685,2366.973,65.19796,0,0,68.23237,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1062692,3.170954,54.58589,0,386.9906
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,75.65842,64.52901,38.85714,27.7896,27.7896,0,-1,0,27.7896,272.2545,46.40622,0,0,75.65842,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1062692,30.56856,60.52674,0,394.4167
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,83.80718,69.11053,39.72838,53.57275,53.57275,0,-1,0,53.57275,156.4362,27.41481,0,0,83.80718,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1062692,58.93003,67.04575,0,402.5654
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,68.94473,62.97405,39.83417,41.04468,41.04468,0,-1,0,41.04468,167.9748,25.7398,0,0,68.94473,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1062692,45.14915,55.15578,0,387.7029
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,41.42059,52.92223,39.93996,33.11609,33.11609,0,-1,0,33.11609,125.0769,6.561542,0,0,41.42059,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1062692,36.4277,33.13647,0,360.1788
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,18.79567,44.61254,39.03139,33.62167,33.62167,0,-1,0,33.62167,55.90344,0,0,0,18.79567,35.39123,33.62167,0,0,0,318.7582,0,16.59556,-16.59556,402.5076,95.83495,0.1062692,36.98383,15.03653,0,337.5539
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,37.00265,37.00265,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,18.43951,302.1627,0,12.73258,-12.73258,389.0863,92.6394,0.1062692,13.30555,0,0,302.1627
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,35.17928,35.17928,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,32.58682,289.4301,0,36.56927,-36.56927,350.5389,83.46147,0.1062692,38.21488,0,0,289.4301
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,33.53637,33.53637,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,73.21934,252.8608,0,35.23442,-35.23442,313.3985,74.61855,0.1062692,36.81997,0,0,252.8608
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,32.08017,32.08017,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,112.3687,217.6264,0,63.6595,-63.6595,246.2955,58.64167,0.1062692,66.52418,0,0,217.6264
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,30.63018,30.63018,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,183.1015,153.9669,0,8.493567,-8.493567,237.3425,56.51001,0.1062692,8.875776,0,0,153.9669
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,29.52869,29.52869,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,192.5388,145.4733,0,10.08119,-10.08119,226.716,53.9799,0.1062692,10.53484,0,0,145.4733
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,28.70724,28.70724,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,203.7401,135.3921,0,9.268255,-9.268255,216.9464,51.6538,0.1062692,9.685328,0,0,135.3921
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,27.86089,27.86089,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,214.0381,126.1239,0,51.62801,-51.62801,162.5257,38.69652,0.1062692,53.95127,0,0,126.1239
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,27.09545,27.09545,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,271.4026,74.49588,0,11.74421,-11.74421,150.1462,35.74903,0.1062692,12.2727,0,0,74.49588
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,26.44824,26.44824,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,284.4517,62.75167,0,4.142735,-4.142735,145.7794,34.70931,0.1062692,4.329158,0,0,62.75167
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,25.78237,25.78237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.0548,58.60894,0,0,0,145.7794,34.70931,0.1062692,0,0,0,58.60894
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,25.09783,25.09783,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,289.0548,58.60894,0,7.982212,-7.982212,137.3654,32.70599,0.1062692,8.341412,0,0,58.60894
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.63572,29.08334,24.59376,11.78346,11.78346,0,0,0,11.78346,141.1786,0,0,0,16.63572,12.40364,11.78346,0,0,297.9239,50.62672,4.232079,0,4.232079,141.3803,33.66191,0.1062642,12.9618,13.30857,0,67.26244
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,30.21758,32.44146,24.1208,0,0,0,0,0,0,0,0,0,0,30.21758,0,0,0,0,293.6918,54.4356,30.21758,0,30.21758,170.0472,40.48736,0.1062284,0,24.17407,0,84.65318
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,60.42538,43.3936,25.58945,0,0,0,0,0,0,0,0,0,0,60.42538,0,0,0,0,263.4742,81.63142,60.42538,0,60.42538,227.3718,54.13603,0.1061568,0,48.34031,0,142.0568
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,78.19067,53.66541,29.03706,7.551252,7.551252,0,-1,0,7.551252,1035.466,0,0,0,78.19067,7.948686,7.551252,0,0,203.0488,136.0143,70.24198,0,70.24198,294.0092,70.00204,0.1060737,8.306377,62.55253,0,214.2049
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,93.58337,64.17925,32.50334,10.63875,10.63875,0,-1,0,10.63875,879.6462,0,0,0,93.58337,11.19868,10.63875,0,0,132.8069,199.232,82.38468,0,82.38468,372.1662,88.61081,0.1059764,11.70263,74.86669,0,292.8154
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,94.193,67.85567,35.12949,62.65135,62.65135,0,-1,0,62.65135,150.3447,0,0,0.2164887,94.193,65.94879,62.65135,0,0,50.42218,273.3783,28.24421,0,28.24421,398.961,94.99052,0.1059431,68.91649,75.3544,0,367.5713
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,95.8371,71.13058,37.03377,0,0,0,-1,0,0,0,73.65913,0,0,95.8371,0,0,0,0,22.17797,298.7981,22.17797,0,22.17797,420.0009,100,0.105917,0,76.66968,0,394.6352
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,95.09322,73.06917,38.75135,2.806027,2.806027,0,-1,0,2.806027,3388.892,92.13951,0,0,95.09322,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.105917,3.08663,76.07458,0,413.8514
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,79.82276,67.24017,39.62881,58.62711,58.62711,0,-1,0,58.62711,136.1533,18.11002,0,0,79.82276,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.105917,64.48982,63.85821,0,398.581
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,67.74128,62.36847,39.72838,3.174619,3.174619,0,-1,0,3.174619,2133.839,64.39957,0,0,67.74128,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.105917,3.492081,54.19302,0,386.4995
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,47.47661,54.91349,39.83417,33.27709,33.27709,0,-1,0,33.27709,142.6705,12.44809,0,0,47.47661,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.105917,36.6048,37.98129,0,366.2348
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,19.97214,44.86567,38.92559,9.018921,9.018921,0,-1,0,9.018921,221.4471,10.47854,0,0,19.97214,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.105917,9.920814,15.97771,0,338.7304
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,36.89686,36.89686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105917,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,35.04237,35.04237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105917,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,33.39324,33.39324,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.105917,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,31.96193,31.96193,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.105917,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,30.50572,30.50572,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.105917,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,29.40423,29.40423,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.105917,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,28.5641,28.5641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.105917,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,27.70531,27.70531,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.105917,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,26.93365,26.93365,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.105917,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,26.30511,26.30511,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.105917,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,25.62679,25.62679,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.105917,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,24.96092,24.96092,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.105917,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.48827,28.32442,24.43196,25.95348,25.95348,0,0,0,25.95348,55.82398,0,0,0,14.48827,27.31945,25.95348,0,0,319.1667,31.50818,0,12.83119,-12.83119,103.6874,24.68744,0.105917,28.54883,11.59061,0,45.99644
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,25.74898,30.98748,23.959,33.34089,33.34089,81,0,22.761,33.34089,77.22943,0,0,0,25.74898,0,0,47.65911,45.27615,333.4236,18.67699,71.02513,0,71.02513,171.0678,40.73035,0.1060232,36.67498,20.59919,81,44.42598
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,42.75431,37.58167,25.43388,0,0,72.31579,0,20.56389,0,0,0,0,0,42.75431,0,0,72.31579,68.7,262.3985,82.59961,111.4543,0,111.4543,276.8026,65.90526,0.1060545,0,34.20345,81,125.3539
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,69.17168,50.17225,28.88148,26.6099,26.6099,0,-1,0,26.6099,259.9472,0,0,0,69.17168,28.01042,26.6099,0,0,150.9442,182.9085,41.16127,0,41.16127,315.8517,75.20262,0.1060061,29.27089,55.33735,0,252.0802
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,82.91617,59.53409,32.36021,2.728083,2.728083,0,-1,0,2.728083,3039.356,0,0,0,82.91617,2.871666,2.728083,0,0,109.7829,219.9536,80.0445,0,80.0445,391.7885,93.2828,0.105912,3.000891,66.33293,0,302.8698
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,67.28934,56.60296,34.98636,1.3546,1.3546,0,-1,0,1.3546,4967.47,36.12506,0,0,67.28934,1.425895,1.3546,0,0,29.73839,291.9937,29.73839,0,29.73839,420.0009,100,0.1058771,1.49006,53.83147,0,359.283
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,94.33425,70.24226,36.89686,1.478389,1.478389,0,-1,0,1.478389,6380.881,92.77805,0,0,94.33425,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1058771,1.626228,75.4674,0,413.0925
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,78.97,65.65531,38.64555,0,0,0,-1,0,0,0,78.97,0,0,78.97,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058771,0,63.176,0,397.7282
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,80.21174,67.27605,39.52301,44.08471,44.08471,0,-1,0,44.08471,181.9491,33.80678,0,0,80.21174,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1058771,48.49319,64.16939,0,398.97
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,63.55148,60.61137,39.62881,47.59159,47.59159,0,-1,0,47.59159,133.5351,13.45507,0,0,63.55148,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1058771,52.35075,50.84118,0,382.3097
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,42.34245,53.00706,39.72838,11.48911,11.48911,0,-1,0,11.48911,368.5441,30.24865,0,0,42.34245,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1058771,12.63803,33.87396,0,361.1007
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,10.15887,41.78279,38.8198,45.11618,45.11618,0,-1,0,45.11618,22.51714,0,7.105427E-15,0,10.15887,47.49071,45.11618,0,0,0,318.7582,0,37.33184,-37.33184,380.6496,90.63068,0.1058771,49.6278,8.127097,0,328.9171
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,36.75373,36.75373,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,41.47982,281.4264,0,31.97159,-31.97159,346.9486,82.60664,0.1058771,33.41032,0,0,281.4264
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,34.91791,34.91791,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.00381,249.4548,0,41.38877,-41.38877,303.321,72.21914,0.1058771,43.25127,0,0,249.4548
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,33.275,33.275,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,122.9913,208.066,0,29.52232,-29.52232,272.2018,64.80981,0.1058771,30.85083,0,0,208.066
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,31.81879,31.81879,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,155.7939,178.5437,0,64.12656,-64.12656,204.6064,48.71572,0.1058771,67.01225,0,0,178.5437
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,30.36881,30.36881,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,227.0457,114.4171,0,13.49071,-13.49071,190.386,45.3299,0.1058771,14.09779,0,0,114.4171
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,29.2611,29.2611,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,242.0353,100.9264,0,1.39693,-1.39693,188.9135,44.97931,0.1058771,1.459792,0,0,100.9264
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,28.42719,28.42719,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,243.5875,99.5295,0,32.55327,-32.55327,154.5993,36.80928,0.1058771,34.01817,0,0,99.5295
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,27.56841,27.56841,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,279.7578,66.97623,0,20.65779,-20.65779,132.8241,31.62472,0.1058771,21.58739,0,0,66.97623
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,26.81541,26.81541,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,302.7109,46.31844,0,22.47118,-22.47118,109.1374,25.98504,0.1058771,23.48238,0,0,46.31844
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,26.16821,26.16821,24.99272,22.6549,0,-1,0,22.6549,0,0,2.337817,4.837088,0,23.84726,22.6549,0,0,327.6788,23.84726,0,23.84726,-23.84726,84.00017,20,0.1058771,27.49199,0,0,23.84726
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,25.48366,25.48366,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058771,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,24.79912,24.79912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058771,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.93201,28.56277,24.27638,4.490319,4.490319,76.80611,0,21.69995,4.490319,354.8079,0,0,0,15.93201,0,0,72.31579,68.7,354.1758,0,84.632,0,84.632,164.2891,39.11638,0.1059539,4.939352,12.74561,81,15.93201
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.23651,30.37622,23.78475,21.48976,21.48976,81,0,22.761,21.48976,112.7817,0,0,0,24.23651,0,0,59.51024,56.53473,269.5438,76.16881,80.77124,0,80.77124,240.9155,57.36071,0.1060482,23.63874,19.38921,81,100.4053
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,23.85709,31.81665,25.27208,39.52341,39.52341,81,0,22.761,39.52341,60.36192,0,0,0,23.85709,0,0,41.47659,39.40276,188.7726,148.8629,63.25985,0,63.25985,300.929,71.64963,0.1061628,43.47575,19.08567,81,172.72
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,39.93048,40.25502,28.71968,7.160967,7.160967,0,-1,0,7.160967,557.613,0,0,0,39.93048,7.53786,7.160967,0,0,125.5127,205.7968,32.39262,0,32.39262,331.6594,78.96635,0.1061248,7.877063,31.94438,0,245.7273
