Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,27.11412,27.11412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.105211,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,26.21799,26.21799,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.105211,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,25.43388,25.43388,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.105211,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,24.74933,24.74933,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.105211,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,24.01501,24.01501,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.105211,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,23.33046,23.33046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.105211,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,22.78905,22.78905,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.105211,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,31.28088,30.78838,22.26009,0,0,0,0,0,0,0,0,0,0,31.28088,0,0,0,0,316.5419,33.8705,31.28088,0,31.28088,149.3785,35.56623,0.1051756,0,25.0247,0,65.15137
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,59.44198,41.0065,23.75364,43.60201,43.60201,0,0,0,43.60201,136.3285,0,0,0,59.44198,45.89686,43.60201,0,0,285.261,62.02329,13.54512,0,13.54512,162.2285,38.62576,0.1051602,47.96222,47.55359,0,121.4653
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,79.28408,51.93957,27.25103,32.54898,32.54898,0,-1,0,32.54898,243.5839,0,0,0,79.28408,34.26209,32.54898,0,0,271.7159,74.21391,45.02199,0,45.02199,204.9401,48.79517,0.1051093,35.80388,63.42727,0,153.498
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,80.31161,56.64995,30.84176,4.629015,4.629015,0,-1,0,4.629015,1734.961,0,0,0,80.31161,4.872648,4.629015,0,0,226.6939,114.7337,75.43897,0,75.43897,276.5078,65.83506,0.105024,5.091917,64.24929,0,195.0453
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,100.5545,68.70581,33.55504,30.21559,30.21559,0,-1,0,30.21559,332.7903,0,0,0,100.5545,31.80588,30.21559,0,0,151.255,182.6288,68.74865,0,68.74865,341.7285,81.36376,0.1049464,33.23714,80.44362,0,283.1833
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,101.6714,71.88959,35.51532,26.74313,26.74313,0,-1,0,26.74313,380.1776,0,0,0,101.6714,28.15066,26.74313,0,0,82.5063,244.5025,73.52071,0,73.52071,411.4763,97.97037,0.1048635,29.41744,81.3371,0,346.1739
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,96.80924,71.96871,37.31381,45.44222,45.44222,0,-1,0,45.44222,213.0381,39.98973,0,0,96.80924,47.83392,45.44222,0,0,8.985595,310.6712,8.985595,0,8.985595,420.0009,100,0.1048534,49.98644,77.4474,0,407.4804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,86.32081,68.35965,38.25972,9.191622,9.191622,0,-1,0,9.191622,939.1249,76.64542,0,0,86.32081,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1048534,10.11078,69.05665,0,405.079
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,65.7994,60.0426,38.40285,24.7838,24.7838,0,-1,0,24.7838,265.4936,39.71119,0,0,65.7994,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1048534,27.26218,52.63952,0,384.5576
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,44.02448,52.3206,38.5771,31.20181,31.20181,0,-1,0,31.20181,141.0959,11.18047,0,0,44.02448,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1048534,34.32199,35.21959,0,362.7827
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,17.83834,42.8698,37.63118,7.891765,7.891765,0,-1,0,7.891765,226.0374,9.531221,0,0,17.83834,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1048534,8.680942,14.27067,0,336.5966
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,35.49665,35.49665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048534,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,33.49903,33.49903,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1048534,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,31.85613,31.85613,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1048534,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,30.39993,30.39993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1048534,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,28.94994,28.94994,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1048534,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,27.82978,27.82978,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1048534,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,26.93365,26.93365,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1048534,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,26.04374,26.04374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1048534,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,25.25341,25.25341,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1048534,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,24.57509,24.57509,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1048534,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,23.84076,23.84076,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1048534,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,23.15622,23.15622,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1048534,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,22.61481,22.61481,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1048534,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,33.25809,31.17418,22.08584,62.17967,62.17967,0,0,0,62.17967,53.48708,0,7.105427E-15,0,33.25809,65.45229,62.17967,0,0,272.7303,73.30094,0,32.1942,-32.1942,127.3305,30.31672,0.1048534,68.39764,26.60647,0,106.559
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,60.78043,41.24041,23.57317,44.31506,44.31506,0,0,0,44.31506,137.1553,0,0,0,60.78043,46.64743,44.31506,0,0,308.5016,41.10675,14.133,0,14.133,140.7382,33.50903,0.1048375,48.74657,48.62435,0,101.8872
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,72.53933,49.27338,27.07678,13.25792,13.25792,0,-1,0,13.25792,547.1397,0,0,0,72.53933,13.9557,13.25792,0,0,294.3687,53.82645,58.58363,0,58.58363,196.3155,46.7417,0.1047716,14.58371,58.03146,0,126.3658
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,83.96051,57.88834,30.67996,21.13031,21.13031,0,-1,0,21.13031,397.3463,0,0,0,83.96051,22.24243,21.13031,0,0,235.785,106.5517,61.71807,0,61.71807,254.8664,60.68237,0.1047022,23.24334,67.1684,0,190.5122
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,87.9235,62.93153,33.43058,2.772763,2.772763,0,-1,0,2.772763,3170.97,0,0,0,87.9235,2.918698,2.772763,0,0,174.0669,162.098,85.0048,0,85.0048,335.5091,79.88295,0.1046069,3.050039,70.3388,0,250.0215
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,89.77729,66.2205,35.39087,15.00421,15.00421,0,-1,0,15.00421,598.3472,0,0,0,89.77729,15.79391,15.00421,0,0,89.06214,238.6023,73.98338,0,73.98338,405.6959,96.59406,0.104524,16.50463,71.82183,0,328.3796
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,79.4716,64.05228,37.1769,0,0,0,-1,0,0,0,64.39284,0,0,79.4716,0,0,0,0,15.07876,305.1873,15.07876,0,15.07876,420.0009,100,0.1045071,0,63.57728,0,384.6589
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,75.3528,63.50816,38.12281,11.29506,11.29506,0,-1,0,11.29506,667.1307,63.46326,0,0,75.3528,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1045071,12.42456,60.28224,0,394.111
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,61.0018,58.09296,38.29706,0,0,0,-1,0,0,0,61.0018,0,0,61.0018,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045071,0,48.80144,0,379.76
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,44.53286,52.37888,38.47131,25.73681,25.73681,0,-1,0,25.73681,173.0317,17.44147,0,0,44.53286,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1045071,28.31049,35.62628,0,363.2911
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,20.67905,43.62745,37.52539,53.08849,53.08849,0,-1,0,53.08849,38.95205,0,0,0,20.67905,55.88262,53.08849,0,0,0,318.7582,0,35.20356,-35.20356,382.893,91.16483,0.1045071,58.39734,16.54324,0,339.4373
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,35.3722,35.3722,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,39.11507,283.5547,0,50.09079,-50.09079,330.0927,78.59335,0.1045071,52.34487,0,0,283.5547
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,33.37457,33.37457,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,94.7715,233.4639,0,33.26487,-33.26487,295.0284,70.24473,0.1045071,34.76179,0,0,233.4639
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,31.73167,31.73167,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,131.7325,200.199,0,11.76833,-11.76833,282.6235,67.29118,0.1045071,12.2979,0,0,200.199
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,30.28168,30.28168,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,144.8084,188.4307,0,28.43853,-28.43853,252.6467,60.15386,0.1045071,29.71826,0,0,188.4307
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,28.82548,28.82548,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,176.4068,159.9922,0,16.81769,-16.81769,234.9193,55.93306,0.1045071,17.57449,0,0,159.9922
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,27.68665,27.68665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.0931,143.1745,0,0,0,234.9193,55.93306,0.1045071,0,0,0,143.1745
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,26.79674,26.79674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.0931,143.1745,0,0,0,234.9193,55.93306,0.1045071,0,0,0,143.1745
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,25.88816,25.88816,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,195.0931,143.1745,0,15.48484,-15.48484,218.5968,52.04676,0.1045071,16.18166,0,0,143.1745
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,25.09783,25.09783,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,212.2984,127.6896,0,35.30725,-35.30725,181.3797,43.18557,0.1045071,36.89608,0,0,127.6896
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,24.40084,24.40084,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,251.5287,92.38237,0,25.37457,-25.37457,154.6326,36.81721,0.1045071,26.51643,0,0,92.38237
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,23.66029,23.66029,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,279.7227,67.0078,0,25.624,-25.624,127.6225,30.38625,0.1045071,26.77708,0,0,67.0078
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,23.00064,23.00064,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,308.1938,41.3838,0,35.77456,-35.77456,89.91282,21.40777,0.1045071,37.38442,0,0,41.3838
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,22.453,22.453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.9433,5.609234,0,0,0,89.91282,21.40777,0.1045071,0,0,0,5.609234
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,27.41331,29.32022,21.91159,52.64864,52.64864,21.27722,0,7.651138,52.64864,52.06841,7.105427E-15,0,0,27.41331,33.02255,31.37142,0,0,347.9433,5.609234,0,5.609234,-5.609234,84.00017,20,0.1045071,57.91351,21.93065,81,33.02255
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,44.16215,35.8109,23.39892,30.677,30.677,81,0,22.761,30.677,143.9585,0,0,0,44.16215,0,0,50.323,47.80685,354.1758,0,91.969,0,91.969,171.2496,40.77364,0.104587,33.7447,35.32972,81,44.16215
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,52.45173,42.26619,26.9212,13.41637,13.41637,0,-1,0,13.41637,390.9531,0,0,0,52.45173,14.1225,13.41637,0,0,262.2068,82.7721,38.32924,0,38.32924,207.6119,49.43131,0.1045441,14.75801,41.96139,0,135.2238
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,63.02277,49.88628,30.52439,0,0,0,-1,0,0,0,0,0,0,63.02277,0,0,0,0,223.8776,117.2684,63.02277,0,63.02277,267.4006,63.66668,0.1044738,0,50.41822,0,180.2912
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,87.39098,62.51141,33.275,47.177,47.177,0,-1,0,47.177,185.2406,0,0,0,87.39098,49.66,47.177,0,0,160.8548,173.9889,37.73098,0,37.73098,303.1953,72.18922,0.1044317,51.8947,69.91278,0,261.3799
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,87.56908,65.07599,35.24773,19.73786,19.73786,0,-1,0,19.73786,443.6605,0,0,0,87.56908,20.7767,19.73786,0,0,123.1238,207.9468,66.79239,0,66.79239,366.5602,87.27605,0.1043572,21.71165,70.05527,0,295.5159
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,72.25304,60.98895,37.07111,24.14882,24.14882,0,-1,0,24.14882,299.1991,0,0,0,72.25304,25.41981,24.14882,0,0,56.33142,268.0599,46.83323,0,46.83323,410.9901,97.85458,0.1043051,26.5637,57.80243,0,340.313
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,62.62007,58.37754,38.01702,3.039105,3.039105,0,-1,0,3.039105,2060.477,49.92282,0,0,62.62007,3.199058,3.039105,0,0,9.498192,310.2098,9.498192,0,9.498192,420.0009,100,0.1042946,3.343016,50.09606,0,372.8299
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,55.77504,56.04108,38.19127,51.99349,51.99349,0,-1,0,51.99349,107.2731,1.045047,0,0,55.77504,54.72999,51.99349,0,0,0,318.7582,0,0,0,420.0009,100,0.1042946,57.19284,44.62003,0,374.5333
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,38.95596,50.37167,38.36551,0,0,0,-1,0,0,0,38.95596,0,0,38.95596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042946,0,31.16477,0,357.7142
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,16.39233,42.25216,37.45694,22.92529,22.92529,0,-1,0,22.92529,71.50327,0,0,0,16.39233,24.13188,22.92529,0,0,0,318.7582,0,7.73955,-7.73955,411.8427,98.05757,0.1042946,25.21782,13.11386,0,335.1505
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,35.2664,35.2664,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,8.5995,311.0187,0,7.78759,-7.78759,403.6338,96.1031,0.1042946,8.138031,0,0,311.0187
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,33.25634,33.25634,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,17.25238,303.2311,0,21.06443,-21.06443,381.4299,90.81647,0.1042946,22.01233,0,0,303.2311
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,31.60721,31.60721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.6573,282.1667,0,0,0,381.4299,90.81647,0.1042946,0,0,0,282.1667
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,30.13855,30.13855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.6573,282.1667,0,0,0,381.4299,90.81647,0.1042946,0,0,0,282.1667
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,28.68857,28.68857,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,40.6573,282.1667,0,22.94252,-22.94252,357.2464,85.05849,0.1042946,23.97494,0,0,282.1667
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,27.54974,27.54974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.14899,259.2241,0,0,0,357.2464,85.05849,0.1042946,0,0,0,259.2241
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,26.65361,26.65361,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,66.14899,259.2241,0,6.839826,-6.839826,350.0366,83.34187,0.1042946,7.147618,0,0,259.2241
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,25.74503,25.74503,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,73.7488,252.3843,0,35.79884,-35.79884,312.3013,74.3573,0.1042946,37.40979,0,0,252.3843
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,24.94225,24.94225,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,113.5253,216.5855,0,34.21494,-34.21494,276.2356,65.77025,0.1042946,35.7546,0,0,216.5855
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,24.25771,24.25771,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,151.5419,182.3705,0,23.26597,-23.26597,251.7111,59.9311,0.1042946,24.31293,0,0,182.3705
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,23.50471,23.50471,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,177.393,159.1046,0,23.85613,-23.85613,226.5645,53.94383,0.1042946,24.92966,0,0,159.1046
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,22.83884,22.83884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.8998,135.2484,0,0,0,226.5645,53.94383,0.1042946,0,0,0,135.2484
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,22.29743,22.29743,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,203.8998,135.2484,0,11.1887,-11.1887,214.7706,51.13576,0.1042946,11.69219,0,0,135.2484
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.18975,29.11388,21.77468,58.48466,58.48466,0,0,0,58.48466,46.49039,0,7.105427E-15,0,27.18975,61.56281,58.48466,0,0,216.3317,124.0597,0,34.37306,-34.37306,178.5382,42.50901,0.1042946,64.33313,21.7518,0,151.2495
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,44.17859,35.66773,23.26201,17.2022,17.2022,0,0,0,17.2022,256.8195,0,0,0,44.17859,18.10758,17.2022,0,0,254.5239,89.68668,26.07101,0,26.07101,203.2714,48.39785,0.1042656,18.92242,35.34288,0,133.8653
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,72.27551,48.80842,26.7594,34.90578,34.90578,0,-1,0,34.90578,207.0588,0,0,0,72.27551,36.74293,34.90578,0,0,228.4529,113.1506,35.53258,0,35.53258,236.9805,56.42382,0.1042261,38.39636,57.8204,0,185.4261
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,85.41634,58.0863,30.36881,12.38472,12.38472,0,-1,0,12.38472,689.6916,0,0,0,85.41634,13.03654,12.38472,0,0,192.9203,145.1299,72.37979,0,72.37979,305.646,72.77272,0.1041458,13.62319,68.33307,0,230.5462
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,87.03616,62.18305,33.13187,16.95482,16.95482,0,-1,0,16.95482,513.3417,0,0,0,87.03616,17.84718,16.95482,0,0,120.5406,210.2717,69.18898,0,69.18898,371.2845,88.40089,0.1040691,18.6503,69.62893,0,297.3079
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,83.2694,63.07901,35.11082,58.35198,58.35198,0,-1,0,58.35198,142.7019,0,0,0,83.2694,61.42313,58.35198,0,0,51.35158,272.5418,21.84627,0,21.84627,392.0096,93.33544,0.1040449,64.18718,66.61552,0,355.8112
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,67.07662,58.80062,36.92797,0,0,0,-1,0,0,0,37.57131,0,0,67.07662,0,0,0,0,29.50531,292.2034,29.50531,0,29.50531,420.0009,100,0.1040123,0,53.6613,0,359.2801
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,64.04638,58.79495,37.91122,33.52105,33.52105,0,-1,0,33.52105,191.0631,28.76106,0,0,64.04638,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1040123,36.87316,51.2371,0,382.8046
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,55.20733,55.71482,38.08547,4.396285,4.396285,0,-1,0,4.396285,1255.772,50.57966,0,0,55.20733,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1040123,4.835913,44.16586,0,373.9655
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,34.77935,48.87438,38.25972,11.0587,11.0587,0,-1,0,11.0587,314.4976,23.13861,0,0,34.77935,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1040123,12.16457,27.82348,0,353.5376
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,12.52178,40.94686,37.31381,5.929113,5.929113,0,-1,0,5.929113,211.1914,6.280607,0,0,12.52178,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1040123,6.522025,10.01742,0,331.28
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,35.16061,35.16061,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1040123,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,33.13187,33.13187,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1040123,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,31.48897,31.48897,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1040123,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,30.01409,30.01409,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1040123,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,28.5641,28.5641,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1040123,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,27.42527,27.42527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1040123,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,26.53537,26.53537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1040123,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,25.62679,25.62679,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1040123,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,24.83646,24.83646,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1040123,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,24.13325,24.13325,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1040123,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,23.38025,23.38025,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1040123,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,22.73305,22.73305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1040123,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,22.17296,22.17296,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1040123,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.92525,27.236,21.65022,0,0,0,0,0,0,0,0,0,0,20.92525,0,0,0,0,190.4032,147.3954,20.92525,0,20.92525,259.2199,61.71891,0.1039891,0,16.7402,0,168.3206
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.39359,27.52102,23.13755,6.498725,6.498725,0,0,0,6.498725,252.2585,0,0,0,16.39359,6.840764,6.498725,0,0,169.4779,166.2281,9.552827,0,9.552827,268.2826,63.87667,0.1039786,7.148598,13.11487,0,182.6217
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,39.511,37.86868,26.62249,30.50932,30.50932,0,-1,0,30.50932,129.5047,0,0,0,39.511,32.11507,30.50932,0,0,159.9251,174.8256,7.395928,0,7.395928,275.299,65.54724,0.1039704,33.56025,31.6088,0,214.3366
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,43.6542,43.0612,30.22568,42.91486,42.91486,0,-1,0,42.91486,101.7228,0,0,0,43.6542,45.17354,42.91486,0,0,152.5292,181.482,0,1.519337,-1.519337,273.6974,65.16592,0.1039704,47.20635,34.92336,0,225.1362
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,12.35261,36.46194,32.9763,55.86288,55.86288,0,-1,0,55.86288,22.11238,0,7.105427E-15,0,12.35261,58.80303,55.86288,0,0,154.2173,179.9626,0,46.45042,-46.45042,224.7344,53.50808,0.1039704,61.44917,9.882091,0,192.3152
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,60.44429,54.05596,34.96769,67.13871,67.13871,0,-1,0,67.13871,90.02897,0,1.421085E-14,5.152585,60.44429,70.67233,67.13871,0,0,205.8289,133.5122,0,10.22804,-10.22804,213.9531,50.94111,0.1039704,73.85258,48.35543,0,193.9565
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,34.69852,47.27163,36.79107,34.0503,34.0503,0,-1,0,34.0503,101.9037,0,0,0,34.69852,35.84243,34.0503,0,0,217.1934,123.2842,0,1.14391,-1.14391,212.7473,50.65402,0.1039704,37.45534,27.75881,0,157.9827
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,30.77296,47.04966,37.76809,33.91932,33.91932,0,-1,0,33.91932,90.72398,0,0,0,30.77296,35.70455,33.91932,0,0,218.4644,122.1403,0,4.93159,-4.93159,207.549,49.41632,0.1039704,37.31125,24.61837,0,152.9132
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.208544,40.60844,37.94234,54.1082,54.1082,0,-1,0,54.1082,17.01876,0,0,0,9.208544,56.95601,54.1082,0,0,223.944,117.2087,0,47.74746,-47.74746,157.2187,37.43295,0.1039704,59.51902,7.366835,0,126.4172
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.117563,40.7968,38.15393,0,0,0,-1,0,0,0,0,0,0,9.117563,0,0,0,0,276.9967,69.46121,9.117563,0,9.117563,165.8684,39.4924,0.1039603,0,7.29405,0,78.57877
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.009232,37.77959,37.20802,9.827579,9.827579,0,-1,0,9.827579,20.44483,0,1.776357E-15,0,2.009232,10.34482,9.827579,0,0,267.8791,77.66702,0,8.335589,-8.335589,157.0819,37.40038,0.1039603,10.81034,1.607385,0,79.67625
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,35.04237,35.04237,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,277.1409,69.33143,0,21.79123,-21.79123,134.1119,31.93135,0.1039603,22.77184,0,0,69.33143
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,33.00741,33.00741,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,301.3534,47.5402,0,17.24426,-17.24426,115.9349,27.60349,0.1039603,18.02025,0,0,47.5402
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,31.36451,31.36451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.5136,30.29594,0,0,0,115.9349,27.60349,0.1039603,0,0,0,30.29594
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,29.91452,29.91452,66.85793,28.78115,0,-1,0,28.78115,0,0,38.07678,44.76258,0,30.29594,28.78115,0,0,320.5136,30.29594,0,30.29594,-30.29594,84.00017,20,0.1039603,73.54372,0,0,30.29594
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,28.45831,28.45831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039603,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,27.31948,27.31948,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039603,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,26.42957,26.42957,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039603,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,25.521,25.521,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039603,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,24.712,24.712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039603,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,24.01501,24.01501,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039603,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,23.26201,23.26201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039603,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,22.61481,22.61481,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.1040178,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,22.07339,22.07339,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.1041333,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.66454,25.6689,21.52576,47.48022,47.48022,81,0,22.761,47.48022,32.9917,0,0,0,15.66454,0,0,33.51978,31.84379,266.3688,79.0263,47.50832,0,47.50832,212.3716,50.56455,0.1042252,52.22825,12.53163,81,94.69083
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.1423,30.68074,23.01309,0,0,72.31579,0,20.56389,0,0,0,0,0,28.1423,0,0,72.31579,68.7,218.8605,121.7838,96.8423,0,96.8423,304.2442,72.43896,0.1042734,0,22.51384,81,149.9261
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,47.72451,40.26734,26.47936,28.48113,28.48113,0,-1,0,28.48113,167.5654,0,0,0,47.72451,29.98014,28.48113,0,0,122.0182,208.9418,17.74437,0,17.74437,321.078,76.44699,0.1042538,31.32924,38.17961,0,256.6664
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,67.08955,50.78436,30.05143,0,0,0,-1,0,0,0,0,0,0,67.08955,0,0,0,0,104.2738,224.9118,67.08955,0,67.08955,384.7247,91.60094,0.1041797,0,53.67163,0,292.0013
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,69.65023,54.94051,32.8145,0,0,0,-1,0,0,0,32.46596,0,0,69.65023,0,0,0,0,37.18428,285.2924,37.18428,0,37.18428,420.0009,100,0.1041387,0,55.72018,0,354.9426
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,71.26438,57.90949,34.81211,0,0,0,-1,0,0,0,71.26438,0,0,71.26438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041387,0,57.0115,0,390.0226
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,72.03689,60.39693,36.64793,5.295994,5.295994,0,-1,0,5.295994,1360.215,66.46216,0,0,72.03689,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1041387,5.825593,57.62951,0,390.7951
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,73.70664,62.24356,37.63118,46.35714,46.35714,0,-1,0,46.35714,158.9974,24.90965,0,0,73.70664,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1041387,50.99286,58.96532,0,392.4649
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,58.78867,56.74694,37.84277,20.56968,20.56968,0,-1,0,20.56968,285.8026,37.13638,0,0,58.78867,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1041387,22.62664,47.03093,0,377.5469
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,27.9761,46.42092,38.01702,25.64245,25.64245,0,-1,0,25.64245,109.1008,0.9840528,0,0,27.9761,26.99205,25.64245,0,0,0,318.7582,0,0,0,420.0009,100,0.1041387,28.20669,22.38088,0,346.7343
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,13.30242,40.96851,37.10844,53.42,53.42,0,-1,0,53.42,24.90158,0,7.105427E-15,0,13.30242,56.23158,53.42,0,0,0,318.7582,0,42.92916,-42.92916,374.7495,89.2259,0.1041387,58.762,10.64194,0,332.0606
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,34.91791,34.91791,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,47.69907,275.8291,0,65.78056,-65.78056,305.4107,72.7167,0.1041387,68.74068,0,0,275.8291
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,32.88917,32.88917,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,120.7886,210.0485,0,15.89444,-15.89444,288.6565,68.72761,0.1041387,16.60969,0,0,210.0485
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,31.2276,31.2276,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,138.4491,194.1541,0,19.45082,-19.45082,268.1536,63.84596,0.1041387,20.3261,0,0,194.1541
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,29.77139,29.77139,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,160.0611,174.7032,0,16.6847,-16.6847,250.5663,59.65854,0.1041387,17.43552,0,0,174.7032
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,28.33385,28.33385,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,178.5996,158.0186,0,12.43318,-12.43318,237.4606,56.53813,0.1041387,12.99267,0,0,158.0186
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,27.20124,27.20124,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,192.4143,145.5854,0,28.32855,-28.32855,207.5997,49.4284,0.1041387,29.60334,0,0,145.5854
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,26.30511,26.30511,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,223.8904,117.2568,0,48.59032,-48.59032,156.381,37.2335,0.1041387,50.77688,0,0,117.2568
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,25.37787,25.37787,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,277.8797,68.6665,0,23.49923,-23.49923,131.6107,31.33581,0.1041387,24.55669,0,0,68.6665
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,24.59376,24.59376,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,303.9899,45.16728,0,20.43916,-20.43916,110.0659,26.20611,0.1041387,21.35892,0,0,45.16728
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,23.89054,23.89054,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,326.7001,24.72812,0,12.51982,-12.51982,96.86884,23.06396,0.1041387,13.08321,0,0,24.72812
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,23.13755,23.13755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.611,12.2083,0,0,0,96.86884,23.06396,0.1041387,0,0,0,12.2083
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,22.49034,22.49034,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,340.611,12.2083,0,6.036421,-6.036421,90.5059,21.54898,0.1041387,6.30806,0,0,12.2083
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,21.94893,21.94893,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,347.3182,6.171875,68.7,0,68.7,155.6804,37.0667,0.1042367,6.975677,0,81,6.171875
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66036,25.00659,21.40752,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66036,0,0,72.31579,68.7,278.6182,68.00188,82.36036,0,82.36036,233.8143,55.66997,0.1043007,0,10.92829,81,81.66224
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.37692,28.35159,22.87618,29.93153,29.93153,81,0,22.761,29.93153,68.07844,0,0,0,20.37692,0,0,51.06847,48.51505,196.2578,142.1262,68.89196,0,68.89196,299.171,71.23105,0.1044052,32.92469,16.30154,81,162.5031
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,26.72433,33.76016,26.34245,29.35789,29.35789,0,-1,0,29.35789,91.02946,0,0,0,26.72433,30.90305,29.35789,0,0,127.3658,204.129,0,4.178714,-4.178714,294.7662,70.1823,0.1044052,32.29368,21.37947,0,230.8533
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.12571,33.55317,29.91452,21.18316,21.18316,0,-1,0,21.18316,61.96295,0,3.552714E-15,0,13.12571,22.29806,21.18316,0,0,132.0089,199.9503,0,9.172352,-9.172352,285.0977,67.88028,0.1044052,23.30147,10.50057,0,213.076
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,52.69639,48.72638,32.65892,0,0,0,-1,0,0,0,0,0,0,52.69639,0,0,0,0,142.2004,190.7779,52.69639,0,52.69639,335.0899,79.78316,0.1043471,0,42.15711,0,243.4743
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,35.86333,45.37648,34.67521,32.97271,32.97271,0,-1,0,32.97271,108.7667,0,0,0,35.86333,34.70811,32.97271,0,0,89.50397,238.2047,1.155223,0,1.155223,336.1859,80.04409,0.1043458,36.26997,28.69067,0,274.068
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,27.60335,44.71276,36.51102,44.6255,44.6255,0,-1,0,44.6255,61.85555,0,0,0,27.60335,46.97421,44.6255,0,0,88.34875,239.2444,0,19.37086,-19.37086,315.7672,75.18251,0.1043458,49.08805,22.08268,0,266.8477
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,49.79139,53.11382,37.48806,0,0,0,-1,0,0,0,0,0,0,49.79139,0,0,0,0,109.8719,219.8735,49.79139,0,49.79139,363.0034,86.42921,0.104291,0,39.83311,0,269.6649
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,40.31459,50.10265,37.69964,59.28761,59.28761,0,-1,0,59.28761,67.99834,0,7.105427E-15,0,40.31459,62.408,59.28761,0,0,60.08054,264.6857,0,22.09341,-22.09341,339.7149,80.88435,0.104291,65.21637,32.25167,0,305.0003
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,20.53084,43.98325,37.91122,48.72638,48.72638,0,-1,0,48.72638,42.13496,0,7.105427E-15,0,20.53084,51.29093,48.72638,0,0,84.62878,242.5923,0,30.76008,-30.76008,307.291,73.16437,0.104291,53.59902,16.42467,0,263.1232
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.96565,38.38321,36.96531,27.12596,27.12596,0,-1,0,27.12596,18.30589,0,3.552714E-15,0,4.96565,28.55364,27.12596,0,0,118.8066,211.8322,0,23.588,-23.588,282.427,67.24439,0.104291,29.83856,3.97252,0,216.7979
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,34.77478,34.77478,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,145.0155,188.2442,0,39.0608,-39.0608,241.2533,57.44115,0.104291,40.81853,0,0,188.2442
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,32.74604,32.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.4164,149.1834,0,0,0,241.2533,57.44115,0.104291,0,0,0,149.1834
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,31.10314,31.10314,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,188.4164,149.1834,0,20.57281,-20.57281,219.5677,52.27792,0.104291,21.49859,0,0,149.1834
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,29.64693,29.64693,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,211.2751,128.6106,0,28.63541,-28.63541,189.3833,45.09118,0.104291,29.924,0,0,128.6106
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,28.23428,28.23428,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,243.0922,99.97523,0,9.105356,-9.105356,179.7854,42.80597,0.104291,9.515098,0,0,99.97523
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,27.07678,27.07678,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,253.2093,90.86987,0,31.04839,-31.04839,147.0575,35.01363,0.104291,32.44557,0,0,90.86987
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,26.18065,26.18065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.7075,59.82148,0,0,0,147.0575,35.01363,0.104291,0,0,0,59.82148
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,25.25341,25.25341,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,287.7075,59.82148,0,18.0199,-18.0199,128.0629,30.49111,0.104291,18.83079,0,0,59.82148
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,24.46929,24.46929,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,307.7296,41.80158,0,5.136308,-5.136308,122.6488,29.20203,0.104291,5.367442,0,0,41.80158
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,23.75364,23.75364,21.38299,21.38299,0,-1,0,21.38299,0,0,0,0,0,22.50841,21.38299,0,0,313.4366,36.66527,0,22.50841,-22.50841,98.92281,23.553,0.104291,23.52128,0,0,36.66527
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,23.00064,23.00064,20.77447,13.44902,0,-1,0,13.44902,0,0,7.325443,9.40289,0,14.15687,13.44902,0,0,338.446,14.15687,0,14.15687,-14.15687,84.00017,20,0.104291,22.85191,0,0,14.15687
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,22.35343,22.35343,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1043875,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,21.8058,21.8058,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1044887,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.28467,24.75943,21.26439,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2827.542,0,0,0,13.28467,0,0,72.31579,68.7,235.3611,106.9332,81.98467,0,81.98467,274.4951,65.35586,0.104554,0.5168142,10.62774,81,120.2179
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,27.4786,30.19831,22.73305,15.91561,15.91561,81,0,22.761,15.91561,172.6519,0,0,0,27.4786,0,0,65.08439,61.83017,153.3765,180.7194,89.30878,0,89.30878,359.2209,85.52861,0.1046354,17.50717,21.98288,81,208.198
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,23.52444,32.66713,26.18065,26.3582,26.3582,0,-1,0,26.3582,89.24905,0,0,0,23.52444,27.74548,26.3582,0,0,64.06769,261.0973,0,4.221033,-4.221033,354.7715,84.46925,0.1046354,28.99402,18.81956,0,284.6218
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,40.54737,41.54246,29.73405,1.968719,1.968719,0,-1,0,1.968719,2059.582,0,0,0,40.54737,2.072336,1.968719,0,0,68.75772,256.8763,38.47504,0,38.47504,391.2722,93.15985,0.1045931,2.165591,32.4379,0,297.4236
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,58.80625,50.64064,32.48467,19.44057,19.44057,0,-1,0,19.44057,302.4925,8.059809,0,0,58.80625,20.46375,19.44057,0,0,30.28269,291.5038,30.28269,0,30.28269,420.0009,100,0.1045598,21.38462,47.045,0,350.3101
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,74.1545,58.65059,34.49474,40.66864,40.66864,0,-1,0,40.66864,182.3383,31.34541,0,0,74.1545,42.80909,40.66864,0,0,0,318.7582,0,0,0,420.0009,100,0.1045598,44.7355,59.3236,0,392.9127
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,62.98255,56.56458,36.33678,39.23601,39.23601,0,-1,0,39.23601,160.5223,21.68148,0,0,62.98255,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1045598,43.15961,50.38604,0,381.7408
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,46.8811,51.95068,37.35115,29.44944,29.44944,0,-1,0,29.44944,159.1918,15.88169,0,0,46.8811,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1045598,32.39439,37.50488,0,365.6393
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,48.86229,52.87236,37.56273,17.02021,17.02021,0,-1,0,17.02021,287.084,30.94628,0,0,48.86229,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1045598,18.72223,39.08983,0,367.6205
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,17.20436,42.78676,37.73698,0,0,0,-1,0,0,0,17.20436,0,0,17.20436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045598,0,13.76349,0,335.9626
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.967268,39.72949,36.85952,0,0,0,-1,0,0,0,9.967268,0,0,9.967268,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045598,0,7.973814,0,328.7255
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,34.65654,34.65654,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1045598,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,32.60913,32.60913,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1045598,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,30.96,30.96,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1045598,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,29.51002,29.51002,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1045598,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,28.09115,28.09115,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1045598,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,26.93365,26.93365,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1045598,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,26.04374,26.04374,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1045598,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,25.1165,25.1165,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1045598,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,24.31371,24.31371,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1045598,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,23.6105,23.6105,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1045598,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,22.83884,22.83884,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1045598,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,22.2103,22.2103,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.10466,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,21.65022,21.65022,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1047382,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.062,29.79851,21.10881,49.05645,49.05645,81,0,22.761,49.05645,65.35736,0,0,0,32.062,0,0,31.94355,30.34637,235.6317,106.6897,62.40837,0,62.40837,255.6667,60.87291,0.1048488,53.96209,25.6496,81,138.7517
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,59.38204,39.66954,22.57747,60.52873,60.52873,81,0,22.761,60.52873,98.10555,0,0,0,59.38204,0,0,20.47127,19.44771,173.2234,162.8572,78.82975,0,78.82975,330.4512,78.6787,0.1049412,66.5816,47.50563,81,222.2392
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,77.54059,49.83992,26.02507,39.87358,39.87358,0,-1,0,39.87358,194.466,0,0,0,77.54059,41.97219,39.87358,0,0,94.39361,233.804,35.56839,0,35.56839,364.1943,86.71277,0.1049021,43.86094,62.03247,0,311.3446
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,81.81378,55.6791,29.5598,25.9881,25.9881,0,-1,0,25.9881,314.8125,0,0,0,81.81378,27.35589,25.9881,0,0,58.82521,265.8155,54.45789,0,54.45789,415.8576,99.01353,0.1048422,28.58691,65.45103,0,347.6293
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,70.43053,54.63921,32.31042,37.76474,37.76474,0,-1,0,37.76474,186.4981,26.31084,0,0,70.43053,39.75236,37.76474,0,0,4.367325,314.8276,4.367325,0,4.367325,420.0009,100,0.1048374,41.54121,56.34442,0,385.2581
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,70.83076,57.16088,34.32049,49.90998,49.90998,0,-1,0,49.90998,141.917,18.29394,0,0,70.83076,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1048374,54.90098,56.66461,0,389.589
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,74.10748,60.63418,36.16253,10.56485,10.56485,0,-1,0,10.56485,701.4536,62.98659,0,0,74.10748,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1048374,11.62133,59.28598,0,392.8657
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,55.49192,54.78708,37.1769,39.3648,39.3648,0,-1,0,39.3648,140.9684,14.05529,0,0,55.49192,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1048374,43.30127,44.39354,0,374.2502
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,52.55084,53.96805,37.38226,0,0,0,-1,0,0,0,52.55084,0,0,52.55084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048374,0,42.04067,0,371.3091
