Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,31.4128,47.06962,37.59385,14.69748,14.69748,0,-1,0,14.69748,213.7292,15.94177,0,0,31.4128,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1048374,16.16722,25.13024,0,350.171
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,18.55347,42.14642,36.72261,37.05075,37.05075,0,-1,0,37.05075,50.07583,0,0,0,18.55347,39.00079,37.05075,0,0,0,318.7582,0,20.44732,-20.44732,398.4475,94.86826,0.1048374,40.75583,14.84278,0,337.3117
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,34.5134,34.5134,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,22.71924,298.3109,0,34.2171,-34.2171,362.3795,86.28065,0.1048374,35.75687,0,0,298.3109
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,32.466,32.466,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,60.73825,264.0938,0,35.03402,-35.03402,325.4504,77.48803,0.1048374,36.61056,0,0,264.0938
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,30.8231,30.8231,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,99.66494,229.0598,0,22.86288,-22.86288,301.3508,71.75005,0.1048374,23.89171,0,0,229.0598
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,29.38556,29.38556,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,125.0681,206.1969,0,34.89788,-34.89788,264.5652,62.99158,0.1048374,36.46828,0,0,206.1969
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,27.95424,27.95424,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,163.8436,171.299,0,42.93905,-42.93905,219.3035,52.215,0.1048374,44.87131,0,0,171.299
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,26.79674,26.79674,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,211.5536,128.36,0,32.09052,-32.09052,185.4771,44.16112,0.1048374,33.5346,0,0,128.36
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,25.90683,25.90683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.2098,96.26945,0,0,0,185.4771,44.16112,0.1048374,0,0,0,96.26945
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,24.97337,24.97337,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,247.2098,96.26945,0,54.24121,-54.24121,128.3018,30.54799,0.1048374,56.68206,0,0,96.26945
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,24.17058,24.17058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.4778,42.02824,0,0,0,128.3018,30.54799,0.1048374,0,0,0,42.02824
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,23.45493,23.45493,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,307.4778,42.02824,0,26.54892,-26.54892,100.3168,23.8849,0.1048374,27.74362,0,0,42.02824
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,22.70193,22.70193,34.10821,14.70535,0,-1,0,14.70535,0,0,19.40285,22.81367,0,15.47932,14.70535,0,0,336.9766,15.47932,0,15.47932,-15.47932,84.00017,20,0.1048374,37.51903,0,0,15.47932
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,22.05472,22.05472,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1049476,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,21.51331,21.51331,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1050252,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.01553,28.76923,20.95323,46.73132,46.73132,81,0,22.761,46.73132,62.09011,0,0,0,29.01553,0,0,34.26868,32.55524,222.9184,118.1317,61.57077,0,61.57077,266.9331,63.55536,0.1051361,51.40445,23.21242,81,147.1472
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,62.08228,40.36938,22.42189,83.81422,83.81422,81,0,22.761,83.81422,74.0713,0,0,0,62.08228,2.962332,2.814215,0,0,161.3476,173.5454,59.11995,0,59.11995,323.0192,76.90917,0.1052362,92.19564,49.66583,81,235.6277
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,77.60764,49.65795,25.85083,18.35409,18.35409,0,-1,0,18.35409,422.8357,0,0,0,77.60764,19.32009,18.35409,0,0,102.2277,226.7533,58.28755,0,58.28755,378.3156,90.07496,0.1051721,20.1895,62.08611,0,304.361
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,81.76314,55.47081,29.40423,22.22148,22.22148,0,-1,0,22.22148,367.9464,14.43199,0,0,81.76314,23.39103,22.22148,0,0,43.94011,279.2121,43.94011,0,43.94011,420.0009,100,0.1051239,24.44363,65.41051,0,360.9753
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,92.91397,63.41785,32.13617,11.72982,11.72982,0,-1,0,11.72982,792.1175,80.56679,0,0,92.91397,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1051239,12.9028,74.33118,0,411.6722
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,98.34315,68.46415,34.14624,56.51505,56.51505,0,-1,0,56.51505,174.0123,38.85362,0,0,98.34315,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1051239,62.16655,78.67451,0,417.1014
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,94.98916,69.3398,35.98206,14.95132,14.95132,0,-1,0,14.95132,635.3231,79.25093,0,0,94.98916,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1051239,16.44645,75.99133,0,413.7474
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,82.99733,65.36204,37.03377,15.16409,15.16409,0,-1,0,15.16409,547.3281,67.03513,0,0,82.99733,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1051239,16.6805,66.39787,0,401.7556
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,67.1018,59.18365,37.24535,28.25335,28.25335,0,-1,0,28.25335,237.5003,37.36142,0,0,67.1018,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1051239,31.07869,53.68143,0,385.86
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,43.38423,50.87183,37.45694,16.90741,16.90741,0,-1,0,16.90741,256.5989,25.58696,0,0,43.38423,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1051239,18.59815,34.70739,0,362.1425
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,17.60245,41.71119,36.57948,27.02539,27.02539,0,-1,0,27.02539,65.13301,0,0,0,17.60245,28.44778,27.02539,0,0,0,318.7582,0,10.84533,-10.84533,408.5688,97.27811,0.1051239,29.72793,14.08196,0,336.3607
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,34.39516,34.39516,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,12.05037,307.9129,0,6.643805,-6.643805,401.5657,95.61068,0.1051239,6.942776,0,0,307.9129
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,32.34154,32.34154,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,19.43237,301.2691,0,27.34375,-27.34375,372.7428,88.74812,0.1051239,28.57422,0,0,301.2691
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,30.69863,30.69863,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,49.81432,273.9253,0,15.49371,-15.49371,356.411,84.8596,0.1051239,16.19093,0,0,273.9253
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,29.24865,29.24865,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,67.02956,258.4316,0,51.25933,-51.25933,302.3789,71.99484,0.1051239,53.56601,0,0,258.4316
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,27.82978,27.82978,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,123.9844,207.1723,0,41.76657,-41.76657,258.3531,61.51252,0.1051239,43.64606,0,0,207.1723
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,26.67228,26.67228,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,170.3917,165.4057,0,22.65271,-22.65271,234.4751,55.82728,0.1051239,23.67208,0,0,165.4057
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,25.7637,25.7637,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,195.5613,142.753,0,39.41022,-39.41022,192.933,45.93634,0.1051239,41.18369,0,0,142.753
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,24.83646,24.83646,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,239.3505,103.3428,0,43.57081,-43.57081,147.0054,35.00121,0.1051239,45.53149,0,0,103.3428
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,24.04612,24.04612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.7625,59.77198,0,0,0,147.0054,35.00121,0.1051239,0,0,0,59.77198
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,23.33046,23.33046,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,287.7625,59.77198,0,44.77941,-44.77941,99.80373,23.76274,0.1051239,46.79448,0,0,59.77198
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,22.5588,22.5588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.5174,14.99257,0,0,0,99.80373,23.76274,0.1051239,0,0,0,14.99257
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,21.93026,21.93026,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,337.5174,14.99257,63.50609,0,63.50609,160.0509,38.10728,0.1052324,15.56663,0,81,14.99257
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,21.37018,21.37018,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,274.0113,72.14806,63.60365,0,63.60365,220.3906,52.47385,0.1053406,15.45367,0,81,72.14806
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,36.31257,30.72513,20.82877,2.064316,2.064316,74.3801,0,21.08617,2.064316,1759.061,0,0,0,36.31257,0,0,72.31579,68.7,210.4077,129.3913,105.0126,0,105.0126,320.0143,76.19373,0.1053838,2.270747,29.05005,81,165.7039
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,64.55423,40.99547,22.26009,46.30953,46.30953,81,0,22.761,46.30953,139.3973,0,0,0,64.55423,0,0,34.69047,32.95594,105.3951,223.9026,97.51017,0,97.51017,412.5205,98.21898,0.1054546,50.94049,51.64338,81,288.4569
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,82.18322,51.15448,25.69525,38.97611,38.97611,0,-1,0,38.97611,210.8554,33.27082,0,0,82.18322,41.02748,38.97611,0,0,7.884916,311.6618,7.884916,0,7.884916,420.0009,100,0.1054459,42.87372,65.74657,0,393.845
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,95.14706,60.65347,29.22998,30.34086,30.34086,0,-1,0,30.34086,313.5938,63.20932,0,0,95.14706,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1054459,33.37494,76.11765,0,413.9053
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,98.51506,65.65699,31.96193,7.523621,7.523621,0,-1,0,7.523621,1309.41,90.59546,0,0,98.51506,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1054459,8.275983,78.81205,0,417.2733
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,93.55441,66.08685,33.99066,33.67128,33.67128,0,-1,0,33.67128,277.8463,58.11095,0,0,93.55441,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1054459,37.03841,74.84353,0,412.3127
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,86.14904,65.22736,35.85137,48.80542,48.80542,0,-1,0,48.80542,176.5153,34.77492,0,0,86.14904,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1054459,53.68596,68.91924,0,404.9073
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,76.01576,62.24284,36.85952,0,0,0,-1,0,0,0,76.01576,0,0,76.01576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054459,0,60.81261,0,394.774
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,58.71971,55.8803,37.10844,39.59422,39.59422,0,-1,0,39.59422,148.3038,17.04159,0,0,58.71971,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1054459,43.55364,46.97577,0,377.4779
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,31.86324,46.91594,37.31381,33.72273,33.72273,0,-1,0,33.72273,94.48593,0,0,0,31.86324,35.49761,33.72273,0,0,0,318.7582,0,3.634374,-3.634374,416.1699,99.08787,0.1054459,37.095,25.49059,0,350.6215
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,14.68886,40.69773,36.44257,40.18494,40.18494,0,-1,0,40.18494,36.55315,0,7.105427E-15,0,14.68886,42.29993,40.18494,0,0,4.038194,315.1238,0,27.61107,-27.61107,387.0652,92.15821,0.1054459,44.20343,11.75109,0,329.8127
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,34.25203,34.25203,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,34.71716,287.5128,0,72.31579,-72.31579,310.8377,74.00883,0.1054459,114.6704,0,0,287.5128
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,32.20463,32.20463,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,115.068,215.197,0,9.410263,-9.410263,300.9184,71.6471,0.1054459,9.833724,0,0,215.197
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,30.56173,30.56173,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,125.5239,205.7867,0,25.29667,-25.29667,274.2534,65.29829,0.1054459,26.43502,0,0,205.7867
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,29.12419,29.12419,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,153.6313,180.4901,0,18.27556,-18.27556,254.9893,60.71161,0.1054459,19.09796,0,0,180.4901
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,27.70531,27.70531,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,173.9375,162.2145,0,21.45171,-21.45171,232.3772,55.32779,0.1054459,22.41704,0,0,162.2145
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,26.55404,26.55404,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,197.7727,140.7628,0,16.7536,-16.7536,214.7173,51.12307,0.1054459,17.50751,0,0,140.7628
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,25.65791,25.65791,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,216.3878,124.0092,0,18.29166,-18.29166,195.4362,46.53234,0.1054459,19.11478,0,0,124.0092
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,24.73067,24.73067,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,236.7119,105.7175,0,39.00001,-39.00001,154.3266,36.74435,0.1054459,40.75501,0,0,105.7175
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,23.92788,23.92788,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,280.0452,66.71751,0,18.15307,-18.15307,135.1916,32.18841,0.1054459,18.96996,0,0,66.71751
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,23.206,23.206,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,300.2153,48.56445,0,10.81917,-10.81917,123.7872,29.47308,0.1054459,11.30603,0,0,48.56445
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,22.453,22.453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.2366,37.74528,0,0,0,123.7872,29.47308,0.1054459,0,0,0,37.74528
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,21.82447,21.82447,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,312.2366,37.74528,0,26.0386,-26.0386,96.34009,22.93807,0.1054459,27.21034,0,0,37.74528
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,21.26439,21.26439,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,341.1684,11.70668,0,6.714673,-6.714673,89.26221,21.25286,0.1054459,29.29183,0,81,11.70668
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,27.7995,28.166,20.70431,18.33127,18.33127,81,0,22.761,18.33127,151.6507,0,0,0,27.7995,0,0,62.66873,59.53529,348.6291,4.992005,87.33479,0,87.33479,172.1153,40.97974,0.1055277,20.1644,22.2396,81,32.79151
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,44.30945,34.51583,22.16052,37.46041,37.46041,81,0,22.761,37.46041,118.2834,0,0,0,44.30945,0,0,43.53959,41.36261,261.2943,83.59332,85.67206,0,85.67206,253.3909,60.33105,0.1056111,41.20646,35.44756,81,127.9028
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,62.76111,44.13129,25.55212,9.498018,9.498018,0,-1,0,9.498018,660.7811,0,0,0,62.76111,9.997913,9.498018,0,0,175.6223,160.6982,52.7632,0,52.7632,303.4465,72.24902,0.1055533,10.44782,50.20889,0,223.4593
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,85.17737,56.41527,29.08685,37.2071,37.2071,0,-1,0,37.2071,228.9277,0,0,0,85.17737,39.16536,37.2071,0,0,122.8591,208.185,46.012,0,46.012,347.0973,82.64205,0.1055029,40.9278,68.14189,0,293.3624
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,86.80766,60.42409,31.80013,8.731243,8.731243,0,-1,0,8.731243,994.2188,0.7697999,0,0,86.80766,9.190783,8.731243,0,0,76.84708,249.5959,76.84708,0,76.84708,420.0009,100,0.1054189,9.604368,69.44613,0,336.4035
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,81.66973,60.84282,33.83508,39.3494,39.3494,0,-1,0,39.3494,207.5501,40.24931,0,0,81.66973,41.42042,39.3494,0,0,0,318.7582,0,0,0,420.0009,100,0.1054189,43.28434,65.33578,0,400.4279
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,90.36108,66.88585,35.70824,0,0,0,-1,0,0,0,90.36108,0,0,90.36108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054189,0,72.28886,0,409.1193
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,81.29919,64.29394,36.75373,10.08731,10.08731,0,-1,0,10.08731,805.955,70.68098,0,0,81.29919,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1054189,11.09604,65.03936,0,400.0574
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,64.20463,57.75233,36.96531,27.58471,27.58471,0,-1,0,27.58471,232.7544,35.16809,0,0,64.20463,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1054189,30.34318,51.3637,0,382.9629
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,36.58998,48.3363,37.20802,0,0,0,-1,0,0,0,36.58998,0,0,36.58998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054189,0,29.27198,0,355.3482
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,18.77608,41.81419,36.33678,14.05356,14.05356,0,-1,0,14.05356,133.6038,3.982867,0,0,18.77608,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1054189,15.45891,15.02087,0,337.5343
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,34.14624,34.14624,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1054189,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,32.09883,32.09883,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1054189,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,30.4746,30.4746,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1054189,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,29.03706,29.03706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1054189,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,27.59952,27.59952,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1054189,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,26.44824,26.44824,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1054189,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,25.55212,25.55212,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1054189,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,24.62487,24.62487,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1054189,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,23.82209,23.82209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1054189,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,23.10643,23.10643,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1054189,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,22.33476,22.33476,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1054189,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,21.70623,21.70623,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1054189,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,21.13993,21.13993,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1054189,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.90957,26.95157,20.57985,38.45497,38.45497,81,0,22.761,38.45497,62.17551,7.105427E-15,0,0,23.90957,0,0,42.54503,40.41778,332.8587,19.18536,64.32735,0,64.32735,165.2496,39.34506,0.1055255,42.30046,19.12766,81,43.09493
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,42.16232,33.73716,22.03605,19.8841,19.8841,81,0,22.761,19.8841,212.0404,0,0,0,42.16232,0,0,61.1159,58.06011,268.5314,77.07998,100.2224,0,100.2224,260.3289,61.98296,0.1055928,21.87251,33.72985,81,119.2423
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,71.86592,47.09772,25.41521,17.53436,17.53436,0,-1,0,17.53436,409.8576,0,0,0,71.86592,18.45722,17.53436,0,0,168.309,167.2802,53.4087,0,53.4087,310.9969,74.04673,0.1055345,19.2878,57.49274,0,239.1461
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,57.79146,46.27535,28.93127,22.82383,22.82383,0,-1,0,22.82383,253.2067,0,0,0,57.79146,24.02508,22.82383,0,0,114.9003,215.348,33.76638,0,33.76638,343.0305,81.67376,0.1054976,25.10621,46.23317,0,273.1394
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,80.97247,57.88381,31.64455,5.451407,5.451407,0,-1,0,5.451407,1485.35,0,0,0,80.97247,5.738323,5.451407,0,0,81.13389,245.7377,75.23415,0,75.23415,414.4039,98.66739,0.1054157,5.996548,64.77798,0,326.7102
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,77.93896,59.14857,33.67328,37.87646,37.87646,0,-1,0,37.87646,205.7715,32.16927,0,0,77.93896,39.86996,37.87646,0,0,5.899732,313.4485,5.899732,0,5.899732,420.0009,100,0.1054093,41.66411,62.35117,0,391.3874
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,85.82471,64.72728,35.56511,24.36156,24.36156,0,-1,0,24.36156,352.2957,60.18097,0,0,85.82471,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1054093,26.79771,68.65977,0,404.5829
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,76.21841,62.03017,36.61682,19.65696,19.65696,0,-1,0,19.65696,387.7426,55.52687,0,0,76.21841,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1054093,21.62266,60.97473,0,394.9766
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,67.49332,58.88,36.85952,34.78117,34.78117,0,-1,0,34.78117,194.0513,30.88156,0,0,67.49332,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1054093,38.25929,53.99465,0,386.2515
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,47.61872,51.93628,37.10844,19.54749,19.54749,0,-1,0,19.54749,243.6053,27.04242,0,0,47.61872,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1054093,21.50224,38.09498,0,366.377
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,15.50762,40.72407,36.23098,12.17154,12.17154,0,-1,0,12.17154,127.4088,2.695472,0,0,15.50762,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1054093,13.3887,12.4061,0,334.2658
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,34.04045,34.04045,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1054093,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,31.99304,31.99304,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1054093,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,30.38126,30.38126,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1054093,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,28.94994,28.94994,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1054093,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,27.5124,27.5124,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1054093,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,26.36112,26.36112,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1054093,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,25.46499,25.46499,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1054093,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,24.53775,24.53775,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1054093,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,23.75364,23.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1054093,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,23.01309,23.01309,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1054093,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,22.24764,22.24764,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1054093,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,21.61288,21.61288,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1055211,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,21.0528,21.0528,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.105593,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.736144,21.71694,20.49272,44.21948,44.21948,81,0,22.761,44.21948,10.71054,0,0,0,4.736144,0,0,36.78052,34.94149,260.6805,84.14581,39.67764,0,39.67764,210.3391,50.08065,0.1056694,48.64143,3.788915,81,88.88195
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.7426,27.4558,21.91159,24.17512,24.17512,81,0,22.761,24.17512,85.80142,0,0,0,20.7426,0,0,56.82488,53.98363,221.0028,119.8557,74.72623,0,74.72623,281.2307,66.95955,0.105764,26.59264,16.59408,81,140.5983
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,35.85552,35.33907,25.29074,0,0,0,-1,0,0,0,0,0,0,35.85552,0,0,0,0,146.2766,187.1093,35.85552,0,35.85552,315.2462,75.05847,0.105725,0,28.68442,0,222.9648
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,41.49807,40.8052,28.77569,45.57909,45.57909,0,-1,0,45.57909,91.04627,0,0,0,41.49807,47.978,45.57909,0,0,110.4211,219.3793,0,6.479929,-6.479929,308.4158,73.43217,0.105725,50.137,33.19845,0,260.8773
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,59.17081,49.65918,31.50764,31.32531,31.32531,0,-1,0,31.32531,188.8914,0,0,0,59.17081,32.97401,31.32531,0,0,117.621,212.8993,26.1968,0,26.1968,333.2682,79.34942,0.1056965,34.45784,47.33665,0,272.0701
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,49.48397,48.61327,33.53637,0,0,0,-1,0,0,0,0,0,0,49.48397,0,0,0,0,91.42419,236.4765,49.48397,0,49.48397,380.2129,90.52669,0.1056426,0,39.58717,0,285.9604
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,51.9259,51.53592,35.40953,21.11104,21.11104,0,-1,0,21.11104,245.9657,0,0,0,51.9259,22.22214,21.11104,0,0,41.94023,281.012,29.70376,0,29.70376,408.3923,97.23607,0.1056103,23.22214,41.54072,0,332.9379
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,59.1102,55.2963,36.47369,36.87745,36.87745,0,-1,0,36.87745,160.2882,8.055366,0,0,59.1102,38.81836,36.87745,0,0,12.23647,307.7454,12.23647,0,12.23647,420.0009,100,0.105597,40.56519,47.28816,0,366.8556
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,42.00611,49.60397,36.72261,33.21154,33.21154,0,-1,0,33.21154,126.4805,7.046595,0,0,42.00611,34.95951,33.21154,0,0,0,318.7582,0,0,0,420.0009,100,0.105597,36.53269,33.60489,0,360.7643
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,30.58426,46.13589,36.96531,39.78477,39.78477,0,-1,0,39.78477,76.8743,0,0,0,30.58426,41.8787,39.78477,0,0,0,318.7582,0,11.29444,-11.29444,408.0955,97.16539,0.105597,43.76324,24.46741,0,349.3425
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.86887,39.5005,36.08785,66.17151,66.17151,0,-1,0,66.17151,17.93653,0,1.421085E-14,4.088659,11.86887,69.65422,66.17151,0,0,12.54938,307.4638,0,57.78535,-57.78535,347.1844,82.66277,0.105597,72.78866,9.495099,0,319.3327
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,33.93465,33.93465,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,76.75532,249.6784,0,65.47581,-65.47581,278.1668,66.23006,0.105597,68.42222,0,0,249.6784
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,31.88725,31.88725,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,149.5062,184.2026,0,72.31579,-72.31579,201.9393,48.08068,0.105597,93.57455,0,0,184.2026
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,30.28168,30.28168,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,229.8571,111.8868,0,22.99474,-22.99474,177.7007,42.3096,0.105597,24.0295,0,0,111.8868
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,28.84414,28.84414,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,255.4068,88.8921,0,28.77837,-28.77837,147.3656,35.08698,0.105597,30.07339,0,0,88.8921
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,27.42527,27.42527,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,287.3828,60.11373,0,34.55585,-34.55585,110.9405,26.41436,0.105597,36.11086,0,0,60.11373
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,26.274,26.274,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,325.7782,25.55788,0,12.50626,-12.50626,97.75779,23.27562,0.105597,13.06904,0,0,25.55788
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,25.3592,25.3592,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,339.674,13.05163,0,9.924348,-9.924348,87.29661,20.78486,0.105597,10.37094,0,0,13.05163
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,24.43196,24.43196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.701,3.127277,0,0,0,87.29661,20.78486,0.105597,0,0,0,3.127277
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,23.64784,23.64784,11.35733,2.970913,0,-1,0,2.970913,0,0,8.38642,9.522153,0,3.127277,2.970913,0,0,350.701,3.127277,0,3.127277,-3.127277,84.00017,20,0.105597,12.49307,0,0,3.127277
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,22.91352,22.91352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105597,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,22.14185,22.14185,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105597,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,21.49464,21.49464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105597,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,20.93456,20.93456,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1056944,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34718,24.94322,20.37448,31.76462,31.76462,81,0,22.761,31.76462,54.61164,0,0,0,17.34718,0,0,49.23539,46.77362,304.4449,44.75782,64.1208,0,64.1208,192.0094,45.71643,0.1058002,34.94108,13.87774,81,62.105
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,49.76826,35.79176,21.8058,26.49319,26.49319,81,0,22.761,26.49319,187.853,-7.105427E-15,0,0,49.76826,0,0,54.50681,51.78147,240.3241,102.4665,101.5497,0,101.5497,288.3479,68.65413,0.1058652,29.14251,39.81461,81,152.2348
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,74.88661,47.85915,25.15384,14.21519,14.21519,0,-1,0,14.21519,526.8069,0,0,0,74.88661,14.96336,14.21519,0,0,138.7744,193.8613,59.92325,0,59.92325,345.1961,82.18938,0.1058001,15.63671,59.90929,0,268.7479
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,80.99873,54.22153,28.61389,18.08366,18.08366,0,-1,0,18.08366,447.9113,0,0,0,80.99873,19.03543,18.08366,0,0,78.85112,247.7922,61.96331,0,61.96331,403.9796,96.18544,0.1057329,19.89202,64.79899,0,328.791
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,80.39092,57.26947,31.32717,0,0,0,-1,0,0,0,63.50311,0,0,80.39092,0,0,0,0,16.88781,303.5592,16.88781,0,16.88781,420.0009,100,0.1057146,0,64.31274,0,383.9501
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,68.89504,55.30128,33.36213,40.18011,40.18011,0,-1,0,40.18011,171.4655,26.60019,0,0,68.89504,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1057146,44.19812,55.11604,0,387.6533
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,78.53367,61.30083,35.24773,0,0,0,-1,0,0,0,78.53367,0,0,78.53367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057146,0,62.82693,0,397.2919
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,76.54895,61.82375,36.33678,28.38495,28.38495,0,-1,0,28.38495,269.6815,46.67006,0,0,76.54895,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1057146,31.22344,61.23916,0,395.3072
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,60.55696,55.94743,36.57948,0.1586708,0.1586708,0,-1,0,0.1586708,38165.16,60.38993,0,0,60.55696,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1057146,0.1745379,48.44556,0,379.3152
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,28.96072,45.50842,36.85952,17.07335,17.07335,0,-1,0,17.07335,169.6253,10.98878,0,0,28.96072,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1057146,18.78068,23.16858,0,347.7189
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,13.74149,39.94408,35.98206,0,0,0,-1,0,0,0,13.74149,0,0,13.74149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057146,0,10.99319,0,332.4997
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,33.81641,33.81641,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1057146,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,31.76901,31.76901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1057146,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,30.17589,30.17589,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1057146,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,28.73835,28.73835,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1057146,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,27.31948,27.31948,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1057146,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,26.16821,26.16821,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1057146,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,25.25341,25.25341,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1057146,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,24.34483,24.34483,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1057146,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,23.54205,23.54205,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1057146,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,22.80772,22.80772,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1057146,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,22.01739,22.01739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1057146,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,21.38885,21.38885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1057146,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,20.82877,20.82877,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1057146,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.399556,22.71235,20.26869,87.01574,87.01574,20.25,0,7.39125,87.01574,10.80213,0,0,0,9.399556,70.27973,66.76574,0,0,222.7313,118.3001,0,60.88017,-60.88017,144.5261,34.4109,0.1057146,95.71732,7.519645,81,127.6996
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.34577,29.06681,21.68756,0,0,72.31579,0,20.56389,0,0,0,0,0,27.34577,0,0,72.31579,68.7,290.3759,57.4199,96.04577,0,96.04577,235.6431,56.10538,0.1057605,0,21.87662,81,84.76567
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,26.54296,32.31391,25.01071,0.467431,0.467431,0,-1,0,0.467431,5678.478,0,0,0,26.54296,0.4920326,0.467431,0,0,194.3301,143.8611,26.05093,0,26.05093,260.3571,61.98968,0.1057323,0.514174,21.23437,0,170.4041
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,33.35227,37.95668,28.45831,40.32988,40.32988,0,-1,0,40.32988,82.69867,0,0,0,33.35227,42.4525,40.32988,0,0,168.2792,167.3069,0,9.100231,-9.100231,250.7647,59.70576,0.1057323,44.36287,26.68182,0,200.6592
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,63.18215,50.66275,31.15292,7.42197,7.42197,0,-1,0,7.42197,851.2854,0,0,0,63.18215,7.8126,7.42197,0,0,178.3906,158.2067,55.36955,0,55.36955,303.2928,72.21243,0.1056724,8.164167,50.54572,0,221.3889
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,58.60847,51.38386,33.20033,17.22179,17.22179,0,-1,0,17.22179,340.3158,0,0,0,58.60847,18.1282,17.22179,0,0,123.021,208.0393,40.48027,0,40.48027,341.6958,81.35598,0.1056287,18.94397,46.88678,0,266.6478
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,81.92886,62.49883,35.09216,22.26594,22.26594,0,-1,0,22.26594,367.9561,0,0,0,81.92886,23.43783,22.26594,0,0,82.54076,244.4715,58.49104,0,58.49104,397.1853,94.56773,0.1055655,24.49253,65.54309,0,326.4004
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,65.44134,57.28242,36.16253,0,0,0,-1,0,0,0,41.39161,0,0,65.44134,0,0,0,0,24.04973,297.1135,24.04973,0,24.04973,420.0009,100,0.1055396,0,52.35307,0,362.5548
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,64.22198,57.15039,36.44257,8.093096,8.093096,0,-1,0,8.093096,793.5403,55.70293,0,0,64.22198,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1055396,8.902405,51.37758,0,382.9802
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,44.01646,50.28028,36.72261,17.33651,17.33651,0,-1,0,17.33651,253.8946,25.7675,0,0,44.01646,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1055396,19.07016,35.21317,0,362.7747
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,15.40409,40.30272,35.85137,0,0,0,-1,0,0,0,15.40409,0,0,15.40409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055396,0,12.32327,0,334.1623
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,33.69195,33.69195,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1055396,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,31.64455,31.64455,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1055396,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,30.05143,30.05143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1055396,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,28.63256,28.63256,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1055396,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,27.21369,27.21369,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1055396,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,26.06241,26.06241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1055396,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,25.16628,25.16628,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1055396,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,24.23904,24.23904,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1055396,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,23.43626,23.43626,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1055396,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,22.70193,22.70193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1055396,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,21.91159,21.91159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1055396,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,21.28306,21.28306,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1055396,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,20.72298,20.72298,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1055396,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.35481,28.29818,20.14423,0,0,0,0,0,0,0,0,0,0,30.35481,0,0,0,0,328.9613,22.69302,30.35481,0,30.35481,136.7178,32.5518,0.1055069,0,24.28385,0,53.04783
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,48.75842,35.21722,21.5631,3.363079,3.363079,0,0,0,3.363079,1449.815,0,0,0,48.75842,3.540083,3.363079,0,0,298.6065,50.01235,45.21833,0,45.21833,179.6157,42.76556,0.1054581,3.699387,39.00673,0,98.77077
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,82.29124,50.20876,24.8738,8.28118,8.28118,0,-1,0,8.28118,993.7139,0,0,0,82.29124,8.717032,8.28118,0,0,253.3882,90.70885,73.57421,0,73.57421,249.4143,59.38424,0.105379,9.109299,65.83299,0,173.0001
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,86.53609,55.96403,28.28407,46.16375,46.16375,0,-1,0,46.16375,187.4547,0,0,0,86.53609,48.59342,46.16375,0,0,179.814,156.9256,37.94267,0,37.94267,285.4099,67.9546,0.1053382,50.78012,69.22887,0,243.4617
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,72.43808,53.81834,30.97867,0,0,0,-1,0,0,0,0,0,0,72.43808,0,0,0,0,141.8713,191.0741,72.43808,0,72.43808,354.1307,84.31667,0.1052604,0,57.95047,0,263.5121
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,53.96987,49.57282,33.02608,12.33346,12.33346,0,-1,0,12.33346,437.5891,0,0,0,53.96987,12.98259,12.33346,0,0,69.43324,256.2683,40.98728,0,40.98728,393.0146,93.57473,0.1052165,13.5668,43.17589,0,310.2382
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,58.02725,53.13028,34.91791,23.38935,23.38935,0,-1,0,23.38935,248.0926,4.960932,0,0,58.02725,24.62037,23.38935,0,0,28.44595,293.1569,28.44595,0,28.44595,420.0009,100,0.105186,25.72828,46.4218,0,351.1841
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,61.33846,55.59018,36.0194,10.43606,10.43606,0,-1,0,10.43606,587.7548,50.35313,0,0,61.33846,10.98533,10.43606,0,0,0,318.7582,0,0,0,420.0009,100,0.105186,11.47967,49.07077,0,380.0967
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,44.69261,50.04411,36.29944,65.50343,65.50343,0,-1,0,65.50343,68.22942,0,0,3.353766,44.69261,68.95097,65.50343,0,0,0,318.7582,0,24.25836,-24.25836,394.4303,93.91178,0.105186,72.05376,35.75409,0,363.4508
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,20.44223,42.57148,36.57948,5.89173,5.89173,0,-1,0,5.89173,346.9648,0,0,0,20.44223,6.201821,5.89173,0,0,26.95374,294.4998,14.24041,0,14.24041,407.9399,97.12836,0.1051708,6.480904,16.35378,0,314.9421
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,16.31179,40.43833,35.72069,23.10464,23.10464,0,-1,0,23.10464,70.59965,0,3.552714E-15,0,16.31179,24.32067,23.10464,0,0,12.71333,307.3162,0,8.008879,-8.008879,399.4978,95.11834,0.1051708,25.4151,13.04943,0,323.628
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,33.55504,33.55504,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,21.61209,299.3073,0,43.97086,-43.97086,353.1485,84.0828,0.1051708,45.94954,0,0,299.3073
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,31.50764,31.50764,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,70.46859,255.3365,0,27.87476,-27.87476,323.7659,77.08696,0.1051708,29.12913,0,0,255.3365
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,29.94564,29.94564,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,101.4406,227.4617,0,9.385962,-9.385962,313.8722,74.73133,0.1051708,9.808331,0,0,227.4617
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,28.51432,28.51432,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,111.8694,218.0758,0,26.38871,-26.38871,286.0561,68.10845,0.1051708,27.5762,0,0,218.0758
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,27.11412,27.11412,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,141.1902,191.6871,0,26.02892,-26.02892,258.6192,61.57587,0.1051708,27.20023,0,0,191.6871
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,25.95662,25.95662,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,170.1112,165.6581,0,26.10345,-26.10345,231.1037,55.02459,0.1051708,27.27811,0,0,165.6581
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,25.04804,25.04804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.1151,139.5547,0,0,0,231.1037,55.02459,0.1051708,0,0,0,139.5547
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,24.1208,24.1208,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,199.1151,139.5547,0,45.60244,-45.60244,183.0345,43.57956,0.1051708,47.65455,0,0,139.5547
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,23.31179,23.31179,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,249.7844,93.95224,0,4.599723,-4.599723,178.186,42.42515,0.1051708,4.806711,0,0,93.95224
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,22.5588,22.5588,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,254.8952,89.35252,0,2.946573,-2.946573,175.08,41.68564,0.1051708,3.079169,0,0,89.35252
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,21.77468,21.77468,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,258.1692,86.40594,0,43.28133,-43.28133,129.4575,30.82315,0.1051708,45.22898,0,0,86.40594
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,21.13993,21.13993,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,306.2596,43.12462,0,4.401433,-4.401433,124.818,29.71851,0.1051708,4.599498,0,0,43.12462
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,20.57985,20.57985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.1501,38.72319,0,0,0,124.818,29.71851,0.1051708,0,0,0,38.72319
