Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.43223,24.06973,20.02599,34.43555,34.43555,0,0,0,34.43555,44.81482,0,0,0,15.43223,36.24796,34.43555,0,0,311.1501,38.72319,0,20.81572,-20.81572,102.8763,24.49431,0.1051708,37.87911,12.34579,0,54.15542
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.62323,25.56841,21.43864,31.30779,31.30779,81,0,22.761,31.30779,49.90206,0,0,0,15.62323,0,0,49.69221,47.2076,334.2786,17.90746,62.83083,0,62.83083,162.4828,38.68632,0.1052773,34.43856,12.49858,81,33.53069
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.65225,29.76631,24.712,0,0,0,-1,0,0,0,0,0,0,18.65225,0,0,0,0,271.4478,74.45522,18.65225,0,18.65225,180.1779,42.89942,0.1052573,0,14.9218,0,93.10747
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,23.40598,34.64136,28.10982,28.0141,28.0141,0,-1,0,28.0141,83.55069,3.552714E-15,0,0,23.40598,29.48853,28.0141,0,0,252.7955,91.24224,0,6.082554,-6.082554,173.7664,41.37286,0.1052573,30.81552,18.72478,0,114.6482
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,55.56745,47.62696,30.80443,39.33683,39.33683,0,-1,0,39.33683,141.2606,0,0,0,55.56745,41.40719,39.33683,0,0,259.5539,85.15969,14.16026,0,14.16026,187.2,44.57133,0.1052422,43.27051,44.45396,0,140.7271
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,57.73718,50.68266,32.85183,7.165146,7.165146,0,-1,0,7.165146,805.8061,0,0,0,57.73718,7.542259,7.165146,0,0,245.3937,97.90392,50.19492,0,50.19492,234.819,55.90918,0.1051884,7.88166,46.18975,0,155.6411
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,44.91831,48.44571,34.77478,61.95529,61.95529,0,-1,0,61.95529,72.50117,0,7.105427E-15,0,44.91831,65.21609,61.95529,0,0,195.1987,143.0793,0,20.29779,-20.29779,213.4233,50.81497,0.1051884,68.15083,35.93465,0,187.9977
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,77.04936,61.47384,35.88249,38.33999,38.33999,0,-1,0,38.33999,200.9634,0,0,0,77.04936,40.35789,38.33999,0,0,217.7518,122.7816,36.69147,0,36.69147,248.2319,59.10271,0.1051492,42.17399,61.63949,0,199.8309
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,34.37388,46.49309,36.16253,27.5764,27.5764,0,-1,0,27.5764,124.6496,0,0,0,34.37388,29.02779,27.5764,0,0,181.0604,155.8039,5.346089,0,5.346089,253.3036,60.31027,0.1051435,30.33404,27.49911,0,190.1778
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,30.48235,45.54821,36.44257,18.9676,18.9676,0,-1,0,18.9676,160.7074,0,0,0,30.48235,19.9659,18.9676,0,0,175.7143,160.6154,10.51645,0,10.51645,263.2804,62.68569,0.1051323,20.86436,24.38588,0,191.0977
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,12.21522,39.10608,35.60245,21.47532,21.47532,0,-1,0,21.47532,56.88029,0,3.552714E-15,0,12.21522,22.60559,21.47532,0,0,165.1978,170.0802,0,10.39037,-10.39037,252.328,60.07798,0.1051323,23.62285,9.772176,0,182.2954
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,33.44925,33.44925,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,176.7427,159.6898,0,56.41488,-56.41488,192.8615,45.91931,0.1051323,58.95355,0,0,159.6898
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,31.38318,31.38318,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,239.4259,103.2749,0,14.66564,-14.66564,177.4026,42.23862,0.1051323,15.32559,0,0,103.2749
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,29.8274,29.8274,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,255.7211,88.60928,0,53.85675,-53.85675,120.6326,28.72198,0.1051323,56.2803,0,0,88.60928
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,28.40853,28.40853,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,315.5619,34.75254,0,2.427458,-2.427458,118.0738,28.11275,0.1051323,2.536694,0,0,34.75254
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,26.98966,26.98966,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,318.2591,32.32508,0,11.4708,-11.4708,105.9825,25.23388,0.1051323,11.98698,0,0,32.32508
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,25.83216,25.83216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.0044,20.85428,0,0,0,105.9825,25.23388,0.1051323,0,0,0,20.85428
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,24.94225,24.94225,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,331.0044,20.85428,0,2.276961,-2.276961,103.5824,24.66242,0.1051323,2.379425,0,0,20.85428
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,24.01501,24.01501,28.98515,17.64845,0,-1,0,17.64845,0,0,11.33669,14.23521,0,18.57732,17.64845,0,0,333.5343,18.57732,0,18.57732,-18.57732,84.00017,20,0.1051323,31.88367,0,0,18.57732
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,23.19355,23.19355,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051323,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,22.453,22.453,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051323,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,21.66889,21.66889,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051323,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,21.02169,21.02169,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1052418,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,20.46161,20.46161,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.105317,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.86235,26.78697,19.90153,28.31039,28.31039,81,0,22.761,28.31039,91.35284,0,0,0,25.86235,0,0,52.68961,50.05513,225.6106,115.7087,75.91747,0,75.91747,277.9895,66.18784,0.105409,31.14143,20.68988,81,141.571
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,48.26975,34.78328,21.30173,92.73177,92.73177,81,0,22.761,92.73177,52.05309,0,0,0,48.26975,12.34923,11.73177,0,0,149.6931,184.0344,35.92052,0,35.92052,312.0667,74.30144,0.1054679,102.0049,38.6158,81,232.3042
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,78.07576,48.3178,24.57509,38.32413,38.32413,0,-1,0,38.32413,203.7248,0,0,0,78.07576,40.34119,38.32413,0,0,113.7726,216.3629,37.73457,0,37.73457,347.8648,82.82479,0.1054276,42.15654,62.46061,0,294.4386
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,86.49866,55.54414,27.95424,5.548999,5.548999,0,-1,0,5.548999,1558.815,4.619569,0,0,86.49866,5.841052,5.548999,0,0,76.03803,250.324,76.03803,0,76.03803,420.0009,100,0.1053464,6.103899,69.19892,0,336.8227
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,88.63468,59.71411,30.63018,15.14284,15.14284,0,-1,0,15.14284,585.3239,72.69485,0,0,88.63468,15.93984,15.14284,0,0,0,318.7582,0,0,0,420.0009,100,0.1053464,16.65713,70.90775,0,407.3929
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,83.51035,60.16521,32.67759,17.25816,17.25816,0,-1,0,17.25816,483.8891,65.34386,0,0,83.51035,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1053464,18.98397,66.80827,0,402.2686
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,87.25447,64.14602,34.6192,18.40044,18.40044,0,-1,0,18.40044,474.1977,67.88559,0,0,87.25447,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1053464,20.24049,69.80358,0,406.0127
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,67.80157,57.65821,35.72069,0,0,0,-1,0,0,0,67.80157,0,0,67.80157,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053464,0,54.24125,0,386.5598
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,61.81342,55.76492,36.0194,19.73977,19.73977,0,-1,0,19.73977,313.1415,41.03471,0,0,61.81342,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1053464,21.71375,49.45074,0,380.5717
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,41.37511,48.97253,36.33678,0,0,0,-1,0,0,0,41.37511,0,0,41.37511,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053464,0,33.10009,0,360.1333
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,13.07731,39.21271,35.45932,9.216132,9.216132,0,-1,0,9.216132,141.8959,3.376119,0,0,13.07731,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1053464,10.13775,10.46185,0,331.8355
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,33.30612,33.30612,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1053464,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,31.25871,31.25871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1053464,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,29.70293,29.70293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1053464,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,28.2654,28.2654,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1053464,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,26.86519,26.86519,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1053464,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,25.71392,25.71392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1053464,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,24.81779,24.81779,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1053464,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,23.89054,23.89054,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1053464,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,23.06909,23.06909,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1053464,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,22.33476,22.33476,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1053464,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,21.52576,21.52576,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1053464,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,20.87856,20.87856,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1053464,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,20.31848,20.31848,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1053464,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,16.01936,23.95314,19.7584,47.06517,47.06517,0,0,0,47.06517,34.03655,0,7.105427E-15,0,16.01936,49.54229,47.06517,0,0,239.9289,102.8222,0,33.52293,-33.52293,157.048,37.39231,0.1053464,51.77169,12.81549,0,118.8416
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.4522,27.1489,21.1586,35.02926,35.02926,0,0,0,35.02926,64.09557,0,7.105427E-15,0,22.4522,36.87291,35.02926,0,0,277.1766,69.29926,0,14.4207,-14.4207,141.8472,33.77309,0.1053464,38.53219,17.96176,0,91.75146
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,37.32254,34.84099,24.41329,26.49961,26.49961,0,-1,0,26.49961,140.8418,0,0,0,37.32254,27.89433,26.49961,0,0,293.1996,54.87856,9.42821,0,9.42821,150.7916,35.9027,0.1053364,29.14957,29.85803,0,92.2011
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,71.93306,49.87086,27.77377,45.16332,45.16332,0,-1,0,45.16332,159.2732,0,0,0,71.93306,47.54034,45.16332,0,0,283.7714,63.36395,24.39272,0,24.39272,173.9326,41.41244,0.1053104,49.67965,57.54645,0,135.297
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,79.65037,55.92704,30.45593,11.99355,11.99355,0,-1,0,11.99355,664.1099,0,0,0,79.65037,12.62479,11.99355,0,0,259.3787,85.31741,67.02557,0,67.02557,237.5186,56.55194,0.1052389,13.19291,63.72029,0,164.9678
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,74.8564,56.56303,32.52201,2.701824,2.701824,0,-1,0,2.701824,2770.588,0,0,0,74.8564,2.844025,2.701824,0,0,192.3531,145.6404,72.01237,0,72.01237,305.8356,72.81785,0.1051623,2.972006,59.88512,0,220.4968
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,85.06194,62.99928,34.44495,32.71441,32.71441,0,-1,0,32.71441,260.0136,0,0,0,85.06194,34.43622,32.71441,0,0,120.3407,210.4516,50.62571,0,50.62571,353.8633,84.25301,0.1051086,35.98585,68.04955,0,295.5135
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,73.4837,59.67024,35.56511,2.932674,2.932674,0,-1,0,2.932674,2505.689,0.6816391,0,0,73.4837,3.087025,2.932674,0,0,69.71503,256.0147,69.71503,0,69.71503,420.0009,100,0.1050346,3.225941,58.78696,0,329.4984
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,43.14277,49.0661,35.88249,11.88203,11.88203,0,-1,0,11.88203,363.0926,30.63537,0,0,43.14277,12.5074,11.88203,0,0,0,318.7582,0,0,0,420.0009,100,0.1050346,13.07023,34.51422,0,361.901
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,32.60495,45.95903,36.19365,0,0,0,-1,0,0,0,32.60495,0,0,32.60495,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050346,0,26.08396,0,351.3632
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,14.38564,39.47038,35.33486,25.98843,25.98843,0,-1,0,25.98843,55.35402,0,3.552714E-15,0,14.38564,27.35624,25.98843,0,0,0,318.7582,0,12.9706,-12.9706,406.3286,96.74472,0.1050346,28.58727,11.50851,0,333.1439
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,33.18166,33.18166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.41178,305.7876,0,0,0,406.3286,96.74472,0.1050346,0,0,0,305.7876
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,31.13425,31.13425,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,14.41178,305.7876,0,59.15674,-59.15674,343.972,81.89792,0.1050346,61.81879,0,0,305.7876
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,29.5598,29.5598,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,80.14149,246.6309,0,49.75333,-49.75333,291.5273,69.41113,0.1050346,51.99223,0,0,246.6309
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,28.14093,28.14093,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,135.423,196.8775,0,42.26282,-42.26282,246.9784,58.80426,0.1050346,44.16464,0,0,196.8775
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,26.74073,26.74073,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,182.3817,154.6147,0,22.23069,-22.23069,223.5452,53.22494,0.1050346,23.23108,0,0,154.6147
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,25.58945,25.58945,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,207.0824,132.384,0,8.416658,-8.416658,214.6733,51.11258,0.1050346,8.795408,0,0,132.384
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,24.68088,24.68088,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,216.4343,123.9674,0,34.64315,-34.64315,178.1562,42.41805,0.1050346,36.20209,0,0,123.9674
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,23.75364,23.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.9267,89.32423,0,0,0,178.1562,42.41805,0.1050346,0,0,0,89.32423
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,22.94463,22.94463,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,254.9267,89.32423,0,21.78141,-21.78141,155.1966,36.95149,0.1050346,22.76157,0,0,89.32423
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,22.2103,22.2103,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,279.1282,67.54282,0,48.76455,-48.76455,103.7942,24.71286,0.1050346,50.95896,0,0,67.54282
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,21.40752,21.40752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.3111,18.77827,0,0,0,103.7942,24.71286,0.1050346,0,0,0,18.77827
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,20.76032,20.76032,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,333.3111,18.77827,0,11.22157,-11.22157,91.96563,21.89654,0.1050346,11.72654,0,0,18.77827
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,20.20024,20.20024,29.68424,29.68424,22.50537,0,7.961859,29.68424,0,0,0,0,0,7.556702,7.178867,0,0,345.7795,7.556702,0,7.556702,-7.556702,84.00017,20,0.1050346,32.65266,0,81,7.556702
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.878955,20.89534,19.64016,0,0,72.31579,0,20.56389,0,0,0,0,0,4.878955,0,0,72.31579,68.7,354.1758,0,73.57896,0,73.57896,153.8033,36.61976,0.1051043,0,3.903164,81,4.878955
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.13316,27.75117,21.02169,22.64405,22.64405,81,0,22.761,22.64405,110.9923,0,0,0,25.13316,0,0,58.35595,55.43815,280.5969,66.22106,80.57131,0,80.57131,230.24,54.81893,0.1051911,24.90845,20.10653,81,91.35422
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,40.45967,35.6155,24.25771,41.44706,41.44706,0,-1,0,41.44706,97.61771,7.105427E-15,0,0,40.45967,43.62849,41.44706,0,0,200.0255,138.7352,0,3.168817,-3.168817,226.8997,54.02364,0.1051911,45.59177,32.36774,0,179.1949
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,35.78024,37.77811,27.59952,0,0,0,-1,0,0,0,0,0,0,35.78024,0,0,0,0,203.5464,135.5664,35.78024,0,35.78024,260.8438,62.10555,0.1051531,0,28.62419,0,171.3467
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,47.77266,44.45279,30.28168,6.155505,6.155505,0,-1,0,6.155505,776.0965,0,0,0,47.77266,6.479479,6.155505,0,0,167.7662,167.7686,41.29318,0,41.29318,300.018,71.43271,0.1051094,6.771056,38.21813,0,215.5413
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,40.9473,44.49095,32.34154,0,0,0,-1,0,0,0,0,0,0,40.9473,0,0,0,0,126.473,204.9325,40.9473,0,40.9473,338.864,80.68175,0.1050661,0,32.75784,0,245.8798
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,40.43232,46.43627,34.28937,0,0,0,-1,0,0,0,0,0,0,40.43232,0,0,0,0,85.52573,241.7851,40.43232,0,40.43232,377.2215,89.81446,0.1050233,0,32.34586,0,282.2174
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,22.2781,41.91259,35.40953,53.20879,53.20879,0,-1,0,53.20879,41.8692,0,0,0,22.2781,56.00925,53.20879,0,0,45.09341,278.1742,0,33.73116,-33.73116,341.6657,81.34882,0.1050233,58.52967,17.82248,0,300.4522
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,38.6912,47.41831,35.72069,20.07157,20.07157,0,-1,0,20.07157,192.7662,0,0,0,38.6912,21.12796,20.07157,0,0,82.57247,244.443,17.56323,0,17.56323,358.3277,85.31594,0.1050047,22.07872,30.95296,0,283.1342
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,26.3304,43.83675,36.05674,20.935,20.935,0,-1,0,20.935,125.7721,0,0,0,26.3304,22.03684,20.935,0,0,65.00924,260.2499,4.293558,0,4.293558,362.4009,86.28575,0.1050002,23.0285,21.06432,0,286.5803
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.664383,37.37283,35.19795,36.77625,36.77625,0,-1,0,36.77625,20.84057,0,7.105427E-15,0,7.664383,38.71185,36.77625,0,0,60.71568,264.1141,0,31.04746,-31.04746,329.674,78.49365,0.1050002,40.45388,6.131506,0,271.7785
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,33.04475,33.04475,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,95.21286,233.0667,0,10.02745,-10.02745,319.1041,75.97702,0.1050002,10.47869,0,0,233.0667
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,30.99734,30.99734,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,106.3545,223.0392,0,8.850025,-8.850025,309.7754,73.7559,0.1050002,9.248276,0,0,223.0392
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,29.44156,29.44156,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,116.1878,214.1892,0,17.18876,-17.18876,291.6568,69.44196,0.1050002,17.96225,0,0,214.1892
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,28.02269,28.02269,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,135.2865,197.0004,0,50.30421,-50.30421,238.6315,56.81692,0.1050002,52.5679,0,0,197.0004
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,26.60382,26.60382,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,191.18,146.6962,0,27.2881,-27.2881,209.8674,49.96832,0.1050002,28.51607,0,0,146.6962
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,25.44632,25.44632,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,221.5001,119.4081,0,5.572827,-5.572827,203.9931,48.56968,0.1050002,5.823605,0,0,119.4081
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,24.55642,24.55642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.6922,113.8353,0,0,0,203.9931,48.56968,0.1050002,0,0,0,113.8353
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,23.62917,23.62917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.6922,113.8353,0,0,0,203.9931,48.56968,0.1050002,0,0,0,113.8353
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,22.80772,22.80772,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,227.6922,113.8353,0,0.04300244,-0.04300244,203.9478,48.55889,0.1050002,0.04493755,0,0,113.8353
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,22.07339,22.07339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.7399,113.7923,0,0,0,203.9478,48.55889,0.1050002,0,0,0,113.7923
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,21.26439,21.26439,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,227.7399,113.7923,0,39.89987,-39.89987,161.8896,38.54506,0.1050002,41.69537,0,0,113.7923
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,20.61719,20.61719,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,272.0732,73.8924,0,13.54132,-13.54132,147.6158,35.14655,0.1050002,14.15068,0,0,73.8924
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,20.07577,20.07577,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,287.119,60.35108,0,12.81022,-12.81022,134.1126,31.93152,0.1050002,13.38668,0,0,60.35108
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.79637,20.21362,19.49702,26.63395,26.63395,0,0,0,26.63395,10.49927,0,0,0,2.79637,28.03574,26.63395,0,0,301.3526,47.54086,0,25.23937,-25.23937,107.508,25.59709,0.1050002,29.29735,2.237096,0,50.33723
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.19594,25.14923,20.87856,43.71387,43.71387,20.25,0,7.39125,43.71387,37.04988,0,0,0,16.19594,24.69882,23.46388,0,0,329.3964,22.30149,0,8.502877,-8.502877,98.54519,23.46309,0.1050002,48.08526,12.95675,81,38.49743
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.948061,26.75007,24.10213,32.59785,22.55934,0,-1,0,22.55934,44.0973,0,10.03851,20.85882,9.948061,23.74668,22.55934,0,0,338.844,13.79862,0,13.79862,-13.79862,84.00017,20,0.1050002,35.85763,7.958449,0,23.74668
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,44.96378,40.44909,27.44394,25.11077,25.11077,0,-1,0,25.11077,179.0617,0,0,19.07873,44.96378,26.43239,25.11077,0,0,354.1758,0,18.53138,0,18.53138,101.5806,24.1858,0.1049806,27.62185,35.97102,0,44.96378
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,64.2829,49.85205,30.10744,0,0,0,-1,0,0,0,0,0,0,64.2829,0,0,0,0,335.6444,16.67824,64.2829,0,64.2829,162.5647,38.7058,0.1049128,0,51.42632,0,80.96114
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,36.27554,42.81681,32.16729,31.7855,31.7855,0,-1,0,31.7855,114.1261,0,0,0,36.27554,33.45842,31.7855,0,0,271.3615,74.53285,2.817116,0,2.817116,165.2372,39.34212,0.1049098,34.96405,29.02043,0,110.8084
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,29.63068,42.81373,34.11512,34.09183,34.09183,0,-1,0,34.09183,86.91431,0,7.105427E-15,0,29.63068,35.88614,34.09183,0,0,268.5444,77.06826,0,6.255456,-6.255456,158.6434,37.77217,0.1049098,37.50101,23.70455,0,106.6989
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,14.38251,39.38003,35.24773,22.67061,22.67061,0,-1,0,22.67061,63.44122,0,0,0,14.38251,23.8638,22.67061,0,0,275.4949,70.81281,0,9.48129,-9.48129,148.6493,35.39261,0.1049098,24.93768,11.50601,0,85.19532
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,23.51637,42.45304,35.56511,39.18512,39.18512,0,-1,0,39.18512,60.01352,0,7.105427E-15,0,23.51637,41.24749,39.18512,0,0,286.0297,61.33151,0,17.73112,-17.73112,129.959,30.94256,0.1049098,43.10363,18.81309,0,84.84788
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,32.13031,45.50913,35.9136,0,0,0,-1,0,0,0,0,0,0,32.13031,0,0,0,0,305.7309,43.60039,32.13031,0,32.13031,160.4405,38.20004,0.1048759,0,25.70425,0,75.7307
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,17.45037,40.09081,35.05482,11.94785,11.94785,0,-1,0,11.94785,146.0545,0,0,0,17.45037,12.57668,11.94785,0,0,273.6006,72.51767,4.873689,0,4.873689,165.0641,39.3009,0.1048708,13.14264,13.9603,0,89.96804
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,32.90784,32.90784,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,268.7269,76.90399,0,25.70576,-25.70576,137.9678,32.84942,0.1048708,26.86252,0,0,76.90399
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,30.85421,30.85421,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,297.2889,51.19822,0,33.56816,-33.56816,102.5839,24.42469,0.1048708,35.07872,0,0,51.19822
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,29.29843,29.29843,39.46308,16.74857,0,-1,0,16.74857,0,0,22.71451,26.66082,0,17.63007,16.74857,0,0,334.5869,17.63007,0,17.63007,-17.63007,84.00017,20,0.1048708,43.40939,0,0,17.63007
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,27.87956,27.87956,25.59518,0,0,-1,0,0,0,0,25.59518,28.1547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048708,28.1547,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,26.47936,26.47936,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048708,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,25.32808,25.32808,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048708,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,24.43196,24.43196,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048708,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,23.48604,23.48604,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048708,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,22.68326,22.68326,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048708,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,21.93026,21.93026,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048708,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,21.13993,21.13993,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048708,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,20.51139,20.51139,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1049511,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,19.95131,19.95131,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1050393,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.61191,24.52517,19.37256,28.03706,28.03706,81,0,22.761,28.03706,69.94994,0,0,0,19.61191,0,0,52.96294,50.31479,239.4321,103.2693,69.9267,0,69.9267,259.1939,61.71271,0.105137,30.84076,15.68953,81,122.8812
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,45.41168,33.33231,20.76032,46.16782,46.16782,81,0,22.761,46.16782,98.36218,0,0,0,45.41168,0,0,34.83218,33.09057,169.5054,166.2034,78.50224,0,78.50224,333.6677,79.44452,0.1052254,50.78461,36.32934,81,211.615
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,57.22436,40.4966,23.94033,71.27563,68.7,0,-1,0,68.7,83.29601,0,2.575636,9.703199,57.22436,72.31579,68.7,0,0,91.00316,236.8554,0,15.09143,-15.09143,317.7599,75.65697,0.1052254,78.4032,45.77949,0,294.0797
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,87.02026,54.90761,27.2697,13.71824,13.71824,0,-1,0,13.71824,634.34,0,0,0,87.02026,14.44025,13.71824,0,0,107.7714,221.7639,72.58001,0,72.58001,386.6153,92.05109,0.1051489,15.09006,69.61621,0,308.7842
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,92.67245,60.501,29.92697,7.374377,7.374377,0,-1,0,7.374377,1256.682,49.71853,0,0,92.67245,7.762502,7.374377,0,0,35.19141,287.086,35.19141,0,35.19141,420.0009,100,0.1051119,8.111814,74.13795,0,379.7584
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,91.7809,62.74904,31.99304,0,0,0,-1,0,0,0,91.7809,0,0,91.7809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051119,0,73.42471,0,410.5391
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,89.36414,64.20704,33.95332,25.538,25.538,0,-1,0,25.538,349.9261,62.48203,0,0,89.36414,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1051119,28.0918,71.49131,0,408.1224
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,85.1416,63.84261,35.09216,22.62712,22.62712,0,-1,0,22.62712,376.2813,61.32359,0,0,85.1416,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1051119,24.88983,68.11328,0,403.8998
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,61.04804,54.80377,35.4282,27.36594,27.36594,0,-1,0,27.36594,223.0804,32.24179,0,0,61.04804,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1051119,30.10253,48.83844,0,379.8063
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,41.04257,48.23207,35.75803,14.41576,14.41576,0,-1,0,14.41576,284.7063,25.86809,0,0,41.04257,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1051119,15.85734,32.83406,0,359.8008
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,18.0561,40.14928,34.93658,60.5618,60.5618,0,-1,0,60.5618,29.81434,0,7.105427E-15,0,18.0561,63.74926,60.5618,0,0,0,318.7582,0,45.69316,-45.69316,371.836,88.53221,0.1051119,66.61798,14.44488,0,336.8143
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,32.78338,32.78338,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,50.77018,273.0651,0,50.59807,-50.59807,318.501,75.83341,0.1051119,52.87498,0,0,273.0651
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,30.73597,30.73597,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,106.9903,222.467,0,19.62961,-19.62961,297.8095,70.90689,0.1051119,20.51294,0,0,222.467
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,29.17397,29.17397,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,128.8009,202.8374,0,47.35591,-47.35591,247.892,59.02179,0.1051119,49.48692,0,0,202.8374
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,27.77377,27.77377,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,181.4186,155.4815,0,65.43311,-65.43311,178.9195,42.59979,0.1051119,68.37761,0,0,155.4815
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,26.37357,26.37357,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,254.1221,90.04836,0,42.14402,-42.14402,134.4958,32.02274,0.1051119,44.04051,0,0,90.04836
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,25.20362,25.20362,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,300.9488,47.90433,0,18.96838,-18.96838,114.5013,27.26217,0.1051119,19.82196,0,0,47.90433
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,24.29505,24.29505,34.50098,27.48915,0,-1,0,27.48915,0,0,7.011828,10.46193,0,28.93595,27.48915,0,0,322.0247,28.93595,0,28.93595,-28.93595,84.00017,20,0.1051119,37.95108,0,0,28.93595
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,23.3678,23.3678,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051119,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,22.5588,22.5588,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051119,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,21.8058,21.8058,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051119,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,21.02169,21.02169,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051119,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,20.4056,20.4056,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1051838,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,19.84552,19.84552,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1052776,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.56127,27.16056,19.27299,42.05618,42.05618,81,0,22.761,42.05618,70.28995,0,0,0,29.56127,0,0,38.94382,36.99663,267.3526,78.14085,66.55789,0,66.55789,229.5102,54.64518,0.1053782,46.2618,23.64901,81,107.7021
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,51.91309,35.18962,20.65452,20.9176,20.9176,81,0,22.761,20.9176,248.179,0,0,0,51.91309,0,0,60.0824,57.07828,200.7947,138.043,108.9914,0,108.9914,332.9085,79.26378,0.1054341,23.00936,41.53048,81,189.9561
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,65.47871,43.07648,23.82209,81.0036,68.7,0,-1,0,68.7,95.31109,0,12.30361,20.40396,65.47871,72.31579,68.7,0,0,91.80336,236.1352,0,6.837072,-6.837072,325.7016,77.54785,0.1054341,89.10397,52.38297,0,301.6139
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,78.97418,51.66099,27.11412,51.49502,51.49502,0,-1,0,51.49502,153.3627,0,0,0,78.97418,54.20529,51.49502,0,0,99.40011,229.2981,24.76889,0,24.76889,349.1995,83.14256,0.105408,56.64453,63.17934,0,308.2723
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,92.30763,60.12826,29.75272,44.48769,44.48769,0,-1,0,44.48769,207.4903,0,0,0,92.30763,46.82915,44.48769,0,0,74.63122,251.5901,45.47848,0,45.47848,392.3441,93.41508,0.1053602,48.93646,73.8461,0,343.8978
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,78.5136,57.15414,31.83746,24.4846,24.4846,0,-1,0,24.4846,320.6653,23.5876,0,0,78.5136,25.77326,24.4846,0,0,29.15274,292.5208,29.15274,0,29.15274,420.0009,100,0.1053295,26.93306,62.81088,0,371.0344
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,90.40665,64.45867,33.79774,0,0,0,-1,0,0,0,90.40665,0,0,90.40665,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053295,0,72.32532,0,409.1649
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,78.15442,60.76856,34.93658,23.70901,23.70901,0,-1,0,23.70901,329.6402,53.19757,0,0,78.15442,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1053295,26.07991,62.52354,0,396.9127
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,60.85556,54.56925,35.28507,57.40419,57.40419,0,-1,0,57.40419,106.0124,0.4300904,0,0,60.85556,60.42547,57.40419,0,0,0,318.7582,0,0,0,420.0009,100,0.1053295,63.14462,48.68445,0,379.6138
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,24.71356,42.89227,35.63356,0,0,0,-1,0,0,0,24.71356,0,0,24.71356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053295,0,19.77085,0,343.4718
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,11.40102,38.0611,34.81211,23.42782,23.42782,0,-1,0,23.42782,48.66445,0,0,0,11.40102,24.66087,23.42782,0,0,0,318.7582,0,13.25985,-13.25985,406.0237,96.67213,0.1053295,25.77061,9.120816,0,330.1592
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,32.65892,32.65892,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,14.73316,305.4984,0,0.7899084,-0.7899084,405.1911,96.47388,0.1053295,0.8254542,0,0,305.4984
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,30.63018,30.63018,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,15.61084,304.7085,0,27.93736,-27.93736,375.7425,89.46233,0.1053295,29.19454,0,0,304.7085
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,29.0744,29.0744,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,46.65235,276.7711,0,69.19214,-69.19214,302.8076,72.09691,0.1053295,72.30579,0,0,276.7711
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,27.6742,27.6742,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,123.5325,207.579,0,10.40657,-10.40657,291.8381,69.48513,0.1053295,10.87487,0,0,207.579
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,26.274,26.274,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.0954,197.1724,0,7.910801,-7.910801,283.4994,67.49973,0.1053295,8.266787,0,0,197.1724
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,25.09783,25.09783,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,143.8851,189.2616,0,26.99963,-26.99963,255.0393,60.72352,0.1053295,28.21462,0,0,189.2616
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,24.18925,24.18925,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,173.8847,162.262,0,12.95034,-12.95034,241.3884,57.47332,0.1053295,13.53311,0,0,162.262
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,23.26201,23.26201,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.274,149.3116,0,13.77813,-13.77813,226.865,54.01537,0.1053295,14.39815,0,0,149.3116
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,22.44056,22.44056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.583,135.5335,0,0,0,226.865,54.01537,0.1053295,0,0,0,135.5335
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,21.68756,21.68756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.583,135.5335,0,0,0,226.865,54.01537,0.1053295,0,0,0,135.5335
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,20.89723,20.89723,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,203.583,135.5335,0,12.71125,-12.71125,213.4662,50.82518,0.1053295,13.28326,0,0,135.5335
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,20.30603,20.30603,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,217.7066,122.8222,0,3.833298,-3.833298,209.4255,49.86312,0.1053295,4.005797,0,0,122.8222
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,19.73973,19.73973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.9659,118.9889,0,0,0,209.4255,49.86312,0.1053295,0,0,0,118.9889
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.27403,26.6709,19.14853,0,0,0,0,0,0,0,0,0,0,28.27403,0,0,0,0,221.9659,118.9889,28.27403,0,28.27403,236.2486,56.24956,0.1052998,0,22.61923,0,147.263
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,52.80506,35.32735,20.53006,13.1569,13.1569,0,0,0,13.1569,401.3488,0,0,0,52.80506,13.84937,13.1569,0,0,193.6918,144.4356,38.95569,0,38.95569,273.2053,65.04874,0.1052589,14.47259,42.24405,0,197.2406
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,74.28982,45.92425,23.67896,40.11102,40.11102,0,-1,0,40.11102,185.2105,0,0,0,74.28982,42.22212,40.11102,0,0,154.7361,179.4957,32.0677,0,32.0677,303.6273,72.29208,0.1052253,44.12212,59.43185,0,253.7855
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,80.3886,51.97139,26.93365,15.30945,15.30945,0,-1,0,15.30945,525.0913,0,0,0,80.3886,16.11521,15.30945,0,0,122.6684,208.3566,64.27339,0,64.27339,364.6024,86.80993,0.1051579,16.8404,64.31088,0,288.7452
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,85.64907,57.18264,29.5598,0,0,0,-1,0,0,0,27.25402,0,0,85.64907,0,0,0,0,58.39505,266.2027,58.39505,0,58.39505,420.0009,100,0.1050968,0,68.51926,0,351.8517
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,94.30524,63.41199,31.66322,2.88278,2.88278,0,-1,0,2.88278,3271.33,91.27074,0,0,94.30524,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1050968,3.171058,75.4442,0,413.0635
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,83.59325,61.36799,33.6235,25.90421,25.90421,0,-1,0,25.90421,322.7014,56.32566,0,0,83.59325,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1050968,28.49463,66.8746,0,402.3515
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,62.52174,54.58964,34.77478,0,0,0,-1,0,0,0,62.52174,0,0,62.52174,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050968,0,50.01739,0,381.28
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,62.03008,54.81871,35.12949,31.79,31.79,0,-1,0,31.79,195.1245,28.56693,0,0,62.03008,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1050968,34.96899,49.62407,0,380.7883
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,45.12679,49.30833,35.49665,41.17506,41.17506,0,-1,0,41.17506,109.5974,1.784624,0,0,45.12679,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.1050968,45.29257,36.10144,0,363.885
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,18.46901,40.00222,34.67521,15.13082,15.13082,0,-1,0,15.13082,122.0622,2.541832,0,0,18.46901,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.1050968,16.6439,14.77521,0,337.2272
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,32.53445,32.53445,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1050968,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,30.50572,30.50572,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1050968,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,28.96861,28.96861,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1050968,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,27.56841,27.56841,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1050968,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,26.16821,26.16821,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1050968,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,24.97337,24.97337,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1050968,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,24.06479,24.06479,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1050968,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,23.13755,23.13755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1050968,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,22.3161,22.3161,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1050968,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,21.5631,21.5631,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1050968,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,20.77276,20.77276,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1050968,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,20.18157,20.18157,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1050968,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,19.62149,19.62149,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1050968,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.36887,26.03194,19.04274,88.99091,88.99091,20.2909,0,7.401598,88.99091,29.63097,0,0,0,26.36887,72.31579,68.7,0,0,291.8434,56.09914,0,45.94692,-45.94692,94.70155,22.54794,0.1050968,97.88999,21.09509,81,82.46801
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,45.16675,32.8618,20.39315,55.88765,55.88765,81,0,22.761,55.88765,80.81705,0,0,0,45.16675,0,0,25.11235,23.85673,342.8956,10.15222,69.02348,0,69.02348,160.183,38.13873,0.1051945,61.47642,36.1334,81,55.31897
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,64.51979,42.41689,23.52338,26.53468,26.53468,0,-1,0,26.53468,243.1527,0,0,0,64.51979,27.93124,26.53468,0,0,273.8721,72.27335,36.58855,0,36.58855,194.8939,46.40322,0.1051563,29.18814,51.61583,0,136.7932
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,78.6301,51.11096,26.7594,0,0,0,-1,0,0,0,0,0,0,78.6301,0,0,0,0,237.2835,105.2031,78.6301,0,78.6301,269.489,64.16392,0.1050741,0,62.90408,0,183.8332
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,84.4258,56.46289,29.36689,70.86075,68.7,0,-1,0,68.7,122.8905,0,2.160747,9.246821,84.4258,72.31579,68.7,0,0,158.6534,175.9702,12.11001,0,12.11001,280.9776,66.89928,0.1050615,77.94682,67.54063,0,260.3959
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,92.19763,62.26099,31.4703,17.94951,17.94951,0,-1,0,17.94951,513.6498,0,0,0,92.19763,18.89422,17.94951,0,0,146.5434,186.8692,73.30341,0,73.30341,350.5193,83.4568,0.104985,19.74446,73.75811,0,279.0668
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,90.4073,64.01476,33.44925,35.46144,35.46144,0,-1,0,35.46144,254.9453,0,0,0,90.4073,37.32784,35.46144,0,0,73.24,252.8422,53.07946,0,53.07946,400.8749,95.44621,0.1049297,39.00759,72.32584,0,343.2495
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,76.27468,59.61102,34.60053,38.98029,38.98029,0,-1,0,38.98029,195.675,15.08225,0,0,76.27468,41.03189,38.98029,0,0,20.16054,300.6137,20.16054,0,20.16054,420.0009,100,0.1049087,42.87832,61.01974,0,376.8884
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,63.51001,55.17487,34.96769,63.37934,63.37934,0,-1,0,63.37934,100.2062,0,0,1.017273,63.51001,66.7151,63.37934,0,0,0,318.7582,0,3.205082,-3.205082,416.6224,99.19561,0.1049087,69.71727,50.80801,0,382.2682
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,39.31342,47.20417,35.33486,23.17723,23.17723,0,-1,0,23.17723,169.6208,11.35513,0,0,39.31342,24.39709,23.17723,0,0,3.561203,315.5531,3.561203,0,3.561203,420.0009,100,0.104905,25.49496,31.45074,0,354.8666
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,13.09126,38.24839,34.5134,0,0,0,-1,0,0,0,13.09126,0,0,13.09126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104905,0,10.47301,0,331.8495
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,32.39754,32.39754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104905,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,30.36881,30.36881,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.104905,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,28.84414,28.84414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.104905,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,27.42527,27.42527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.104905,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,26.02507,26.02507,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.104905,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,24.83646,24.83646,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.104905,28.36581,0,0,272.2149
