Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,23.92788,23.92788,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.104905,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,23.00064,23.00064,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.104905,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,22.17296,22.17296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.104905,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,21.42619,21.42619,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.104905,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,20.65452,20.65452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.104905,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,20.0571,20.0571,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.104905,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,19.49702,19.49702,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.104905,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18422,25.01441,18.90583,52.19036,52.19036,0,0,0,52.19036,44.42242,0,0,0,23.18422,54.93722,52.19036,0,0,203.634,135.4876,0,31.75299,-31.75299,193.3461,46.03469,0.104905,57.40939,18.54738,0,158.6719
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,52.21374,34.85846,20.26869,20.78149,20.78149,0,0,0,20.78149,251.2512,0,0,0,52.21374,21.87525,20.78149,0,0,238.9151,103.7346,30.33849,0,30.33849,222.1277,52.88744,0.1048735,22.85964,41.77099,0,155.9484
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,59.11224,40.46712,23.3678,15.86069,15.86069,0,-1,0,15.86069,372.6965,0,0,0,59.11224,16.69547,15.86069,0,0,208.5766,131.0393,42.41677,0,42.41677,262.3678,62.4684,0.1048294,17.44676,47.28979,0,190.1515
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,74.01297,49.22563,26.58515,15.02557,15.02557,0,-1,0,15.02557,492.5801,0,0,0,74.01297,15.81639,15.02557,0,0,166.1598,169.2144,58.19658,0,58.19658,317.5779,75.61364,0.1047689,16.52813,59.21037,0,243.2274
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,87.07595,57.29757,29.19264,6.02377,6.02377,0,-1,0,6.02377,1445.539,0,0,0,87.07595,6.340811,6.02377,0,0,107.9632,221.5913,80.73514,0,80.73514,394.17,93.84981,0.1046852,6.626147,69.66076,0,308.6673
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,90.30808,61.24331,31.29605,0,0,0,-1,0,0,0,63.07998,0,0,90.30808,0,0,0,0,27.2281,294.2529,27.2281,0,27.2281,420.0009,100,0.104657,0,72.24647,0,384.561
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,91.89048,64.44962,33.28745,9.799164,9.799164,0,-1,0,9.799164,937.738,81.57557,0,0,91.89048,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.104657,10.77908,73.51238,0,410.6487
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,78.98672,60.50448,34.44495,18.87957,18.87957,0,-1,0,18.87957,418.3713,59.11348,0,0,78.98672,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.104657,20.76753,63.18937,0,397.7449
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,62.40936,54.59163,34.81211,80.5969,68.7,0,-1,0,68.7,90.84332,0,11.8969,19.95659,62.40936,72.31579,68.7,0,0,0,318.7582,0,9.906434,-9.906434,409.5585,97.51374,0.104657,88.65659,49.92749,0,381.1676
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,44.04648,48.59814,35.17928,47.07325,47.07325,0,-1,0,47.07325,93.57008,0,0,0,44.04648,49.55079,47.07325,0,0,11.00715,308.8518,0,5.504309,-5.504309,403.7565,96.13231,0.104657,51.78058,35.23719,0,352.8983
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,19.63177,40.02088,34.35783,0,0,0,-1,0,0,0,2.508723,0,0,19.63177,0,0,0,0,17.12305,303.3475,17.12305,0,17.12305,420.0009,100,0.1046393,0,15.70542,0,322.9792
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,32.25441,32.25441,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1046393,83.46204,0,0,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,30.24435,30.24435,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,80.35088,246.4424,0,28.14887,-28.14887,314.1018,74.78599,0.1046393,29.41557,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,28.71968,28.71968,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,111.6274,218.2936,0,13.26985,-13.26985,300.1141,71.4556,0.1046393,13.867,0,0,218.2936
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,27.30704,27.30704,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,126.3717,205.0237,0,67.94888,-67.94888,228.4897,54.40221,0.1046393,71.00658,0,0,205.0237
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,25.90683,25.90683,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,201.8704,137.0748,0,41.48477,-41.48477,184.7609,43.99061,0.1046393,43.35159,0,0,137.0748
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,24.712,24.712,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,247.9646,95.59006,0,10.50179,-10.50179,173.6911,41.35493,0.1046393,10.97437,0,0,95.59006
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,23.80342,23.80342,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,259.6333,85.08827,0,12.39072,-12.39072,160.6301,38.24519,0.1046393,12.94831,0,0,85.08827
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,22.87618,22.87618,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,273.4008,72.69755,0,56.27633,-56.27633,101.3096,24.1213,0.1046393,58.80877,0,0,72.69755
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,22.05472,22.05472,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,335.93,16.42122,0,9.683473,-9.683473,91.10237,21.691,0.1046393,10.11923,0,0,16.42122
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,21.30173,21.30173,13.64303,6.400856,0,-1,0,6.400856,0,0,7.242172,8.606475,0,6.737742,6.400856,0,0,346.6894,6.737742,0,6.737742,-6.737742,84.00017,20,0.1046393,15.00733,0,0,6.737742
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,20.51139,20.51139,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046393,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,19.93264,19.93264,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1047262,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,19.37256,19.37256,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.104819,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.94961,25.66326,18.80003,47.02071,47.02071,81,0,22.761,47.02071,55.18763,0,0,0,25.94961,0,0,33.97929,32.28033,239.5352,103.1765,58.22994,0,58.22994,247.9995,59.04739,0.1049215,51.72278,20.75969,81,129.1261
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,53.15393,34.98996,20.12556,20.81457,20.81457,81,0,22.761,20.81457,255.3689,-7.105427E-15,0,0,53.15393,0,0,60.18543,57.17616,181.3053,155.5835,110.3301,0,110.3301,352.6678,83.96837,0.1049758,22.89602,42.52314,81,208.7374
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,75.97401,45.96096,23.206,0,0,0,-1,0,0,0,4.998798,0,0,75.97401,0,0,0,0,70.97521,254.8805,70.97521,0,70.97521,420.0009,100,0.1049023,0,60.77921,0,330.8546
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,84.17844,52.7449,26.39224,23.37369,23.37369,0,-1,0,23.37369,360.1419,59.57456,0,0,84.17844,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1049023,25.71105,67.34275,0,402.9367
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,96.57468,60.96299,28.99972,0,0,0,-1,0,0,0,96.57468,0,0,96.57468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049023,0,77.25975,0,415.3329
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,99.44762,64.94655,31.10314,20.53407,20.53407,0,-1,0,20.53407,484.3056,77.83281,0,0,99.44762,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1049023,22.58747,79.55809,0,418.2058
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,86.55873,61.93694,33.09454,27.88426,27.88426,0,-1,0,27.88426,310.4215,57.20688,0,0,86.55873,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1049023,30.67268,69.24699,0,405.317
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,73.39185,58.08626,34.2707,28.07285,28.07285,0,-1,0,28.07285,261.4336,43.84148,0,0,73.39185,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1049023,30.88014,58.71348,0,392.1501
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,63.36523,54.74033,34.63787,36.52277,36.52277,0,-1,0,36.52277,173.4951,24.92021,0,0,63.36523,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1049023,40.17505,50.69218,0,382.1234
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,46.4696,49.24003,35.0237,41.7473,41.7473,0,-1,0,41.7473,111.3116,2.525074,0,0,46.4696,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1049023,45.92204,37.17568,0,365.2278
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,23.73891,41.10929,34.21469,42.45919,42.45919,0,-1,0,42.45919,55.90995,0,7.105427E-15,0,23.73891,44.69389,42.45919,0,0,0,318.7582,0,20.95497,-20.95497,397.9124,94.74085,0.1049023,46.70511,18.99113,0,342.4971
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,32.09883,32.09883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.2833,297.8033,0,0,0,397.9124,94.74085,0.1049023,0,0,0,297.8033
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,30.10744,30.10744,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,23.2833,297.8033,0,28.343,-28.343,368.0362,87.62749,0.1049023,29.61844,0,0,297.8033
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,28.58277,28.58277,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,54.77553,269.4603,0,5.323264,-5.323264,362.425,86.2915,0.1049023,5.56281,0,0,269.4603
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,27.18257,27.18257,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,60.69026,264.137,0,72.31579,-72.31579,286.1975,68.14212,0.1049023,95.32394,0,0,264.137
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,25.78237,25.78237,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,141.0411,191.8212,0,1.670014,-1.670014,284.4371,67.72298,0.1049023,1.745164,0,0,191.8212
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,24.6062,24.6062,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,142.8967,190.1512,0,12.79889,-12.79889,270.9459,64.5108,0.1049023,13.37484,0,0,190.1512
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,23.69763,23.69763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.1177,177.3523,0,0,0,270.9459,64.5108,0.1049023,0,0,0,177.3523
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,22.77038,22.77038,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,157.1177,177.3523,0,40.22406,-40.22406,228.546,54.41561,0.1049023,42.03414,0,0,177.3523
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,21.94893,21.94893,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,201.8111,137.1282,0,39.34201,-39.34201,187.0759,44.54179,0.1049023,41.1124,0,0,137.1282
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,21.19593,21.19593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.5244,97.78622,0,0,0,187.0759,44.54179,0.1049023,0,0,0,97.78622
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,20.42427,20.42427,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,245.5244,97.78622,0,14.95431,-14.95431,171.3127,40.78865,0.1049023,15.62725,0,0,97.78622
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,19.83307,19.83307,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,262.1404,82.83192,0,2.070209,-2.070209,169.1305,40.26908,0.1049023,2.163369,0,0,82.83192
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,19.27299,19.27299,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,264.4406,80.76171,0,31.65018,-31.65018,135.7683,32.32571,0.1049023,33.07443,0,0,80.76171
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.26985,25.34663,18.67557,18.40087,18.40087,0,0,0,18.40087,137.3296,0,0,0,25.26985,19.36934,18.40087,0,0,299.6074,49.11153,5.900507,0,5.900507,141.366,33.6585,0.1048962,20.24096,20.21588,0,74.38139
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,49.08074,33.61867,20.00732,0,0,0,0,0,0,0,0,0,0,49.08074,0,0,0,0,293.7069,54.42199,49.08074,0,49.08074,187.9281,44.74469,0.1048455,0,39.26459,0,103.5027
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,76.20101,45.85836,23.05042,16.60061,16.60061,0,-1,0,16.60061,459.0254,0,0,0,76.20101,17.47432,16.60061,0,0,244.6262,98.59466,58.72669,0,58.72669,243.6411,58.00967,0.1047848,18.26067,60.96081,0,174.7957
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,89.98923,54.77312,26.21799,56.26504,56.26504,0,-1,0,56.26504,159.9381,0,0,0,89.98923,59.22636,56.26504,0,0,185.8995,151.4487,30.76287,0,30.76287,272.8253,64.95827,0.1047531,61.89154,71.99139,0,241.4379
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,96.75785,60.79312,28.80681,22.33188,22.33188,0,-1,0,22.33188,433.2722,0,0,0,96.75785,23.50725,22.33188,0,0,155.1366,179.1353,73.2506,0,73.2506,342.3169,81.50387,0.1046776,24.56507,77.40628,0,275.8931
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,97.86777,63.99295,30.91022,34.14428,34.14428,0,-1,0,34.14428,286.6301,0,0,0,97.86777,35.94135,34.14428,0,0,81.88603,245.0608,61.92642,0,61.92642,401.0655,95.49159,0.1046138,37.55871,78.29422,0,342.9286
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,93.19649,64.53105,32.90784,15.36851,15.36851,0,-1,0,15.36851,606.4119,57.05951,0,0,93.19649,16.17738,15.36851,0,0,19.9596,300.7946,19.9596,0,19.9596,420.0009,100,0.1045933,16.90536,74.55719,0,393.9911
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,85.96972,62.92108,34.07779,0,0,0,-1,0,0,0,85.96972,0,0,85.96972,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045933,0,68.77578,0,404.7279
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,70.12092,57.05959,34.46362,35.32243,35.32243,0,-1,0,35.32243,198.5167,32.93942,0,0,70.12092,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1045933,38.85467,56.09674,0,388.8792
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,47.85631,49.51642,34.84945,23.12072,23.12072,0,-1,0,23.12072,206.9845,23.51871,0,0,47.85631,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1045933,25.43279,38.28505,0,366.6145
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,20.46965,39.96169,34.05912,38.73673,38.73673,0,-1,0,38.73673,52.84299,0,7.105427E-15,0,20.46965,40.77551,38.73673,0,0,0,318.7582,0,20.30586,-20.30586,398.5966,94.90376,0.1045933,42.6104,16.37572,0,339.2279
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,31.97437,31.97437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.56206,298.4524,0,0,0,398.5966,94.90376,0.1045933,0,0,0,298.4524
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,29.98298,29.98298,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,22.56206,298.4524,0,25.37009,-25.37009,371.8542,88.53653,0.1045933,26.51175,0,0,298.4524
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,28.47698,28.47698,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,50.75106,273.0823,0,13.48391,-13.48391,357.6409,85.15242,0.1045933,14.09068,0,0,273.0823
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,27.09545,27.09545,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,65.73318,259.5984,0,22.61801,-22.61801,333.7994,79.47589,0.1045933,23.63582,0,0,259.5984
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,25.69525,25.69525,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,90.8643,236.9804,0,35.31079,-35.31079,296.5786,70.6138,0.1045933,36.89978,0,0,236.9804
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,24.50663,24.50663,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,130.0985,201.6696,0,22.28397,-22.28397,273.0892,65.0211,0.1045933,23.28675,0,0,201.6696
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,23.59184,23.59184,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,154.8585,179.3856,0,14.09997,-14.09997,258.2265,61.48238,0.1045933,14.73447,0,0,179.3856
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,22.66459,22.66459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.5251,165.2856,0,0,0,258.2265,61.48238,0.1045933,0,0,0,165.2856
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,21.84314,21.84314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.5251,165.2856,0,0,0,258.2265,61.48238,0.1045933,0,0,0,165.2856
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,21.09014,21.09014,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,170.5251,165.2856,0,21.64141,-21.64141,235.4145,56.05095,0.1045933,22.61527,0,0,165.2856
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,20.30603,20.30603,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,194.5711,143.6442,0,10.89215,-10.89215,223.9331,53.3173,0.1045933,11.3823,0,0,143.6442
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,19.72728,19.72728,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,206.6735,132.7521,0,27.17677,-27.17677,195.2863,46.49664,0.1045933,28.39972,0,0,132.7521
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,19.1672,19.1672,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,236.8699,105.5753,0,28.57011,-28.57011,165.1708,39.32629,0.1045933,29.85577,0,0,105.5753
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.67156,23.7137,18.56978,29.34464,29.34464,0,0,0,29.34464,67.03631,0,3.552714E-15,0,19.67156,30.8891,29.34464,0,0,268.6145,77.00518,0,11.21753,-11.21753,153.3464,36.51098,0.1045933,32.27911,15.73725,0,96.67674
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,44.10857,31.99596,19.88286,15.30768,15.30768,0,0,0,15.30768,288.1466,0,0,0,44.10857,16.11335,15.30768,0,0,281.0784,65.78764,27.99522,0,27.99522,179.905,42.83445,0.1045645,16.83845,35.28686,0,109.8962
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,60.8768,40.50924,22.89485,40.36245,40.36245,0,-1,0,40.36245,150.8254,0,0,0,60.8768,42.48678,40.36245,0,0,253.0832,90.98335,18.39002,0,18.39002,197.3513,46.98832,0.1045456,44.39869,48.70144,0,151.8601
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,63.85807,45.05986,26.04374,17.00272,17.00272,0,-1,0,17.00272,375.5756,0,0,0,63.85807,17.8976,17.00272,0,0,234.6932,107.5344,45.96047,0,45.96047,240.9533,57.36971,0.1044985,18.70299,51.08646,0,171.3924
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,62.30591,47.45554,28.61389,13.97635,13.97635,0,-1,0,13.97635,445.7953,0,0,0,62.30591,14.71195,13.97635,0,0,188.7327,148.8988,47.59396,0,47.59396,286.1049,68.12007,0.1044496,15.37399,49.84473,0,211.2047
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,72.17313,53.43393,30.73597,0,0,0,-1,0,0,0,0,0,0,72.17313,0,0,0,0,141.1387,191.7334,72.17313,0,72.17313,354.5743,84.42229,0.1043757,0,57.73851,0,263.9065
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,73.65419,56.37015,32.74604,31.45563,31.45563,0,-1,0,31.45563,234.1527,0,0,0,73.65419,33.11119,31.45563,0,0,68.96561,256.6892,40.543,0,40.543,393.0368,93.58,0.1043342,34.60119,58.92335,0,330.3434
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,55.22104,51.01302,33.92221,21.26849,21.26849,0,-1,0,21.26849,259.6378,4.41055,0,0,55.22104,22.38788,21.26849,0,0,28.42261,293.1779,28.42261,0,28.42261,420.0009,100,0.1043051,23.39534,44.17683,0,348.3989
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,40.52969,46.50177,34.32049,64.17211,64.17211,0,-1,0,64.17211,63.15779,0,1.421085E-14,1.889319,40.52969,67.54959,64.17211,0,0,0,318.7582,0,27.0199,-27.0199,391.5194,93.21871,0.1043051,70.58932,32.42375,0,359.2879
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,25.64761,42.20684,34.70632,48.73119,48.73119,0,-1,0,48.73119,52.63079,0,0,0,25.64761,51.29599,48.73119,0,0,30.02211,291.7383,0,25.64838,-25.64838,364.4836,86.78164,0.1043051,53.60431,20.51809,0,317.3859
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,18.38896,39.21256,33.93465,0,0,0,-1,0,0,0,0,0,0,18.38896,0,0,0,0,58.52031,266.0899,18.38896,0,18.38896,381.9289,90.93527,0.1042863,0,14.71117,0,284.4789
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,31.83746,31.83746,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,40.13134,282.64,0,15.09204,-15.09204,366.0205,87.14756,0.1042863,15.77118,0,0,282.64
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,29.85851,29.85851,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,56.90028,267.548,0,12.62129,-12.62129,352.7165,83.97995,0.1042863,13.18924,0,0,267.548
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,28.37119,28.37119,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,70.92393,254.9267,0,42.5038,-42.5038,307.9135,73.31261,0.1042863,44.41647,0,0,254.9267
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,26.98966,26.98966,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,118.1504,212.4229,0,13.41677,-13.41677,293.771,69.94534,0.1042863,14.02053,0,0,212.4229
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,25.58945,25.58945,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,133.0579,199.0061,0,5.732197,-5.732197,287.7288,68.50671,0.1042863,5.990146,0,0,199.0061
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,24.40084,24.40084,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,139.427,193.2739,0,13.99892,-13.99892,272.9726,64.99335,0.1042863,14.62887,0,0,193.2739
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,23.48604,23.48604,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,154.9814,179.275,0,44.54292,-44.54292,226.0202,53.81424,0.1042863,46.54736,0,0,179.275
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,22.54013,22.54013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.4735,134.7321,0,0,0,226.0202,53.81424,0.1042863,0,0,0,134.7321
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,21.71868,21.71868,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,204.4735,134.7321,0,41.20953,-41.20953,182.5816,43.47172,0.1042863,43.06396,0,0,134.7321
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,20.96568,20.96568,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,250.2619,93.52255,0,18.91996,-18.91996,162.6382,38.7233,0.1042863,19.77136,0,0,93.52255
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,20.20024,20.20024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.284,74.60259,0,0,0,162.6382,38.7233,0.1042863,0,0,0,74.60259
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,19.62149,19.62149,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,271.284,74.60259,0,58.18215,-58.18215,101.3088,24.1211,0.1042863,60.80034,0,0,74.60259
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,19.06141,19.06141,55.15165,55.15165,39.55222,0,12.27471,55.15165,0,0,0,0,0,16.42044,15.59942,0,0,335.9309,16.42044,0,16.42044,-16.42044,84.00017,20,0.1042863,60.66681,0,81,16.42044
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.87329,24.74421,18.46399,0,0,72.31579,0,20.56389,0,0,0,0,0,23.87329,0,0,72.31579,68.7,354.1758,0,92.57329,0,92.57329,171.8229,40.91013,0.1043351,0,19.09863,81,23.87329
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,50.56618,33.79686,19.7584,56.05951,56.05951,81,0,22.761,56.05951,90.2009,0,0,0,50.56618,0,0,24.9405,23.69347,261.6025,83.31596,74.25965,0,74.25965,242.2718,57.68364,0.1044264,61.66545,40.45294,81,133.8821
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,68.8941,43.00071,22.75171,14.74161,14.74161,0,-1,0,14.74161,467.3445,0,0,0,68.8941,15.51748,14.74161,0,0,187.3429,150.1496,53.37662,0,53.37662,292.9093,69.74017,0.1043719,16.21577,55.11528,0,219.0437
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,76.81548,49.41494,25.88816,11.02384,11.02384,0,-1,0,11.02384,696.8121,0,0,0,76.81548,11.60405,11.02384,0,0,133.9662,198.1886,65.21143,0,65.21143,354.7743,84.4699,0.1043053,12.12623,61.45238,0,275.0041
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,95.1888,59.66329,28.43964,23.10302,23.10302,0,-1,0,23.10302,412.0188,2.115009,0,0,95.1888,24.31897,23.10302,0,0,68.75482,256.8789,68.75482,0,68.75482,420.0009,100,0.1042353,25.41332,76.15104,0,352.0677
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,93.78275,61.77642,30.56173,48.91007,48.91007,0,-1,0,48.91007,191.7453,42.29846,0,0,93.78275,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1042353,53.80107,75.02619,0,412.541
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,75.90224,57.04741,32.59046,0,0,0,-1,0,0,0,75.90224,0,0,75.90224,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042353,0,60.7218,0,394.6605
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,69.37231,55.9698,33.77908,51.36828,51.36828,0,-1,0,51.36828,135.049,15.30044,0,0,69.37231,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1042353,56.5051,55.49785,0,388.1306
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,69.4217,56.44233,34.16491,20.88929,20.88929,0,-1,0,20.88929,332.3315,47.43297,0,0,69.4217,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1042353,22.97822,55.53736,0,388.1799
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,37.67584,45.85875,34.58186,29.04207,29.04207,0,-1,0,29.04207,129.7285,7.105238,0,0,37.67584,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1042353,31.94628,30.14067,0,356.4341
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,13.19314,37.56459,33.81641,38.328,38.328,0,-1,0,38.328,34.42167,0,0,0,13.19314,40.34527,38.328,0,0,0,318.7582,0,27.15213,-27.15213,391.38,93.18552,0.1042353,42.1608,10.55451,0,331.9514
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,31.73167,31.73167,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.16903,291.6061,0,37.30919,-37.30919,352.0526,83.82189,0.1042353,38.9881,0,0,291.6061
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,29.75272,29.75272,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,71.62368,254.2969,0,1.252224,-1.252224,350.7327,83.50761,0.1042353,1.308574,0,0,254.2969
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,28.28407,28.28407,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.01505,253.0447,0,51.89619,-51.89619,296.0293,70.48302,0.1042353,54.23153,0,0,253.0447
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,26.88386,26.88386,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,130.6775,201.1485,0,36.70279,-36.70279,257.3412,61.27158,0.1042353,38.35442,0,0,201.1485
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,25.50233,25.50233,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.4584,164.4457,0,14.96485,-14.96485,241.5668,57.51579,0.1042353,15.63827,0,0,164.4457
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,24.29505,24.29505,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.086,149.4809,0,39.51758,-39.51758,199.9116,47.59791,0.1042353,41.29588,0,0,149.4809
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,23.39892,23.39892,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,231.9944,109.9633,0,34.41938,-34.41938,163.6304,38.95955,0.1042353,35.96825,0,0,109.9633
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,22.453,22.453,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.2382,75.54388,0,31.22989,-31.22989,130.7112,31.12166,0.1042353,32.63523,0,0,75.54388
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,21.63155,21.63155,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,304.938,44.314,0,15.55491,-15.55491,114.3149,27.21778,0.1042353,16.25488,0,0,44.314
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,20.87856,20.87856,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.3994309,0,26.52686,25.20051,0,0,322.2213,28.75909,0,26.52686,-26.52686,86.35315,20.56023,0.1042353,27.72057,0,0,28.75909
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,20.11311,20.11311,25.08834,2.12062,0,-1,0,2.12062,0,0,22.96771,25.47655,0,2.232232,2.12062,0,0,351.6956,2.232232,0,2.232232,-2.232232,84.00017,20,0.1042353,27.59717,0,0,2.232232
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,19.53436,19.53436,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1043357,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,18.97428,18.97428,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1044086,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.91496,25.21287,18.37686,30.00925,30.00925,81,0,22.761,30.00925,86.35656,0,0,0,25.91496,0,0,50.99075,48.44121,220.3382,120.4538,74.35617,0,74.35617,281.5101,67.02608,0.1044994,33.01017,20.73196,81,146.3688
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,54.96719,35.02761,19.6526,37.53217,37.53217,81,0,22.761,37.53217,146.4535,0,0,0,54.96719,0,0,43.46783,41.29444,145.9821,187.3744,96.26163,0,96.26163,372.8319,88.76932,0.1045677,41.28539,43.97375,81,242.3416
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,71.49316,43.74582,22.63347,20.32541,20.32541,0,-1,0,20.32541,351.7428,0.3775514,0,0,71.49316,21.39517,20.32541,0,0,49.72044,274.0098,49.72044,0,49.72044,420.0009,100,0.1045171,22.35795,57.19453,0,345.503
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,90.93518,54.53587,25.72636,1.237003,1.237003,0,-1,0,1.237003,7351.251,89.63307,0,0,90.93518,1.302108,1.237003,0,0,0,318.7582,0,0,0,420.0009,100,0.1045171,1.360703,72.74815,0,409.6934
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,90.74668,57.61912,28.2654,34.0237,34.0237,0,-1,0,34.0237,266.7161,54.93226,0,0,90.74668,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1045171,37.42606,72.59734,0,409.5049
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,90.80521,60.32071,30.39993,0,0,0,-1,0,0,0,90.80521,0,0,90.80521,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045171,0,72.64417,0,409.5634
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,91.60748,63.23784,32.43488,19.4029,19.4029,0,-1,0,19.4029,472.1329,71.18337,0,0,91.60748,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1045171,21.34319,73.28599,0,410.3657
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,79.3959,59.66755,33.6235,10.28148,10.28148,0,-1,0,10.28148,772.2227,68.5733,0,0,79.3959,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1045171,11.30963,63.51673,0,398.1541
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,65.04121,54.66408,34.04045,0,0,0,-1,0,0,0,65.04121,0,0,65.04121,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045171,0,52.03297,0,383.7994
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,44.1928,47.84259,34.44495,63.20641,63.20641,0,-1,0,63.20641,69.91822,1.421085E-14,0,0.8270552,44.1928,66.53307,63.20641,0,0,0,318.7582,0,22.34027,-22.34027,396.4521,94.39317,0.1045171,69.52705,35.35424,0,362.951
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,21.18224,39.7936,33.69195,28.3187,28.3187,0,-1,0,28.3187,74.79949,0,0,0,21.18224,29.80915,28.3187,0,0,24.82252,296.418,0,8.626912,-8.626912,387.3586,92.22804,0.1045171,31.15057,16.94579,0,317.6002
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,31.62588,31.62588,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,34.40798,287.791,0,10.93061,-10.93061,375.8367,89.48475,0.1045171,11.42249,0,0,287.791
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,29.6656,29.6656,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,46.5531,276.8604,0,33.85717,-33.85717,340.1481,80.98748,0.1045171,35.38074,0,0,276.8604
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,28.19694,28.19694,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,84.17219,243.0033,0,34.76265,-34.76265,303.505,72.26296,0.1045171,36.32697,0,0,243.0033
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,26.81541,26.81541,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,122.7974,208.2406,0,29.66698,-29.66698,272.2333,64.81732,0.1045171,31.002,0,0,208.2406
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,25.41521,25.41521,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,155.7607,178.5736,0,20.90902,-20.90902,250.1933,59.5697,0.1045171,21.84993,0,0,178.5736
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,24.22659,24.22659,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,178.9929,157.6646,0,52.02001,-52.02001,195.3593,46.51403,0.1045171,54.36091,0,0,157.6646
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,23.31179,23.31179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.7929,105.6446,0,0,0,195.3593,46.51403,0.1045171,0,0,0,105.6446
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,22.38455,22.38455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.7929,105.6446,0,0,0,195.3593,46.51403,0.1045171,0,0,0,105.6446
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,21.5631,21.5631,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,236.7929,105.6446,0,51.65182,-51.65182,140.9135,33.55078,0.1045171,53.97615,0,0,105.6446
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,20.8101,20.8101,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,294.1838,53.99277,0,30.08649,-30.08649,109.1996,25.99985,0.1045171,31.44038,0,0,53.99277
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,20.03843,20.03843,23.46321,22.71096,0,-1,0,22.71096,0,0,0.7522488,3.09857,0,23.90628,22.71096,0,0,327.6133,23.90628,0,23.90628,-23.90628,84.00017,20,0.1045171,25.80953,0,0,23.90628
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,19.44724,19.44724,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1046093,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,18.90583,18.90583,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1047027,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.34035,24.9839,18.30841,14.67104,14.67104,81,0,22.761,14.67104,172.7236,0,0,0,25.34035,0,0,66.32896,63.01251,235.9644,106.3903,88.35287,0,88.35287,279.9643,66.65803,0.1047787,16.13814,20.27228,81,131.7307
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,51.66838,33.94118,19.58415,3.871535,3.871535,76.18732,0,21.54339,3.871535,1334.571,0,0,0,51.66838,0,0,72.31579,68.7,147.6115,185.9079,120.3684,0,120.3684,394.1557,93.84642,0.1048089,4.258688,41.3347,81,237.5762
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,73.29841,44.24141,22.52768,41.94903,41.94903,0,-1,0,41.94903,174.7321,1.898403,0,0,73.29841,44.15688,41.94903,0,0,27.24313,294.2394,27.24313,0,27.24313,420.0009,100,0.1047812,46.14394,58.63873,0,367.5378
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,88.45374,53.40156,25.58945,21.45343,21.45343,0,-1,0,21.45343,412.3059,65.87119,0,0,88.45374,22.58255,21.45343,0,0,0,318.7582,0,0,0,420.0009,100,0.1047812,23.59877,70.763,0,407.212
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,98.65064,60.70113,28.10982,27.14384,27.14384,0,-1,0,27.14384,363.4366,70.07818,0,0,98.65064,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1047812,29.85822,78.92052,0,417.4089
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,97.16357,62.82029,30.24435,3.271698,3.271698,0,-1,0,3.271698,2969.821,93.71968,0,0,97.16357,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1047812,3.598868,77.73086,0,415.9218
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,93.93327,64.03526,32.27308,11.30698,11.30698,0,-1,0,11.30698,830.7545,82.03118,0,0,93.93327,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1047812,12.43768,75.14661,0,412.6915
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,86.78931,62.51653,33.48037,17.10085,17.10085,0,-1,0,17.10085,507.5146,68.78842,0,0,86.78931,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1047812,18.81093,69.43145,0,405.5475
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,65.1968,54.54078,33.88487,57.57943,57.57943,0,-1,0,57.57943,113.2293,4.586873,0,0,65.1968,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1047812,63.33737,52.15744,0,383.955
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,44.24957,47.71152,34.30804,20.32166,20.32166,0,-1,0,20.32166,217.7458,22.85834,0,0,44.24957,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1047812,22.35383,35.39965,0,363.0078
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,21.21137,39.67294,33.56749,20.40162,20.40162,0,-1,0,20.40162,103.969,0,0,0,21.21137,21.47539,20.40162,0,0,0,318.7582,0,0.2640199,-0.2640199,419.7225,99.93374,0.1047812,22.44179,16.9691,0,339.9696
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,31.50764,31.50764,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0.2933554,318.4942,0,2.967113,-2.967113,416.5949,99.18907,0.1047812,3.100634,0,0,318.4942
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,29.5598,29.5598,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,3.590148,315.5271,0,24.40191,-24.40191,390.873,93.06483,0.1047812,25.49999,0,0,315.5271
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,28.09115,28.09115,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,30.70338,291.1252,0,30.52439,-30.52439,358.6975,85.404,0.1047812,31.89799,0,0,291.1252
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,26.70962,26.70962,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,64.61936,260.6008,0,3.000107,-3.000107,355.5351,84.65105,0.1047812,3.135112,0,0,260.6008
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,25.32808,25.32808,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,67.95281,257.6007,0,45.79947,-45.79947,307.2583,73.15659,0.1047812,47.86044,0,0,257.6007
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,24.1208,24.1208,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,118.8411,211.8012,0,33.9761,-33.9761,271.4443,64.62947,0.1047812,35.50502,0,0,211.8012
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,23.22467,23.22467,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,156.5923,177.8251,0,46.83183,-46.83183,222.0792,52.8759,0.1047812,48.93926,0,0,177.8251
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,22.3161,22.3161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.6277,130.9933,0,0,0,222.0792,52.8759,0.1047812,0,0,0,130.9933
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,21.51331,21.51331,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,208.6277,130.9933,0,33.26161,-33.26161,187.0184,44.52811,0.1047812,34.75838,0,0,130.9933
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,20.76032,20.76032,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,245.585,97.73169,0,3.265561,-3.265561,183.5762,43.70853,0.1047812,3.412511,0,0,97.73169
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,19.98865,19.98865,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,249.2134,94.46613,0,4.356942,-4.356942,178.9836,42.61506,0.1047812,4.553004,0,0,94.46613
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,19.39123,19.39123,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,254.0545,90.10918,0,10.81711,-10.81711,167.5814,39.90024,0.1047812,11.30388,0,0,90.10918
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,18.83115,18.83115,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,266.0735,79.29208,0,19.51299,-19.51299,147.0128,35.00299,0.1047812,20.39108,0,0,79.29208
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.85287,25.32815,18.23995,49.89922,49.89922,0,0,0,49.89922,53.81421,0,0,0,26.85287,52.52549,49.89922,0,0,287.7546,59.77908,0,25.67262,-25.67262,119.9515,28.55983,0.1047812,54.88914,21.4823,0,86.63195
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,44.40258,31.68688,19.51569,25.79908,25.79908,0,0,0,25.79908,172.1092,0,0,0,44.40258,27.15693,25.79908,0,0,316.2798,34.10646,17.24566,0,17.24566,136.3122,32.45522,0.1047637,28.37899,35.52206,0,78.50903
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,73.32516,44.14952,22.44056,0,0,0,-1,0,0,0,0,0,0,73.32516,0,0,0,0,299.0341,49.62755,73.32516,0,73.32516,205.8746,49.01765,0.1046892,0,58.66013,0,122.9527
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,86.47176,52.4899,25.46499,54.1437,54.1437,0,-1,0,54.1437,159.7079,0,0,0,86.47176,56.99336,54.1437,0,0,225.7089,115.6202,29.4784,0,29.4784,233.8402,55.67613,0.1046593,59.55806,69.17741,0,202.092
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,84.20544,54.69039,27.98536,0,0,0,-1,0,0,0,0,0,0,84.20544,0,0,0,0,196.2305,142.1508,84.20544,0,84.20544,313.7245,74.69617,0.104574,0,67.36435,0,226.3562
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,83.91961,57.18547,30.11988,42.63691,42.63691,0,-1,0,42.63691,196.8238,0,0,0,83.91961,44.88096,42.63691,0,0,112.0251,217.9357,39.03865,0,39.03865,350.7598,83.51408,0.1045345,46.9006,67.13569,0,301.8553
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,61.96624,51.3796,32.15484,0,0,0,-1,0,0,0,0,0,0,61.96624,0,0,0,0,72.98643,253.0704,61.96624,0,61.96624,409.5462,97.5108,0.1044718,0,49.57299,0,315.0367
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,67.37025,54.73431,33.36213,45.6316,45.6316,0,-1,0,45.6316,147.6395,8.316786,0,0,67.37025,48.03326,45.6316,0,0,11.0202,308.8401,11.0202,0,11.0202,420.0009,100,0.1044607,50.19476,53.89619,0,376.2103
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,50.9789,49.39019,33.77908,3.843473,3.843473,0,-1,0,3.843473,1326.376,46.93314,0,0,50.9789,4.045761,3.843473,0,0,0,318.7582,0,0,0,420.0009,100,0.1044607,4.22782,40.78312,0,369.7371
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,41.84585,46.8171,34.21469,0,0,0,-1,0,0,0,41.84585,0,0,41.84585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044607,0,33.47668,0,360.6041
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.54032,38.17868,33.4617,0,0,0,-1,0,0,0,16.54032,0,0,16.54032,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044607,0,13.23226,0,335.2986
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,31.41429,31.41429,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1044607,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,29.47268,29.47268,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1044607,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,28.02269,28.02269,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1044607,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,26.64116,26.64116,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1044607,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,25.25341,25.25341,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1044607,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,24.04612,24.04612,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1044607,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,23.13755,23.13755,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1044607,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,22.2103,22.2103,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1044607,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,21.42619,21.42619,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1044607,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,20.67319,20.67319,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1044607,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,19.90153,19.90153,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1044607,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,19.30411,19.30411,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1044607,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,18.7627,18.7627,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1044607,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.49302,21.38843,18.16528,21.35045,21.35045,81,0,22.761,21.35045,58.51406,0,0,0,12.49302,0,0,59.64955,56.66707,338.7447,13.88801,69.16009,0,69.16009,164.2504,39.10717,0.1045559,23.4855,9.994413,81,26.38103
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.13428,26.62718,19.4099,0,0,72.31579,0,20.56389,0,0,0,0,0,27.13428,0,0,72.31579,68.7,269.5846,76.13209,95.83428,0,95.83428,255.1668,60.75388,0.1046005,0,21.70742,81,103.2664
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,45.29962,34.98355,22.3161,24.5208,24.5208,0,-1,0,24.5208,184.7395,0,0,0,45.29962,25.81137,24.5208,0,0,173.7503,162.3829,19.48825,0,19.48825,273.655,65.15582,0.1045808,26.97288,36.23969,0,207.6826
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,47.53776,38.94989,25.32808,29.91225,29.91225,0,-1,0,29.91225,158.9241,0,0,0,47.53776,31.48658,29.91225,0,0,154.2621,179.9224,16.05118,0,16.05118,288.8825,68.7814,0.1045646,32.90347,38.03021,0,227.4601
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,59.96748,45.76847,27.82978,45.62938,45.62938,0,-1,0,45.62938,131.4229,0,0,0,59.96748,48.03093,45.62938,0,0,138.2109,194.3684,11.93655,0,11.93655,300.2065,71.47759,0.1045526,50.19232,47.97399,0,254.3359
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,62.69152,49.12957,29.96431,57.62046,57.62046,0,-1,0,57.62046,108.8008,0,0,0,62.69152,60.65311,57.62046,0,0,126.2743,205.1113,2.038415,0,2.038415,302.1403,71.93802,0.1045505,63.3825,50.15322,0,267.8029
