Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,18.58845,18.58845,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1046576,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,18.02837,18.02837,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1046576,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.96287,24.51442,17.43095,16.17359,16.17359,0,0,0,16.17359,166.7092,0,0,0,26.96287,17.02483,16.17359,0,0,180.4295,156.3717,9.938035,0,9.938035,258.2584,61.48998,0.1046478,17.79095,21.57029,0,183.3345
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,51.32848,32.72797,18.56978,0,0,0,0,0,0,0,0,0,0,51.32848,0,0,0,0,170.4915,165.3159,51.32848,0,51.32848,306.9529,73.08388,0.1045972,0,41.06278,0,216.6444
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,66.34185,40.53115,21.33284,3.537793,3.537793,0,-1,0,3.537793,1875.233,0,0,0,66.34185,3.723993,3.537793,0,0,119.163,211.5115,62.61786,0,62.61786,366.3574,87.22778,0.1045355,3.891572,53.07348,0,277.8534
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,73.11585,46.08725,24.17058,20.98625,20.98625,0,-1,0,20.98625,348.3988,0,0,0,73.11585,22.09079,20.98625,0,0,56.54513,267.8676,51.02506,0,51.02506,414.764,98.75314,0.1044854,23.08488,58.49268,0,340.9835
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,66.43627,46.52451,26.55404,20.34193,20.34193,0,-1,0,20.34193,326.5976,39.50365,0,0,66.43627,21.41256,20.34193,0,0,5.520065,313.7902,5.520065,0,5.520065,420.0009,100,0.1044799,22.37613,53.14902,0,380.2264
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,56.40352,45.55696,28.70724,0,0,0,-1,0,0,0,56.40352,0,0,56.40352,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044799,0,45.12282,0,375.1617
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,68.1958,52.03485,30.78576,35.27715,35.27715,0,-1,0,35.27715,193.3144,31.06195,0,0,68.1958,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1044799,38.80487,54.55664,0,386.954
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,85.78308,60.31363,32.04905,3.350317,3.350317,0,-1,0,3.350317,2560.446,82.25643,0,0,85.78308,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1044799,3.685349,68.62646,0,404.5413
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,65.22317,53.00728,32.55312,25.41243,25.41243,0,-1,0,25.41243,256.6585,38.47324,0,0,65.22317,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1044799,27.95367,52.17853,0,383.9814
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,49.4071,48.06327,33.06342,47.73106,47.73106,0,-1,0,47.73106,103.5114,0,0,0,49.4071,50.24322,47.73106,0,0,0,318.7582,0,0.8361154,-0.8361154,419.1195,99.79015,0.1044799,52.50417,39.52568,0,368.1653
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,22.88848,38.9759,32.41621,0,0,0,-1,0,0,0,21.95946,0,0,22.88848,0,0,0,0,0.9290171,317.9221,0.9290171,0,0.9290171,420.0009,100,0.104479,0,18.31078,0,340.8106
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,30.48705,30.48705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104479,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,28.63256,28.63256,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.104479,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,27.21369,27.21369,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.104479,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,25.85083,25.85083,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.104479,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,24.45062,24.45062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.104479,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,23.24334,23.24334,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.104479,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,22.3161,22.3161,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.104479,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,21.37018,21.37018,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.104479,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,20.57985,20.57985,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.104479,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,19.86419,19.86419,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.104479,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,19.14853,19.14853,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.104479,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,18.51999,18.51999,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1045827,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,17.95991,17.95991,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1046754,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,21.00421,22.82027,17.35627,16.25746,16.25746,81,0,22.761,16.25746,129.1974,0,0,0,21.00421,0,0,64.74254,61.50541,234.7226,107.5079,82.50963,0,82.50963,275.599,65.61867,0.1047547,17.88321,16.80337,81,128.5121
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,46.57018,31.21162,18.48266,19.81632,19.81632,81,0,22.761,19.81632,235.0092,0,0,0,46.57018,0,0,61.18368,58.1245,152.213,181.7666,104.6947,0,104.6947,374.9211,89.26674,0.104812,21.79795,37.25615,81,228.3368
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,59.34106,38.1327,21.2146,2.129127,2.129127,0,-1,0,2.129127,2787.107,9.581601,0,0,59.34106,2.241186,2.129127,0,0,47.51827,275.9918,47.51827,0,47.51827,420.0009,100,0.1047653,2.34204,47.47285,0,335.3329
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,81.57319,48.95538,24.04612,19.76524,19.76524,0,-1,0,19.76524,412.7103,60.76767,0,0,81.57319,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1047653,21.74177,65.25855,0,400.3314
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,87.78249,54.14996,26.41091,65.12625,65.12625,0,-1,0,65.12625,134.7882,19.22853,0,2.938876,87.78249,68.55395,65.12625,0,0,0,318.7582,0,0,0,420.0009,100,0.1047653,71.63888,70.22599,0,406.5407
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,96.0176,60.1933,28.58277,8.972651,8.972651,0,-1,0,8.972651,1070.114,86.57271,0,0,96.0176,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1047653,9.869915,76.81408,0,414.7758
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,85.38706,58.4353,30.66129,40.90253,40.90253,0,-1,0,40.90253,208.7574,42.33176,0,0,85.38706,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1047653,44.99279,68.30965,0,404.1453
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,86.13291,60.32541,31.94326,43.76157,43.76157,0,-1,0,43.76157,196.8232,40.0681,0,0,86.13291,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1047653,48.13773,68.90633,0,404.8911
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,72.32557,55.53357,32.466,67.31155,67.31155,0,-1,0,67.31155,107.449,1.471299,0,5.342711,72.32557,70.85427,67.31155,0,0,0,318.7582,0,0,0,420.0009,100,0.1047653,74.04271,57.86045,0,391.0838
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,50.07075,48.21084,32.99496,0,0,0,-1,0,0,0,50.07075,0,0,50.07075,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1047653,0,40.0566,0,368.829
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,26.41706,39.95895,32.34154,0,0,0,-1,0,0,0,26.41706,0,0,26.41706,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1047653,0,21.13365,0,345.1753
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,30.41859,30.41859,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1047653,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,28.5641,28.5641,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1047653,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,27.1639,27.1639,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1047653,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,25.78237,25.78237,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1047653,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,24.38217,24.38217,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1047653,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,23.17488,23.17488,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1047653,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,22.24764,22.24764,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1047653,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,21.3204,21.3204,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1047653,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,20.53006,20.53006,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1047653,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,19.8144,19.8144,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1047653,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,19.09252,19.09252,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1047653,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,18.46399,18.46399,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1047653,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,17.89768,17.89768,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1047653,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.41693,22.86691,17.29404,35.80991,35.80991,0,0,0,35.80991,59.80729,0,0,0,21.41693,37.69464,35.80991,0,0,305.9918,43.36562,0,16.2777,-16.2777,112.5533,26.79836,0.1047653,39.3909,17.13355,0,64.78255
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,54.02189,33.37363,18.4142,36.08383,36.08383,81,0,22.761,36.08383,149.7122,0,0,0,54.02189,0,0,44.91617,42.67036,324.0781,27.08792,96.69225,0,96.69225,204.2837,48.63887,0.1048303,39.69221,43.21751,81,81.10981
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,76.92178,43.87386,21.13993,26.32576,26.32576,0,-1,0,26.32576,292.1921,0,0,0,76.92178,27.71132,26.32576,0,0,227.3859,114.1109,49.21046,0,49.21046,250.9688,59.75436,0.104782,28.95833,61.53743,0,191.0327
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,85.59241,50.30891,23.94033,21.10847,21.10847,0,-1,0,21.10847,405.4885,0,0,0,85.59241,22.21944,21.10847,0,0,178.1754,158.4004,63.37297,0,63.37297,311.0897,74.06882,0.1047199,23.21932,68.47393,0,243.9928
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,87.41027,53.87612,26.30511,2.049187,2.049187,0,-1,0,2.049187,4265.608,0,0,0,87.41027,2.157039,2.049187,0,0,114.8024,215.436,85.25323,0,85.25323,391.968,93.32553,0.1046365,2.254105,69.92822,0,302.8463
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,93.87317,59.16374,28.47698,41.20971,41.20971,0,-1,0,41.20971,227.7938,20.94533,0,0,93.87317,43.37864,41.20971,0,0,29.5492,292.1639,29.5492,0,29.5492,420.0009,100,0.1046076,45.33067,75.09853,0,386.0371
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,91.03037,60.63404,30.57417,62.28989,62.28989,0,-1,0,62.28989,146.1399,25.46207,0,0,91.03037,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1046076,68.51888,72.8243,0,409.7886
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,81.18034,58.22373,31.85613,40.86102,40.86102,0,-1,0,40.86102,198.6743,38.16874,0,0,81.18034,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1046076,44.94712,64.94427,0,399.9386
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,73.62888,55.92389,32.37888,52.02729,52.02729,0,-1,0,52.02729,141.5197,18.86331,0,0,73.62888,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1046076,57.23003,58.90311,0,392.3871
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,50.85391,48.37853,32.90784,0,0,0,-1,0,0,0,50.85391,0,0,50.85391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046076,0,40.68313,0,369.6121
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,24.41476,39.28358,32.27308,11.83819,11.83819,0,-1,0,11.83819,206.2374,11.95352,0,0,24.41476,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1046076,13.02201,19.53181,0,343.173
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,30.36881,30.36881,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1046076,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,28.52677,28.52677,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1046076,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,27.12657,27.12657,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1046076,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,25.74503,25.74503,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1046076,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,24.34483,24.34483,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1046076,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,23.13755,23.13755,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1046076,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,22.2103,22.2103,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1046076,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,21.26439,21.26439,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1046076,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,20.48028,20.48028,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1046076,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,19.77707,19.77707,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1046076,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,19.04274,19.04274,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1046076,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,18.43287,18.43287,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.104701,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,17.84167,17.84167,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1047976,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.42706,24.1602,17.23181,33.37309,33.37309,81,0,22.761,33.37309,79.18674,0,0,0,26.42706,0,0,47.62691,45.24557,247.7613,95.77302,71.67263,0,71.67263,252.9484,60.22569,0.1048869,36.7104,21.14165,81,122.2001
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,49.75044,32.00254,18.33953,60.93748,60.93748,81,0,22.761,60.93748,81.64176,0,0,0,49.75044,0,0,20.06251,19.05939,176.0887,160.2784,68.80983,0,68.80983,318.2271,75.76822,0.1049788,67.03123,39.80035,81,210.0288
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,53.80261,36.21144,21.0528,57.23744,57.23744,0,-1,0,57.23744,93.99898,0,0,0,53.80261,60.24994,57.23744,0,0,107.2789,222.2072,0,6.447329,-6.447329,311.4311,74.15011,0.1049788,62.96119,43.04209,0,276.0098
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,66.63898,43.50162,23.85321,48.06559,48.06559,0,-1,0,48.06559,138.6418,0,0,0,66.63898,50.59536,48.06559,0,0,114.4426,215.7599,16.04362,0,16.04362,326.6514,77.77399,0.1049631,52.87215,53.31118,0,282.3989
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,63.74869,45.2211,26.21799,62.04322,62.04322,0,-1,0,62.04322,102.7488,0,0,0,63.74869,65.30865,62.04322,0,0,98.39896,230.1992,0,1.559967,-1.559967,325.007,77.38247,0.1049631,68.24754,50.99895,0,293.9478
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,77.23225,52.53424,28.38986,17.50767,17.50767,0,-1,0,17.50767,441.1339,0,0,0,77.23225,18.42912,17.50767,0,0,100.1323,228.6392,58.80313,0,58.80313,380.7926,90.66472,0.1049056,19.25843,61.7858,0,305.8714
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,63.61324,50.05147,30.48705,31.77728,31.77728,0,-1,0,31.77728,200.1847,0,0,0,63.61324,33.44976,31.77728,0,0,41.32914,281.562,30.16347,0,30.16347,409.4082,97.47794,0.1048761,34.95501,50.89059,0,345.1752
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,67.13542,52.8074,31.78146,38.09088,38.09088,0,-1,0,38.09088,176.2506,15.87409,0,0,67.13542,40.09566,38.09088,0,0,11.16566,308.7091,11.16566,0,11.16566,420.0009,100,0.1048652,41.89997,53.70834,0,375.8445
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,69.66602,54.35487,32.31042,27.2742,27.2742,0,-1,0,27.2742,255.4283,40.95633,0,0,69.66602,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.1048652,30.00162,55.73282,0,388.4243
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,49.11524,47.73103,32.85183,54.61428,54.61428,0,-1,0,54.61428,89.93113,0,7.105427E-15,0,49.11524,57.48872,54.61428,0,0,0,318.7582,0,8.373477,-8.373477,411.1744,97.89848,0.1048652,60.07571,39.29219,0,367.8735
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,22.01036,38.51324,32.2233,37.04781,37.04781,0,-1,0,37.04781,59.41069,0,7.105427E-15,0,22.01036,38.9977,37.04781,0,0,9.303864,310.3847,0,16.98734,-16.98734,393.2682,93.6351,0.1048652,40.75259,17.60829,0,332.3951
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,30.33147,30.33147,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,28.17868,293.3974,0,29.23387,-29.23387,362.453,86.29816,0.1048652,30.5494,0,0,293.3974
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,28.51432,28.51432,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,60.66076,264.1635,0,72.31579,-72.31579,286.2255,68.14878,0.1048652,81.42539,0,0,264.1635
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,27.09545,27.09545,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,141.0116,191.8477,0,43.3287,-43.3287,240.553,57.27441,0.1048652,45.27849,0,0,191.8477
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,25.72636,25.72636,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,189.1546,148.5191,0,56.50158,-56.50158,180.9951,43.09399,0.1048652,59.04415,0,0,148.5191
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,24.31371,24.31371,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,251.9342,92.01748,0,14.99714,-14.99714,165.1867,39.33009,0.1048652,15.67202,0,0,92.01748
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,23.10643,23.10643,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,268.5977,77.02033,0,10.93135,-10.93135,153.6641,36.58661,0.1048652,11.42326,0,0,77.02033
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,22.16052,22.16052,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,280.7436,66.08898,0,4.605913,-4.605913,148.809,35.43065,0.1048652,4.813179,0,0,66.08898
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,21.2146,21.2146,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,285.8613,61.48307,0,30.86093,-30.86093,116.2787,27.68536,0.1048652,32.24967,0,0,61.48307
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,20.44294,20.44294,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,320.1512,30.62214,0,13.96885,-13.96885,101.5543,24.17954,0.1048652,14.59745,0,0,30.62214
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,19.72728,19.72728,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,335.6721,16.65329,0,2.308809,-2.308809,99.12058,23.60009,0.1048652,2.412705,0,0,16.65329
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,19.0054,19.0054,35.55212,13.62726,0,-1,0,13.62726,0,0,21.92486,25.48007,0,14.34448,13.62726,0,0,338.2375,14.34448,0,14.34448,-14.34448,84.00017,20,0.1048652,39.10733,0,0,14.34448
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,18.37686,18.37686,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1049668,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,17.79189,17.79189,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1050538,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.858106,19.69455,17.1758,20.9421,20.9421,81,0,22.761,20.9421,47.07314,0,0,0,9.858106,0,0,60.0579,57.055,226.664,114.7606,66.91311,0,66.91311,268.4478,63.91602,0.1051472,23.03631,7.886484,81,124.6187
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.7304,23.69116,18.27107,10.90026,10.90026,81,0,22.761,10.90026,190.1827,0,0,0,20.7304,0,0,70.09974,66.59476,159.7509,174.9824,87.32516,0,87.32516,351.2917,83.64072,0.1052206,11.99028,16.58432,81,195.7128
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,49.36952,34.77212,20.98435,28.60229,28.60229,0,-1,0,28.60229,172.6069,0,0,0,49.36952,30.10767,28.60229,0,0,72.42574,253.5751,19.26185,0,19.26185,369.5652,87.99152,0.1052018,31.46252,39.49561,0,302.9446
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,59.79852,41.15754,23.78475,37.12566,37.12566,0,-1,0,37.12566,161.0706,0,0,0,59.79852,39.07964,37.12566,0,0,53.16389,270.9107,20.71887,0,20.71887,389.2208,92.67143,0.1051815,40.83823,47.83881,0,330.7092
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,70.05029,47.31374,26.14954,0,0,0,-1,0,0,0,37.60527,0,0,70.05029,0,0,0,0,32.44501,289.5577,32.44501,0,32.44501,420.0009,100,0.1051499,0,56.04023,0,359.608
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,82.53429,54.4553,28.3214,21.18383,21.18383,0,-1,0,21.18383,389.6098,60.23552,0,0,82.53429,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1051499,23.30222,66.02744,0,401.2925
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,70.63779,52.49579,30.41859,27.44417,27.44417,0,-1,0,27.44417,257.3872,41.74919,0,0,70.63779,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1051499,30.18859,56.51023,0,389.396
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,54.20044,48.18061,31.713,6.104506,6.104506,0,-1,0,6.104506,887.8759,47.77464,0,0,54.20044,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1051499,6.714957,43.36035,0,372.9587
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,62.51605,51.68938,32.25441,44.37342,44.37342,0,-1,0,44.37342,140.8863,15.80719,0,0,62.51605,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1051499,48.81076,50.01284,0,381.2743
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,31.01972,41.85345,32.80205,1.444929,1.444929,0,-1,0,1.444929,2146.798,29.49874,0,0,31.01972,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1051499,1.589422,24.81578,0,349.778
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.01574,35.55781,32.18596,5.2818,5.2818,0,-1,0,5.2818,227.4932,6.455949,0,0,12.01574,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1051499,5.80998,9.612591,0,330.774
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,30.29413,30.29413,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1051499,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,28.49565,28.49565,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1051499,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,27.07678,27.07678,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1051499,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,25.69525,25.69525,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1051499,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,24.27638,24.27638,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1051499,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,23.05042,23.05042,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1051499,11.27703,0,0,168.4155
