Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,22.29209,22.29209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,22.29209,22.29209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,21.48564,21.48564,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,20.74476,20.74476,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,19.99076,19.99076,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,19.30889,19.30889,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,18.68602,18.68602,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.386683,19.92673,18.03693,17.45969,17.45969,0,0,0,17.45969,42.30706,0,3.552714E-15,0,7.386683,18.37863,17.45969,0,0,231.6447,110.278,0,10.99194,-10.99194,188.6568,44.9182,0,19.20566,5.909346,0,117.6646
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.29489,23.41157,19.15809,17.89183,17.89183,0,0,0,17.89183,91.07442,0,0,0,16.29489,18.83351,17.89183,0,0,243.858,99.28601,0,2.538625,-2.538625,185.9809,44.28107,0,19.68102,13.03591,0,115.5809
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,30.68159,30.36022,22.01672,37.14302,37.14302,0,-1,0,37.14302,82.60391,7.105427E-15,0,0,30.68159,39.09792,37.14302,0,0,246.6787,96.74738,0,8.416328,-8.416328,177.1093,42.16879,0,40.85732,24.54527,0,127.429
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.607002,26.97496,24.94748,11.18036,11.18036,0,-1,0,11.18036,68.03899,0,0,0,7.607002,11.7688,11.18036,0,0,256.0302,88.33105,0,4.161796,-4.161796,172.7224,41.12429,0,12.29839,6.085601,0,95.93806
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.089349,29.0823,27.43894,44.99193,44.99193,0,-1,0,44.99193,13.53431,0,0,0,6.089349,47.35993,44.99193,0,0,260.6544,84.16926,0,41.27058,-41.27058,129.2193,30.76645,0,49.49112,4.871479,0,90.25861
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,31.44866,38.74701,29.74683,39.03371,39.03371,0,-1,0,39.03371,80.56795,0,0,0,31.44866,41.08812,39.03371,0,0,306.5106,42.89869,0,9.639459,-9.639459,119.0585,28.3472,0,42.93708,25.15893,0,74.34734
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,27.61165,39.91612,31.95637,29.63541,29.63541,0,-1,0,29.63541,93.17115,0,3.552714E-15,0,27.61165,31.19517,29.63541,0,0,317.2211,33.25922,0,3.583515,-3.583515,115.2811,27.44783,0,32.59895,22.08932,0,60.87088
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.8987,36.70231,33.33979,18.0029,18.0029,0,-1,0,18.0029,66.09324,0,0,0,11.8987,18.95042,18.0029,0,0,321.2028,29.67571,0,7.051721,-7.051721,107.8479,25.67803,0,19.80319,9.518961,0,41.57441
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.773888,35.83398,33.92987,0,0,0,-1,0,0,0,0,0,0,6.773888,0,0,0,0,329.0381,22.62399,6.773888,0,6.773888,114.2742,27.20809,0,0,5.41911,0,29.39788
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,13.18598,38.26263,34.50029,24.06969,24.06969,0,-1,0,24.06969,54.78249,0,0,0,13.18598,25.33652,24.06969,0,0,322.2642,28.72049,0,12.15054,-12.15054,101.4664,24.15862,0,26.47666,10.54878,0,41.90646
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.025783,35.85255,33.87742,0,0,0,-1,0,0,0,0,0,0,7.025783,0,0,0,0,335.7647,16.56995,7.025783,0,7.025783,108.1317,25.74558,0,0,5.620626,0,23.59573
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,31.90392,31.90392,21.11393,21.11393,0,-1,0,21.11393,0,0,3.552714E-15,1.476822,0,22.22518,21.11393,0,0,328.739,22.89315,0,22.22518,-22.22518,84.70427,20.16764,0,23.22532,0,0,22.89315
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,30.04187,30.04187,29.19959,0.6345706,0,-1,0,0.6345706,0,0,28.56503,31.48498,0,0.667969,0.6345706,0,0,353.4336,0.667969,0,0.667969,-0.667969,84.00017,20,0,32.11956,0,0,0.667969
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,28.54699,28.54699,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,27.09145,27.09145,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,25.59657,25.59657,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,24.28527,24.28527,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,23.28868,23.28868,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,22.29209,22.29209,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,21.46597,21.46597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,20.72509,20.72509,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,19.97109,19.97109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,19.30889,19.30889,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2009961,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,18.6729,18.6729,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2064712,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.23142,20.91357,18.02381,11.413,11.413,81,0,22.761,11.413,98.40902,0,0,0,11.23142,0,0,69.58701,66.10765,216.7758,123.66,77.33907,0,77.33907,287.7195,68.50452,0.2113247,12.5543,8.985135,81,134.8914
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.13157,27.17903,19.13842,7.556548,7.556548,79.87234,0,22.4757,7.556548,398.7478,0,0,0,30.13157,0,0,72.31579,68.7,139.4367,193.2652,98.83157,0,98.83157,381.4794,90.82825,0.1987241,8.312203,24.10526,81,223.3967
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,52.81778,36.94547,21.99705,8.910165,8.910165,0,-1,0,8.910165,592.7812,2.833494,0,0,52.81778,9.379121,8.910165,0,0,40.60517,282.2136,40.60517,0,40.60517,420.0009,100,0.1767954,9.801181,42.25422,0,335.0314
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,80.02887,49.4277,24.91469,0,0,0,-1,0,0,0,80.02887,0,0,80.02887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1767954,0,64.0231,0,398.7871
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,95.91351,58.64153,27.3996,0,0,0,-1,0,0,0,95.91351,0,0,95.91351,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1767954,0,76.7308,0,414.6717
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,99.15145,62.98916,29.70749,24.1902,24.1902,0,-1,0,24.1902,409.8828,73.68809,0,0,99.15145,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1767954,26.60922,79.32116,0,417.9097
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,91.06436,62.3476,31.91703,43.95524,43.95524,0,-1,0,43.95524,207.1752,44.79569,0,0,91.06436,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1767954,48.35076,72.85149,0,409.8226
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,89.38044,63.41063,33.32012,42.47823,42.47823,0,-1,0,42.47823,210.4147,44.66651,0,0,89.38044,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1767954,46.72606,71.50435,0,408.1387
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,66.84368,55.1786,33.91021,11.26202,11.26202,0,-1,0,11.26202,593.5317,54.98892,0,0,66.84368,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1767954,12.38823,53.47495,0,385.6019
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,27.57738,42.56366,34.48062,26.25131,26.25131,0,-1,0,26.25131,105.0514,0,3.552714E-15,0,27.57738,27.63296,26.25131,0,0,0,318.7582,0,0.05558036,-0.05558036,419.9423,99.98605,0.1767954,28.87644,22.0619,0,346.3356
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,20.87499,39.89434,33.87742,36.90159,36.90159,0,-1,0,36.90159,56.56934,0,0,0,20.87499,38.84378,36.90159,0,0,0.06175596,318.7026,0,17.96879,-17.96879,401.0015,95.47635,0.1767954,40.59175,16.69999,0,339.5776
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,31.91703,31.91703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.02708,300.7339,0,0,0,401.0015,95.47635,0.1767954,0,0,0,300.7339
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,30.04187,30.04187,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,20.02708,300.7339,0,8.707522,-8.707522,391.8229,93.29099,0.1767954,9.09936,0,0,300.7339
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,28.56666,28.56666,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,29.70211,292.0263,0,22.92944,-22.92944,367.6532,87.5363,0.1767954,23.96127,0,0,292.0263
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,27.10456,27.10456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.17926,269.0969,0,0,0,367.6532,87.5363,0.1767954,0,0,0,269.0969
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,25.59657,25.59657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.17926,269.0969,0,0,0,367.6532,87.5363,0.1767954,0,0,0,269.0969
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,24.30494,24.30494,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,55.17926,269.0969,0,26.21345,-26.21345,340.0218,80.95741,0.1767954,27.39306,0,0,269.0969
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,23.28868,23.28868,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,84.30532,242.8834,0,31.97428,-31.97428,306.3179,72.93269,0.1767954,33.41312,0,0,242.8834
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,22.29209,22.29209,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,119.8323,210.9091,0,3.410285,-3.410285,302.7232,72.07681,0.1767954,3.563748,0,0,210.9091
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,21.46597,21.46597,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,123.6215,207.4989,0,8.47915,-8.47915,293.7854,69.94876,0.1767954,8.860712,0,0,207.4989
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,20.72509,20.72509,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,133.0428,199.0197,0,46.16068,-46.16068,245.1277,58.36363,0.1767954,48.23791,0,0,199.0197
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,19.99076,19.99076,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,184.3324,152.859,0,31.98588,-31.98588,211.4117,50.33601,0.1767954,33.42524,0,0,152.859
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,19.30889,19.30889,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,219.8723,120.8732,0,48.45237,-48.45237,160.3384,38.17573,0.1767954,50.63272,0,0,120.8732
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,18.6729,18.6729,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,273.7083,72.4208,0,18.76503,-18.76503,140.5583,33.4662,0.1767954,19.60945,0,0,72.4208
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.99504,24.31367,18.01726,0,0,0,0,0,0,0,0,0,0,23.99504,0,0,0,0,294.5583,53.65577,23.99504,0,23.99504,163.322,38.88612,0.1659726,0,19.19603,0,77.65081
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,47.70956,32.24715,19.1253,24.29147,24.29147,0,0,0,24.29147,196.4046,0,0,0,47.70956,25.56996,24.29147,0,0,270.5632,75.2513,22.1396,0,22.1396,184.3255,43.88693,0.1570992,26.72061,38.16765,0,122.9609
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,66.93276,41.4448,21.96427,32.46776,32.46776,0,-1,0,32.46776,206.1515,0,0,0,66.93276,34.17659,32.46776,0,0,248.4236,95.17694,32.75617,0,32.75617,215.4007,51.28578,0.1455836,35.71453,53.54621,0,162.1097
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,89.74989,53.02434,24.87535,21.77166,21.77166,0,-1,0,21.77166,412.2327,0,0,0,89.74989,22.91753,21.77166,0,0,215.6675,124.6575,66.83236,0,66.83236,278.8034,66.38164,0.1266431,23.94882,71.79991,0,214.4074
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,101.9814,61.14162,27.34715,62.15334,62.15334,0,-1,0,62.15334,164.0804,0,0,0,101.9814,65.42457,62.15334,0,0,148.8351,184.8066,36.55685,0,36.55685,313.4843,74.63898,0.1182294,68.36867,81.58513,0,286.788
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,104.574,65.3605,29.66815,13.31369,13.31369,0,-1,0,13.31369,785.4622,0,0,0,104.574,14.01441,13.31369,0,0,112.2783,217.7078,90.55961,0,90.55961,399.3967,95.09427,0.1015213,14.64506,83.65922,0,322.2818
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,100.9976,66.70705,31.90392,21.86214,21.86214,0,-1,0,21.86214,461.9751,56.2662,0,0,100.9976,23.01278,21.86214,0,0,21.71866,299.2114,21.71866,0,21.71866,420.0009,100,0.09819331,24.04835,80.7981,0,400.2091
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,90.80476,63.99637,33.30045,13.82816,13.82816,0,-1,0,13.82816,656.6655,76.2488,0,0,90.80476,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09819331,15.21098,72.64381,0,409.563
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,71.10252,56.75573,33.89054,38.28138,38.28138,0,-1,0,38.28138,185.7366,30.80634,0,0,71.10252,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09819331,42.10951,56.88202,0,389.8607
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,49.71339,49.76075,34.50029,32.43414,32.43414,0,-1,0,32.43414,153.2749,15.57218,0,0,49.71339,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09819331,35.67756,39.77071,0,368.4716
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,23.79759,40.78828,33.89054,77.7363,68.7,0,-1,0,68.7,34.63987,0,9.036301,16.80993,23.79759,72.31579,68.7,0,0,0,318.7582,0,48.5182,-48.5182,368.8582,87.8232,0.09819331,85.50993,19.03807,0,342.5558
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,31.9367,31.9367,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,53.90911,270.24,0,34.46741,-34.46741,332.5263,79.17278,0.09819331,36.01844,0,0,270.24
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,30.07466,30.07466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.20623,235.7726,0,0,0,332.5263,79.17278,0.09819331,0,0,0,235.7726
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,28.57977,28.57977,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,92.20623,235.7726,0,33.84739,-33.84739,296.8481,70.67796,0.09819331,35.37053,0,0,235.7726
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,27.10456,27.10456,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,129.8144,201.9252,0,37.33125,-37.33125,257.4974,61.3088,0.09819331,39.01116,0,0,201.9252
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,25.61624,25.61624,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,171.2936,164.594,0,51.66924,-51.66924,203.0333,48.34116,0.09819331,53.99435,0,0,164.594
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,24.32461,24.32461,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,228.7039,112.9247,0,33.65303,-33.65303,167.5599,39.89513,0.09819331,35.16742,0,0,112.9247
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,23.30835,23.30835,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,266.0961,79.27171,0,12.42304,-12.42304,154.4648,36.77727,0.09819331,12.98208,0,0,79.27171
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,22.29209,22.29209,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,279.8995,66.84867,0,46.3258,-46.3258,105.6332,25.15071,0.09819331,48.41046,0,0,66.84867
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,21.48564,21.48564,38.04917,19.49673,0,-1,0,19.49673,0,0,18.55244,22.35736,0,20.52287,19.49673,0,0,331.3726,20.52287,0,20.52287,-20.52287,84.00017,20,0.09819331,41.85408,0,0,20.52287
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,20.74476,20.74476,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09819331,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,20.01043,20.01043,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09819331,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,19.30889,19.30889,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1136705,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,18.6729,18.6729,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1250785,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.463442,19.66842,18.01726,0,0,72.31579,0,20.56389,0,0,0,0,0,6.463442,0,0,72.31579,68.7,245.8954,97.45233,75.16344,0,75.16344,258.0302,61.43565,0.1312665,0,5.170753,81,103.9158
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.64929,25.0754,19.10563,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,4081.647,0,0,0,22.64929,0,0,72.31579,68.7,170.732,165.0994,91.3493,0,91.3493,344.6918,82.06931,0.134255,0.6103963,18.11943,81,187.7487
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,44.36536,34.32047,21.96427,0,0,0,-1,0,0,0,0,0,0,44.36536,0,0,0,0,79.3827,247.3138,44.36536,0,44.36536,386.7805,92.0904,0.1281876,0,35.49228,0,291.6791
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,33.62719,34.2152,24.85568,71.8334,68.7,0,-1,0,68.7,48.94787,0,3.133406,10.31675,33.62719,72.31579,68.7,0,0,35.01735,287.2426,0,38.6886,-38.6886,345.9991,82.38058,0.1281876,79.01675,26.90175,0,320.8698
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.91448,30.84973,27.32748,30.93069,30.93069,0,-1,0,30.93069,41.75298,0,3.552714E-15,0,12.91448,32.55862,30.93069,0,0,78.00468,248.554,0,19.64413,-19.64413,325.2924,77.45041,0.1281876,34.02375,10.33159,0,261.4685
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,32.52346,38.96909,29.64848,8.060841,8.060841,0,-1,0,8.060841,403.4748,0,0,0,32.52346,8.485095,8.060841,0,0,99.83149,228.9099,24.03836,0,24.03836,348.0972,82.88011,0.1251238,8.866924,26.01876,0,261.4333
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,54.04985,48.34309,31.90392,25.37591,25.37591,0,-1,0,25.37591,212.9967,0,0,0,54.04985,26.71148,25.37591,0,0,75.79313,250.5444,27.33836,0,27.33836,374.0326,89.05521,0.1218126,27.9135,43.23988,0,304.5943
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.71584,36.91834,33.32012,34.31303,34.31303,0,-1,0,34.31303,37.05835,0,0,0,12.71584,36.11897,34.31303,0,0,48.45477,275.1489,0,23.40313,-23.40313,349.3636,83.18163,0.1218126,37.74433,10.17267,0,287.8648
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,15.12546,38.22493,33.91021,10.56848,10.56848,0,-1,0,10.56848,143.1185,0,0,0,15.12546,11.12472,10.56848,0,0,74.45824,251.7458,4.000739,0,4.000739,353.159,84.0853,0.1213427,11.62533,12.10036,0,266.8712
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.689965,37.26785,34.51996,0,0,0,-1,0,0,0,0,0,0,9.689965,0,0,0,0,70.45751,255.3465,9.689965,0,9.689965,362.3517,86.27404,0.1202194,0,7.751972,0,265.0364
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.736547,35.51962,33.91021,9.595729,9.595729,0,-1,0,9.595729,59.7823,0,1.776357E-15,0,5.736547,10.10077,9.595729,0,0,60.76754,264.0674,0,4.364221,-4.364221,357.7514,85.17873,0.1202194,10.5553,4.589238,0,269.804
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,31.97604,31.97604,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,65.61668,259.7032,0,43.97737,-43.97737,311.3952,74.14156,0.1202194,45.95635,0,0,259.7032
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,30.11399,30.11399,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,114.4804,215.7258,0,27.10443,-27.10443,282.8246,67.33905,0.1202194,28.32413,0,0,215.7258
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,28.61911,28.61911,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,144.5965,188.6214,0,6.415719,-6.415719,276.0618,65.72887,0.1202194,6.704426,0,0,188.6214
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,27.1439,27.1439,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,151.725,182.2057,0,31.89854,-31.89854,242.4378,57.72318,0.1202194,33.33397,0,0,182.2057
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,25.62935,25.62935,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,187.1679,150.3072,0,27.26722,-27.26722,213.6956,50.87981,0.1202194,28.49424,0,0,150.3072
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,24.35739,24.35739,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,217.4648,123.0399,0,27.30731,-27.30731,184.9112,44.02639,0.1202194,28.53614,0,0,123.0399
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,23.34769,23.34769,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,247.8062,95.73263,0,2.760154,-2.760154,182.0018,43.33366,0.1202194,2.884362,0,0,95.73263
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,22.33143,22.33143,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,250.8731,92.97247,0,20.47613,-20.47613,160.418,38.19469,0.1202194,21.39755,0,0,92.97247
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,21.51843,21.51843,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,273.6243,72.49635,0,13.48674,-13.48674,146.2018,34.80987,0.1202194,14.09364,0,0,72.49635
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,20.7841,20.7841,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,288.6096,59.00961,0,53.26019,-53.26019,90.06059,21.44296,0.1202194,55.6569,0,0,59.00961
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,20.02354,20.02354,7.819587,5.461949,0,-1,0,5.461949,0,0,2.357637,3.139596,0,5.74942,5.461949,0,0,347.7876,5.74942,0,5.74942,-5.74942,84.00017,20,0.1202194,8.601545,0,0,5.74942
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,19.322,19.322,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,354.1758,0,35.14946,0,35.14946,117.3459,27.93944,0.1259272,48.40062,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,18.67946,18.67946,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,319.0263,31.63451,68.7,0,68.7,182.5204,43.45715,0.1331893,9.277013,0,81,31.63451
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.572926,20.47409,18.01726,0,0,72.31579,0,20.56389,0,0,0,0,0,9.572926,0,0,72.31579,68.7,250.3263,93.46452,78.27293,0,78.27293,256.7766,61.13717,0.1366161,0,7.65834,81,103.0374
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.43842,24.47378,19.10563,22.87077,22.87077,81,0,22.761,22.87077,89.36479,0,0,0,20.43842,0,0,58.12923,55.22277,172.0534,163.9101,75.66119,0,75.66119,328.5551,78.22726,0.1417834,25.15785,16.35073,81,184.3486
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.30712,27.92349,21.9446,21.21433,21.21433,0,-1,0,21.21433,105.1512,0,0,0,22.30712,22.33088,21.21433,0,0,96.39223,232.0052,0,0.0237573,-0.0237573,328.5301,78.22129,0.1417834,23.33576,17.84569,0,254.3123
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,34.13274,34.34367,24.83601,14.7236,14.7236,0,-1,0,14.7236,231.8233,0,0,0,34.13274,15.49853,14.7236,0,0,96.41863,231.9815,18.63421,0,18.63421,346.2081,82.43032,0.1397867,16.19596,27.30619,0,266.1142
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,29.83291,35.68609,27.30781,3.327609,3.327609,0,-1,0,3.327609,896.527,0,0,0,29.83291,3.502746,3.327609,0,0,77.78442,248.7522,26.33017,0,26.33017,371.187,88.37769,0.1370593,3.66037,23.86633,0,278.5851
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,46.17785,43.24154,29.64848,0,0,0,-1,0,0,0,0,0,0,46.17785,0,0,0,0,51.45426,272.4494,46.17785,0,46.17785,414.9952,98.80818,0.1325246,0,36.94228,0,318.6272
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.32716,34.50454,31.90392,50.24729,50.24729,0,-1,0,50.24729,18.56251,0,7.105427E-15,0,9.32716,52.89189,50.24729,0,0,5.276409,314.0095,0,43.56473,-43.56473,369.0739,87.87457,0.1325246,55.27202,7.461728,0,323.3366
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,29.3835,41.8964,33.32012,0,0,0,-1,0,0,0,0,0,0,29.3835,0,0,0,0,53.68166,270.4447,29.3835,0,29.3835,396.9496,94.51162,0.129792,0,23.5068,0,299.8282
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,30.77634,42.97396,33.92987,65.70067,65.70067,0,-1,0,65.70067,46.84326,0,1.421085E-14,3.570738,30.77634,69.1586,65.70067,0,0,24.29816,296.8899,0,38.38226,-38.38226,356.4911,84.87867,0.129792,72.27074,24.62107,0,327.6662
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,23.16361,41.27409,34.53963,0,0,0,-1,0,0,0,0,0,0,23.16361,0,0,0,0,66.94512,258.5076,23.16361,0,23.16361,378.4661,90.11079,0.1277161,0,18.53089,0,281.6712
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.336307,36.58606,33.94955,18.96126,18.96126,0,-1,0,18.96126,49.23885,0,0,0,9.336307,19.95922,18.96126,0,0,43.78151,279.3549,0,10.62291,-10.62291,367.2685,87.44471,0.1277161,20.85739,7.469045,0,288.6912
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,32.00882,32.00882,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,55.58474,268.732,0,2.21226,-2.21226,364.9366,86.88949,0.1277161,2.311812,0,0,268.732
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,30.16645,30.16645,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,58.04281,266.5197,0,16.9382,-16.9382,347.0822,82.63844,0.1277161,17.70041,0,0,266.5197
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,28.65845,28.65845,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,76.86303,249.5815,0,14.11956,-14.11956,332.1989,79.0948,0.1277161,14.75494,0,0,249.5815
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,27.19635,27.19635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.55142,235.4619,0,0,0,332.1989,79.0948,0.1277161,0,0,0,235.4619
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,25.68836,25.68836,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,92.55142,235.4619,0,17.65567,-17.65567,313.5881,74.6637,0.1277161,18.45018,0,0,235.4619
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,24.39673,24.39673,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,112.1688,217.8063,0,23.59739,-23.59739,288.7143,68.74136,0.1277161,24.65928,0,0,217.8063
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,23.38047,23.38047,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,138.3882,194.2089,0,33.87286,-33.87286,253.0092,60.24016,0.1277161,35.39714,0,0,194.2089
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,22.37077,22.37077,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,176.0247,160.336,0,17.58645,-17.58645,234.4714,55.82642,0.1277161,18.37784,0,0,160.336
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,21.55776,21.55776,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,195.5652,142.7496,0,25.79646,-25.79646,207.2796,49.35218,0.1277161,26.9573,0,0,142.7496
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,20.81688,20.81688,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,224.2279,116.9531,0,2.004781,-2.004781,205.1664,48.84903,0.1277161,2.094996,0,0,116.9531
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,20.06288,20.06288,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,226.4554,114.9483,0,54.55964,-54.55964,147.6554,35.15599,0.1277161,57.01482,0,0,114.9483
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,19.322,19.322,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,287.0773,60.38869,0,38.52123,-38.52123,107.0505,25.48816,0.1277161,40.25468,0,0,60.38869
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,18.67946,18.67946,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,329.8786,21.86746,46.94339,0,46.94339,151.5849,36.09157,0.1329967,34.7445,0,81,21.86746
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,20.07873,23.25364,18.01726,4.147118,4.147118,76.46291,0,21.61312,4.147118,484.1611,0,0,0,20.07873,0,0,72.31579,68.7,282.9352,64.11652,88.77873,0,88.77873,235.8078,56.1446,0.1355187,4.56183,16.06299,81,84.19524
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,52.86925,33.78218,19.10563,0,0,72.31579,0,20.56389,0,0,0,0,0,52.86925,0,0,72.31579,68.7,194.1565,144.0174,121.5692,0,121.5692,351.1385,83.60424,0.1344407,0,42.2954,81,196.8866
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,78.94298,45.52245,21.9446,0,0,0,-1,0,0,0,6.355719,0,0,78.94298,0,0,0,0,72.58726,253.4297,72.58726,0,72.58726,420.0009,100,0.1289525,0,63.15438,0,332.3727
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,89.00269,52.68854,24.83601,21.73234,21.73234,0,-1,0,21.73234,409.5403,66.12654,0,0,89.00269,22.87615,21.73234,0,0,0,318.7582,0,0,0,420.0009,100,0.1289525,23.90558,71.20216,0,407.7609
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,93.2823,57.44634,27.30781,0,0,0,-1,0,0,0,93.2823,0,0,93.2823,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1289525,0,74.62585,0,412.0405
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,95.88259,61.52644,29.66815,0,0,0,-1,0,0,0,95.88259,0,0,95.88259,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1289525,0,76.70607,0,414.6408
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,97.88534,65.3159,31.91703,31.19044,31.19044,0,-1,0,31.19044,313.8313,65.0533,0,0,97.88534,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1289525,34.30948,78.30827,0,416.6436
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,87.59288,62.67777,33.33979,5.491541,5.491541,0,-1,0,5.491541,1595.051,81.81231,0,0,87.59288,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1289525,6.040696,70.0743,0,406.3511
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,75.7048,58.62592,33.96922,45.60799,45.60799,0,-1,0,45.60799,165.9902,27.69639,0,0,75.7048,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1289525,50.16879,60.56384,0,394.463
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,56.77065,52.2916,34.57241,13.69374,13.69374,0,-1,0,13.69374,414.5738,42.35619,0,0,56.77065,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1289525,15.06311,45.41652,0,375.5289
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,25.33566,41.35188,33.98233,25.08555,25.08555,0,-1,0,25.08555,100.997,0,3.552714E-15,0,25.33566,26.40584,25.08555,0,0,0,318.7582,0,1.07018,-1.07018,418.8728,99.73141,0.1289525,27.5941,20.26853,0,344.0939
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,32.04816,32.04816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.189089,317.688,0,0,0,418.8728,99.73141,0.1289525,0,0,0,317.688
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,30.20579,30.20579,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,1.189089,317.688,0,22.11871,-22.11871,395.5576,94.18019,0.1289525,23.11405,0,0,317.688
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,28.69123,28.69123,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,25.76543,295.5693,0,2.332973,-2.332973,393.0984,93.59468,0.1289525,2.437957,0,0,295.5693
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,27.23569,27.23569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.35763,293.2364,0,0,0,393.0984,93.59468,0.1289525,0,0,0,293.2364
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,25.72114,25.72114,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,28.35763,293.2364,0,28.15376,-28.15376,363.4218,86.52882,0.1289525,29.42067,0,0,293.2364
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,24.44918,24.44918,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,59.63958,265.0826,0,9.239231,-9.239231,353.6828,84.21001,0.1289525,9.654996,0,0,265.0826
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,23.43948,23.43948,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,69.90539,255.8434,0,7.990309,-7.990309,345.2603,82.20466,0.1289525,8.349873,0,0,255.8434
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,22.42322,22.42322,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,78.78351,247.8531,0,17.95246,-17.95246,326.3367,77.69906,0.1289525,18.76031,0,0,247.8531
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,21.61022,21.61022,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,98.73068,229.9006,0,47.08412,-47.08412,276.7057,65.88217,0.1289525,49.2029,0,0,229.9006
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,20.87589,20.87589,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,151.0464,182.8165,0,8.553263,-8.553263,267.6898,63.73553,0.1289525,8.938159,0,0,182.8165
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,20.11534,20.11534,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,160.55,174.2632,0,20.71074,-20.71074,245.8587,58.53767,0.1289525,21.64273,0,0,174.2632
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,19.36134,19.36134,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,183.5619,153.5525,0,23.06028,-23.06028,221.551,52.75014,0.1289525,24.098,0,0,153.5525
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,18.7188,18.7188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.1845,130.4922,0,0,0,221.551,52.75014,0.1289525,0,0,0,130.4922
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.41321,22.05501,18.06315,0,0,0,0,0,0,0,0,0,0,15.41321,0,0,0,0,209.1845,130.4922,15.41321,0,15.41321,236.1733,56.23162,0.1278443,0,12.33057,0,145.9054
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,36.41534,28.95877,19.13842,11.68088,11.68088,0,0,0,11.68088,311.7517,0,0,0,36.41534,12.29566,11.68088,0,0,193.7713,144.3641,24.11967,0,24.11967,259.0552,61.67969,0.1261478,12.84897,29.13227,0,180.7794
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,63.64211,40.37664,21.97738,10.16775,10.16775,0,-1,0,10.16775,625.9211,0,0,0,63.64211,10.7029,10.16775,0,0,169.6516,166.0718,52.93921,0,52.93921,309.2778,73.63741,0.1225777,11.18453,50.91368,0,229.7139
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,87.20561,52.05051,24.87535,50.48217,50.48217,0,-1,0,50.48217,172.7454,0,0,0,87.20561,53.13913,50.48217,0,0,116.7124,213.7171,34.06649,0,34.06649,341.5961,81.33224,0.1203853,55.53038,69.76449,0,300.9227
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,81.75146,52.95628,27.32748,3.213391,3.213391,0,-1,0,3.213391,2544.087,0,0,0,81.75146,3.382517,3.213391,0,0,82.64589,244.3769,78.36894,0,78.36894,415.9434,99.03394,0.1156277,3.53473,65.40117,0,326.1284
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,93.03035,60.34745,29.68782,0,0,0,-1,0,0,0,88.7534,0,0,93.03035,0,0,0,0,4.276946,314.909,4.276946,0,4.276946,420.0009,100,0.1153788,0,74.42428,0,407.9393
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,90.01716,61.95491,31.95637,0,0,0,-1,0,0,0,90.01716,0,0,90.01716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153788,0,72.01373,0,408.7754
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,85.14402,61.70433,33.37913,7.555202,7.555202,0,-1,0,7.555202,1126.959,77.19118,0,0,85.14402,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1153788,8.310721,68.11522,0,403.9023
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,72.77146,57.50308,33.98233,0.7877414,0.7877414,0,-1,0,0.7877414,9237.988,71.94225,0,0,72.77146,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1153788,0.8665156,58.21717,0,391.5297
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,53.67541,51.25012,34.61175,49.07913,49.07913,0,-1,0,49.07913,109.365,2.013168,0,0,53.67541,51.66224,49.07913,0,0,0,318.7582,0,0,0,420.0009,100,0.1153788,53.98704,42.94033,0,372.4336
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,26.63101,41.78933,34.02167,6.721564,6.721564,0,-1,0,6.721564,396.2027,19.55568,0,0,26.63101,7.07533,6.721564,0,0,0,318.7582,0,0,0,420.0009,100,0.1153788,7.39372,21.30481,0,345.3893
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,32.10717,32.10717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153788,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,30.25824,30.25824,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1153788,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,28.75024,28.75024,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1153788,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,27.27503,27.27503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1153788,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,25.78015,25.78015,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1153788,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,24.50819,24.50819,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1153788,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,23.47226,23.47226,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1153788,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,22.46256,22.46256,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1153788,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,21.64956,21.64956,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1153788,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,20.90867,20.90867,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1153788,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,20.15467,20.15467,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1153788,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,19.38101,19.38101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1153788,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,18.74503,18.74503,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1153788,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.24792,24.45749,18.08938,7.689863,7.689863,0,0,0,7.689863,315.3232,0,0,0,24.24792,8.094592,7.689863,0,0,197.2282,141.2528,16.15333,0,16.15333,248.2181,59.09943,0.1144485,8.458849,19.39833,0,165.5007
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,47.35322,32.17637,19.15809,23.67754,23.67754,0,0,0,23.67754,199.9921,0,0,0,47.35322,24.92373,23.67754,0,0,181.0749,155.7908,22.42949,0,22.42949,269.4966,64.16573,0.1131814,26.04529,37.88257,0,203.144
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,57.83107,38.52472,21.99705,24.98467,24.98467,0,-1,0,24.98467,231.4662,0,0,0,57.83107,26.29965,24.98467,0,0,158.6454,175.9774,31.53141,0,31.53141,299.4099,71.28793,0.1114468,27.48314,46.26485,0,233.8084
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,76.7037,48.17999,24.87535,52.60313,52.60313,0,-1,0,52.60313,145.8159,0,0,0,76.7037,55.37172,52.60313,0,0,127.114,204.3556,21.33199,0,21.33199,319.6472,76.10633,0.1103032,57.86345,61.36296,0,281.0593
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,81.24821,52.79012,27.34715,58.55206,58.55206,0,-1,0,58.55206,138.7623,0,0,0,81.24821,61.63374,58.55206,0,0,105.782,223.5544,19.61447,0,19.61447,338.2551,80.53677,0.1092721,64.40726,64.99857,0,304.8026
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,92.93268,60.33158,29.70749,0.9032415,0.9032415,0,-1,0,0.9032415,10288.8,5.814355,0,0,92.93268,0.9507805,0.9032415,0,0,86.16754,241.2074,86.16754,0,86.16754,420.0009,100,0.1049619,0.9935656,74.34614,0,334.1401
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,93.15107,63.31494,31.97604,45.8109,45.8109,0,-1,0,45.8109,203.3382,44.92907,0,0,93.15107,48.222,45.8109,0,0,0,318.7582,0,0,0,420.0009,100,0.1049619,50.39199,74.52086,0,411.9093
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,85.01568,61.69199,33.41191,35.76892,35.76892,0,-1,0,35.76892,237.6803,47.36418,0,0,85.01568,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1049619,39.34582,68.01254,0,403.7739
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,66.90218,55.33038,34.02167,23.5634,23.5634,0,-1,0,23.5634,283.9242,42.09861,0,0,66.90218,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1049619,25.91974,53.52175,0,385.6604
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,45.50925,48.50742,34.65109,43.12384,43.12384,0,-1,0,43.12384,105.5315,0.1157339,0,0,45.50925,45.39351,43.12384,0,0,0,318.7582,0,0,0,420.0009,100,0.1049619,47.43622,36.4074,0,364.2675
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,23.96717,41.03162,34.07412,28.16978,28.16978,0,-1,0,28.16978,85.08118,0,3.552714E-15,0,23.96717,29.6524,28.16978,0,0,0,318.7582,0,5.685219,-5.685219,414.0081,98.57316,0.1049619,30.98675,19.17374,0,342.7254
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,32.15962,32.15962,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,6.31691,313.073,0,30.57801,-30.57801,381.776,90.89887,0.1049619,31.95402,0,0,313.073
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,30.31725,30.31725,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,40.29247,282.495,0,59.31101,-59.31101,319.2567,76.01336,0.1049619,61.98001,0,0,282.495
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,28.80269,28.80269,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,106.1936,223.184,0,51.49568,-51.49568,264.9755,63.08929,0.1049619,53.81298,0,0,223.184
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,27.32748,27.32748,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,163.411,171.6883,0,29.56389,-29.56389,233.8125,55.66952,0.1049619,30.89427,0,0,171.6883
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,25.81949,25.81949,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,196.2598,142.1244,0,34.69268,-34.69268,197.2432,46.96256,0.1049619,36.25385,0,0,142.1244
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,24.54097,24.54097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.8072,107.4317,0,0,0,197.2432,46.96256,0.1049619,0,0,0,107.4317
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,23.53127,23.53127,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,234.8072,107.4317,0,24.00864,-24.00864,171.9358,40.93702,0.1049619,25.08902,0,0,107.4317
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,22.51501,22.51501,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,261.4835,83.4231,0,26.44863,-26.44863,144.0565,34.29911,0.1049619,27.63882,0,0,83.4231
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,21.68234,21.68234,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,290.8708,56.97447,0,29.74652,-29.74652,112.7009,26.8335,0.1049619,31.08512,0,0,56.97447
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,20.94801,20.94801,28.99141,25.86655,0,-1,0,25.86655,0,0,3.12486,6.024001,0,27.22794,25.86655,0,0,323.9225,27.22794,0,27.22794,-27.22794,84.00017,20,0.1049619,31.89055,0,0,27.22794
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,20.19401,20.19401,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049619,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,19.42035,19.42035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049619,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,18.77125,18.77125,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1091776,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.75655,22.1998,18.1156,37.77341,37.77341,81,0,22.761,37.77341,41.71335,0,0,0,15.75655,0,0,43.22659,41.06526,304.8567,44.3872,56.82182,0,56.82182,184.6943,43.97474,0.1136111,41.55075,12.60524,81,60.14375
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.06174,29.47359,19.17776,33.49068,33.49068,81,0,22.761,33.49068,113.6488,0,0,0,38.06174,0,0,47.50932,45.13385,248.0349,95.52683,83.19559,0,83.19559,263.6206,62.76667,0.1168234,36.83975,30.44939,81,133.5886
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,59.25023,38.99998,22.01672,38.05363,38.05363,0,-1,0,38.05363,155.7019,0,0,0,59.25023,40.05645,38.05363,0,0,164.8393,170.4029,19.19378,0,19.19378,281.8294,67.1021,0.1158864,41.85899,47.40019,0,229.6531
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,86.55611,51.82822,24.89502,9.676367,9.676367,0,-1,0,9.676367,894.5104,0,0,0,86.55611,10.18565,9.676367,0,0,145.6455,187.6773,76.37046,0,76.37046,354.2808,84.35239,0.1123025,10.644,69.24489,0,274.2334
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,90.80078,56.49561,27.34715,14.34654,14.34654,0,-1,0,14.34654,632.9105,6.424109,0,0,90.80078,15.10163,14.34654,0,0,69.27505,256.4107,69.27505,0,69.27505,420.0009,100,0.109238,15.7812,72.64062,0,347.2115
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,101.3336,64.0037,29.74683,59.06256,59.06256,0,-1,0,59.06256,171.5699,39.16244,0,0,101.3336,62.17112,59.06256,0,0,0,318.7582,0,0,0,420.0009,100,0.109238,64.96882,81.06684,0,420.0918
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,100.9048,66.80402,32.00882,19.63811,19.63811,0,-1,0,19.63811,513.8212,80.23307,0,0,100.9048,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.109238,21.60192,80.72382,0,419.663
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,87.75386,62.8859,33.45125,16.67901,16.67901,0,-1,0,16.67901,526.1335,70.19701,0,0,87.75386,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.109238,18.34691,70.20309,0,406.5121
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,71.62614,57.17287,34.07412,55.42307,55.42307,0,-1,0,55.42307,129.2352,13.28606,0,0,71.62614,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.109238,60.96538,57.30091,0,390.3844
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,49.53713,49.92636,34.70354,52.75063,52.75063,0,-1,0,52.75063,93.90814,0,0,0,49.53713,55.52698,52.75063,0,0,0,318.7582,0,5.989843,-5.989843,413.687,98.4967,0.109238,58.02569,39.62971,0,368.2953
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,25.71669,41.64706,34.1528,13.24085,13.24085,0,-1,0,13.24085,194.2224,5.123578,0,0,25.71669,13.93773,13.24085,0,0,6.655382,312.7684,6.655382,0,6.655382,420.0009,100,0.1089524,14.56493,20.57335,0,338.4851
