Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,27.77821,45.27514,36.99176,40.44053,40.44053,0,-1,0,40.44053,68.68903,0,0,0,27.77821,42.56898,40.44053,0,0,0,318.7582,0,14.79077,-14.79077,404.41,96.2879,0.119106,44.48459,22.22257,0,346.5364
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.38153,36.10147,35.14938,31.69417,31.69417,0,-1,0,31.69417,10.66925,0,0,0,3.38153,33.36229,31.69417,0,0,16.43419,303.9675,0,29.98076,-29.98076,372.8075,88.76351,0.119106,34.86359,2.705224,0,307.349
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,33.30045,33.30045,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,49.74614,273.9867,0,34.07335,-34.07335,336.8911,80.21199,0.119106,35.60665,0,0,273.9867
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,31.681,31.681,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,87.60542,239.9133,0,61.72765,-61.72765,271.8244,64.71996,0.119106,64.5054,0,0,239.9133
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,30.07466,30.07466,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,156.1917,178.1857,0,72.31579,-72.31579,195.5968,46.57058,0.119106,101.4788,0,0,178.1857
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,28.37652,28.37652,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,236.5426,105.8699,0,2.51963,-2.51963,192.9409,45.93822,0.119106,2.633014,0,0,105.8699
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,27.03244,27.03244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.3422,103.3503,0,0,0,192.9409,45.93822,0.119106,0,0,0,103.3503
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,25.94406,25.94406,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,239.3422,103.3503,0,15.61963,-15.61963,176.4764,42.0181,0.119106,16.32252,0,0,103.3503
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,24.85568,24.85568,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,256.6973,87.73064,0,1.574676,-1.574676,174.8165,41.6229,0.119106,1.645536,0,0,87.73064
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,23.89843,23.89843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.447,86.15597,0,0,0,174.8165,41.6229,0.119106,0,0,0,86.15597
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,23.06576,23.06576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.447,86.15597,0,0,0,174.8165,41.6229,0.119106,0,0,0,86.15597
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,22.25931,22.25931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.447,86.15597,0,0,0,174.8165,41.6229,0.119106,0,0,0,86.15597
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,21.46597,21.46597,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,258.447,86.15597,0,2.837356,-2.837356,171.8257,40.9108,0.119106,2.965037,0,0,86.15597
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,20.81688,20.81688,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,261.5996,83.31861,0,19.10254,-19.10254,151.6898,36.11656,0.119106,19.96215,0,0,83.31861
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.974913,21.96011,20.15467,0,0,0,0,0,0,0,0,0,0,6.974913,0,0,0,0,282.8246,64.21607,6.974913,0,6.974913,158.3068,37.69203,0.1190282,0,5.57993,0,71.19099
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,31.736,29.94364,21.33484,73.27812,73.27812,81,0,22.761,73.27812,43.30898,0,0,0,31.736,0,0,7.721876,7.335782,275.8497,70.49349,39.07178,0,39.07178,195.3736,46.51743,0.1195878,80.60593,25.3888,81,102.2295
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,34.93288,34.01612,24.30494,20.78906,20.78906,0,-1,0,20.78906,168.0349,0,0,0,34.93288,21.88323,20.78906,0,0,236.7779,105.6581,13.04966,0,13.04966,207.7536,49.46504,0.1194423,22.86797,27.94631,0,140.591
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,48.34629,41.47312,27.3996,7.122483,7.122483,0,-1,0,7.122483,678.7843,0,0,0,48.34629,7.49735,7.122483,0,0,223.7283,117.4028,40.84895,0,40.84895,246.5063,58.69186,0.1189892,7.834731,38.67704,0,165.7491
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,82.25771,56.54924,30.13366,39.22007,39.22007,0,-1,0,39.22007,209.7337,0,0,0,82.25771,41.28428,39.22007,0,0,182.8793,154.1668,40.97344,0,40.97344,285.3771,67.94679,0.1185381,43.14207,65.80618,0,236.4246
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,90.10552,62.76381,32.56612,14.77215,14.77215,0,-1,0,14.77215,609.9691,0,0,0,90.10552,15.54963,14.77215,0,0,141.9059,191.0429,74.55589,0,74.55589,356.107,84.78722,0.1177261,16.24936,72.08442,0,281.1485
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,75.18177,59.52464,34.88712,42.66313,42.66313,0,-1,0,42.66313,176.2219,0,0,0,75.18177,44.90855,42.66313,0,0,67.34998,258.1432,30.27321,0,30.27321,384.8267,91.62523,0.1173996,46.92944,60.14541,0,333.325
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,39.73112,48.45529,36.36234,6.152199,6.152199,0,-1,0,6.152199,645.8035,0,0,0,39.73112,6.475999,6.152199,0,0,37.07677,285.3891,33.25512,0,33.25512,416.3753,99.13678,0.117043,6.767419,31.78489,0,325.1202
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,32.45402,46.78324,37.01143,7.112722,7.112722,0,-1,0,7.112722,456.2813,21.14529,0,0,32.45402,7.487076,7.112722,0,0,3.821652,315.3187,3.821652,0,3.821652,420.0009,100,0.1170021,7.823995,25.96322,0,347.7728
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,23.76657,44.69523,37.6343,4.244939,4.244939,0,-1,0,4.244939,559.8802,19.29822,0,0,23.76657,4.468357,4.244939,0,0,0,318.7582,0,0,0,420.0009,100,0.1170021,4.669433,19.01326,0,342.5248
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.256913,38.62622,37.12289,32.86054,32.86054,0,-1,0,32.86054,15.99765,0,7.105427E-15,0,5.256913,34.59004,32.86054,0,0,0,318.7582,0,29.33313,-29.33313,389.081,92.63815,0.1170021,36.14659,4.205531,0,324.0151
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.352271,35.95533,35.29363,75.47423,68.7,0,-1,0,68.7,3.423975,0,6.774224,14.32165,2.352271,72.31579,68.7,0,0,32.59236,289.4251,0,69.96352,-69.96352,315.333,75.07913,0.1170021,83.02164,1.881817,0,291.7774
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,33.45125,33.45125,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,110.3296,219.4616,0,58.05954,-58.05954,254.1329,60.5077,0.1170021,60.67222,0,0,219.4616
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,31.82524,31.82524,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,174.8402,161.402,0,72.31579,-72.31579,177.9053,42.35833,0.1170021,75.61993,0,0,161.402
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,30.20579,30.20579,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,255.1911,89.08625,0,71.08987,-71.08987,102.97,24.51662,0.1170021,74.28892,0,0,89.08625
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,28.50765,28.50765,35.45082,17.09656,0,-1,0,17.09656,0,0,18.35426,21.89934,0,17.99638,17.09656,0,0,334.1798,17.99638,0,17.99638,-17.99638,84.00017,20,0.1170021,38.9959,0,0,17.99638
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,27.16357,27.16357,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170021,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,26.07519,26.07519,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170021,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,24.98681,24.98681,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170021,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,24.02956,24.02956,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170021,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,23.19689,23.19689,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170021,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,22.38388,22.38388,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170021,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,21.59055,21.59055,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1177805,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,20.94801,20.94801,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1185332,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.50476,24.89474,20.2858,54.93657,54.93657,81,0,22.761,54.93657,31.86358,0,0,0,17.50476,0,0,26.06343,24.76026,259.6429,85.07957,42.26501,0,42.26501,213.778,50.89943,0.1191638,60.43023,14.0038,81,102.5843
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,46.62404,34.46246,21.46597,21.83279,21.83279,81,0,22.761,21.83279,213.5505,0,0,0,46.62404,0,0,59.16721,56.20885,217.3779,123.1181,102.8329,0,102.8329,311.3339,74.12696,0.1195948,24.01607,37.29923,81,169.7421
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,70.71162,45.56062,24.43607,22.25362,22.25362,0,-1,0,22.25362,317.7533,0,0,0,70.71162,23.42487,22.25362,0,0,114.545,215.6677,47.28675,0,47.28675,356.194,84.80793,0.1190916,24.47899,56.56929,0,286.3793
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,89.90044,56.38908,27.5504,0,0,0,-1,0,0,0,22.64214,0,0,89.90044,0,0,0,0,67.25829,258.2258,67.25829,0,67.25829,420.0009,100,0.1183831,0,71.92035,0,348.1262
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,97.5829,63.04611,30.27791,53.54171,53.54171,0,-1,0,53.54171,182.2558,41.2232,0,0,97.5829,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1183831,58.89589,78.06632,0,416.3411
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,96.36313,65.6732,32.71037,9.221195,9.221195,0,-1,0,9.221195,1045.018,86.65661,0,0,96.36313,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1183831,10.14331,77.09051,0,415.1214
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,89.74772,65.75583,35.03792,0,0,0,-1,0,0,0,89.74772,0,0,89.74772,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1183831,0,71.79817,0,408.506
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,79.74525,63.34814,36.51313,0.9581568,0.9581568,0,-1,0,0.9581568,8322.777,78.73667,0,0,79.74525,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1183831,1.053972,63.7962,0,398.5035
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,66.73309,58.91343,37.13601,22.73947,22.73947,0,-1,0,22.73947,293.4681,42.7968,0,0,66.73309,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1183831,25.01342,53.38647,0,385.4913
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,48.15538,52.85876,37.77198,19.59639,19.59639,0,-1,0,19.59639,245.736,27.5276,0,0,48.15538,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1183831,21.55602,38.5243,0,366.9136
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,23.40881,44.19987,37.26713,87.4233,68.7,0,-1,0,68.7,34.07396,0,18.7233,27.46563,23.40881,72.31579,68.7,0,0,0,318.7582,0,48.90698,-48.90698,368.4484,87.72562,0.1183831,96.16563,18.72705,0,342.167
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.158663,37.76518,35.44443,21.63249,21.63249,0,-1,0,21.63249,37.71485,0,3.552714E-15,0,8.158663,22.77105,21.63249,0,0,54.34109,269.8513,0,14.61238,-14.61238,353.0456,84.0583,0.1183831,23.79574,6.52693,0,278.0099
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,33.61517,33.61517,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,70.57707,255.2389,0,26.94195,-26.94195,324.6462,77.29657,0.1183831,28.15434,0,0,255.2389
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,31.99571,31.99571,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,100.5126,228.2969,0,50.85873,-50.85873,271.0364,64.53236,0.1183831,53.14738,0,0,228.2969
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,30.35003,30.35003,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,157.0223,177.4382,0,15.75959,-15.75959,254.4244,60.57711,0.1183831,16.46877,0,0,177.4382
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,28.63878,28.63878,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,174.5329,161.6786,0,10.52541,-10.52541,243.3296,57.9355,0.1183831,10.99905,0,0,161.6786
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,27.2947,27.2947,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,186.2278,151.1532,0,21.02086,-21.02086,221.1717,52.65982,0.1183831,21.9668,0,0,151.1532
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,26.20632,26.20632,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,209.5843,130.1323,0,10.61812,-10.61812,209.9792,49.99495,0.1183831,11.09593,0,0,130.1323
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,25.11794,25.11794,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,221.3822,119.5142,0,16.97972,-16.97972,192.081,45.73348,0.1183831,17.74381,0,0,119.5142
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,24.15414,24.15414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.2486,102.5345,0,0,0,192.081,45.73348,0.1183831,0,0,0,102.5345
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,23.32802,23.32802,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,240.2486,102.5345,0,11.63689,-11.63689,179.8146,42.81292,0.1183831,12.16055,0,0,102.5345
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,22.51501,22.51501,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,253.1785,90.89758,0,15.47473,-15.47473,163.5028,38.92917,0.1183831,16.17109,0,0,90.89758
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,21.72168,21.72168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.3726,75.42285,0,0,0,163.5028,38.92917,0.1183831,0,0,0,75.42285
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,21.07914,21.07914,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,270.3726,75.42285,0,8.903346,-8.903346,154.1179,36.69466,0.1183831,9.303997,0,0,75.42285
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.42722,23.9258,20.41038,0,0,0,0,0,0,0,0,0,0,13.42722,0,0,0,0,280.2652,66.51951,13.42722,0,13.42722,166.8561,39.72755,0.1182427,0,10.74177,0,79.94672
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,34.14561,30.90646,21.59055,35.78887,35.78887,0,0,0,35.78887,95.40848,7.105427E-15,0,0,34.14561,37.67249,35.78887,0,0,266.838,78.604,0,3.526878,-3.526878,163.1384,38.8424,0.1182427,39.36775,27.31649,0,112.7496
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,71.50584,45.97995,24.56064,64.34681,64.34681,0,-1,0,64.34681,111.1257,0,0,2.081493,71.50584,67.73349,64.34681,0,0,270.7568,75.07713,3.772348,0,3.772348,166.7172,39.69448,0.1182033,70.78149,57.20467,0,146.583
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,85.91756,54.98303,27.68153,30.69389,30.69389,0,-1,0,30.69389,279.9175,0,0,0,85.91756,32.30935,30.69389,0,0,266.9844,78.47224,53.60821,0,53.60821,217.5744,51.80332,0.1176463,33.76328,68.73405,0,164.3898
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,94.47992,61.90315,30.42871,28.45073,28.45073,0,-1,0,28.45073,332.0826,0,0,0,94.47992,29.94813,28.45073,0,0,213.3762,126.7196,64.53178,0,64.53178,278.7946,66.37954,0.1169827,31.2958,75.58394,0,221.1995
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,98.49209,66.83092,32.86117,52.88539,52.88539,0,-1,0,52.88539,186.2369,0,0,0,98.49209,55.66883,52.88539,0,0,148.8444,184.7982,42.82326,0,42.82326,319.4203,76.05231,0.1165464,58.17393,78.79367,0,283.2903
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,89.46484,65.81642,35.18217,26.51329,26.51329,0,-1,0,26.51329,337.4339,0,0,0,89.46484,27.90873,26.51329,0,0,106.0212,223.3392,61.5561,0,61.5561,377.8176,89.95638,0.115925,29.16462,71.57187,0,312.804
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,70.49351,59.80268,36.65738,69.00191,68.7,0,-1,0,68.7,102.6106,0,0.3019137,7.202105,70.49351,72.31579,68.7,0,0,44.46508,278.7397,0,1.822281,-1.822281,375.8967,89.49904,0.115925,75.90211,56.39481,0,349.2332
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,65.35972,58.56536,37.2868,34.77871,34.77871,0,-1,0,34.77871,187.9303,0,0,0,65.35972,36.60917,34.77871,0,0,46.48983,276.9174,28.75055,0,28.75055,403.1719,95.99311,0.1156371,38.25658,52.28778,0,342.2771
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,46.30041,52.36823,37.90967,0,0,0,-1,0,0,0,28.56113,0,0,46.30041,0,0,0,0,17.73928,302.7929,17.73928,0,17.73928,420.0009,100,0.1154601,0,37.04033,0,349.0933
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,29.23188,46.18581,37.41793,44.60872,44.60872,0,-1,0,44.60872,65.52951,7.105427E-15,0,0,29.23188,46.95655,44.60872,0,0,0,318.7582,0,17.72467,-17.72467,401.3174,95.55157,0.1154601,49.06959,23.3855,0,347.9901
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.318675,36.52549,35.58867,30.86498,30.86498,0,-1,0,30.86498,10.75223,0,0,0,3.318675,32.48946,30.86498,0,0,19.69408,301.0336,0,29.17078,-29.17078,370.5687,88.23047,0.1154601,33.95148,2.65494,0,304.3522
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,33.77908,33.77908,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,52.10606,271.8628,0,15.23136,-15.23136,354.5134,84.40779,0.1154601,15.91677,0,0,271.8628
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,32.13995,32.13995,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,69.02979,256.6314,0,59.56946,-59.56946,291.7217,69.45741,0.1154601,62.25008,0,0,256.6314
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,30.5205,30.5205,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,135.2181,197.062,0,47.47586,-47.47586,241.6778,57.54221,0.1154601,49.61227,0,0,197.062
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,28.80269,28.80269,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,187.969,149.5861,0,25.52958,-25.52958,214.7672,51.13495,0.1154601,26.67841,0,0,149.5861
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,27.45861,27.45861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.3352,124.0565,0,0,0,214.7672,51.13495,0.1154601,0,0,0,124.0565
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,26.37023,26.37023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.3352,124.0565,0,0,0,214.7672,51.13495,0.1154601,0,0,0,124.0565
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,25.26219,25.26219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.3352,124.0565,0,0,0,214.7672,51.13495,0.1154601,0,0,0,124.0565
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,24.28527,24.28527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.3352,124.0565,0,0,0,214.7672,51.13495,0.1154601,0,0,0,124.0565
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,23.45259,23.45259,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,216.3352,124.0565,0,25.86161,-25.86161,187.5067,44.64436,0.1154601,27.02538,0,0,124.0565
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,22.64614,22.64614,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,245.0703,98.19491,0,2.943304,-2.943304,184.4042,43.90567,0.1154601,3.075752,0,0,98.19491
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,21.87248,21.87248,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,248.3407,95.25161,0,32.46626,-32.46626,150.1817,35.75748,0.1154601,33.92724,0,0,95.25161
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,21.22338,21.22338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.4143,62.78535,0,0,0,150.1817,35.75748,0.1154601,0,0,0,62.78535
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.727109,22.56836,20.56118,23.1673,23.1673,0,0,0,23.1673,33.35352,0,0,0,7.727109,24.38663,23.1673,0,0,284.4143,62.78535,0,16.65952,-16.65952,132.6211,31.57638,0.1154601,25.48403,6.181687,0,70.51246
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.74518,25.10115,21.74135,33.39934,33.39934,0,0,0,33.39934,38.15997,0,0,0,12.74518,35.1572,33.39934,0,0,302.9249,46.12583,0,22.41202,-22.41202,108.9967,25.95155,0.1154601,36.73927,10.19614,0,58.87101
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.682739,27.29708,24.71144,0,0,0,-1,0,0,0,0,0,0,9.682739,0,0,0,0,327.8271,23.71381,9.682739,0,9.682739,118.1826,28.13865,0.1153637,0,7.746192,0,33.39655
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.01032,30.84833,27.84545,53.60216,41.26666,0,-1,0,41.26666,26.6809,0,12.3355,26.06355,11.01032,43.43859,41.26666,0,0,318.1444,32.42828,0,32.42828,-32.42828,84.00017,20,0.1153637,58.96238,8.808252,0,43.43859
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,17.193,35.39278,30.57295,0,0,0,-1,0,0,0,0,0,0,17.193,0,0,0,0,354.1758,0,17.193,0,17.193,100.3109,23.8835,0.115193,0,13.7544,0,17.193
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,16.05814,37.58786,33.02508,0,0,0,-1,0,0,0,0,0,0,16.05814,0,0,0,0,336.9828,15.4737,16.05814,0,16.05814,115.545,27.51065,0.115034,0,12.84651,0,31.53185
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,30.70329,44.43993,35.33297,16.48609,16.48609,0,-1,0,16.48609,186.2376,0,0,0,30.70329,17.35378,16.48609,0,0,320.9247,29.92603,13.34951,0,13.34951,128.2094,30.526,0.1149022,18.1347,24.56263,0,60.62932
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,23.158,43.64238,36.80818,6.12407,6.12407,0,-1,0,6.12407,378.1473,0,0,0,23.158,6.446389,6.12407,0,0,307.5751,41.94059,16.71161,0,16.71161,144.0635,34.30075,0.1147376,6.736477,18.5264,0,65.09859
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,18.89501,43.00436,37.45071,20.61526,20.61526,0,-1,0,20.61526,91.65543,0,3.552714E-15,0,18.89501,21.70028,20.61526,0,0,290.8635,56.98104,0,2.805269,-2.805269,141.1064,33.59671,0.1147376,22.67679,15.11601,0,75.87605
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.623422,39.38892,38.06047,0,0,0,-1,0,0,0,0,0,0,4.623422,0,0,0,0,293.9805,54.17577,4.623422,0,4.623422,145.4926,34.64103,0.1146921,0,3.698737,0,58.7992
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.90253,39.25676,37.56218,0,0,0,-1,0,0,0,0,0,0,5.90253,0,0,0,0,289.3571,58.33685,5.90253,0,5.90253,151.0922,35.97427,0.1146341,0,4.722024,0,64.23939
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.095987,36.91158,35.75258,19.86596,19.86596,0,-1,0,19.86596,20.61813,0,0,0,4.095987,20.91153,19.86596,0,0,283.4546,63.64913,0,16.81554,-16.81554,133.3671,31.75401,0.1146341,21.85255,3.27679,0,67.74512
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,33.92987,33.92987,42.75647,42.75647,0,-1,0,42.75647,0,0,0,2.540207,0,45.00681,42.75647,0,0,302.1385,46.83359,0,45.00681,-45.00681,85.92576,20.45847,0.1146341,47.03212,0,0,46.83359
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,32.30386,32.30386,20.93944,1.73544,0,-1,0,1.73544,0,0,19.204,21.29794,0,1.826779,1.73544,0,0,352.1461,1.826779,0,1.826779,-1.826779,84.00017,20,0.1146341,23.03338,0,0,1.826779
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,30.68441,30.68441,22.02966,0,0,-1,0,0,0,0,22.02966,24.23263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146341,24.23263,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,28.96661,28.96661,1.934049,0,0,-1,0,0,0,0,1.934049,2.127454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146341,2.127454,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,27.60286,27.60286,14.83901,0,0,-1,0,0,0,0,14.83901,16.32291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146341,16.32291,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,26.51448,26.51448,21.88385,0,0,-1,0,0,0,0,21.88385,24.07224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146341,24.07224,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,25.41298,25.41298,23.31582,0,0,-1,0,0,0,0,23.31582,25.64741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146341,25.64741,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,24.43607,24.43607,1.838623,0,0,-1,0,0,0,0,1.838623,2.022485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146341,2.022485,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,23.60339,23.60339,18.11988,0,0,-1,0,0,0,0,18.11988,19.93186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146341,19.93186,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,22.77072,22.77072,16.12115,0,0,-1,0,0,0,0,16.12115,17.73326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146341,17.73326,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,22.01672,22.01672,19.41525,19.41525,81,0,22.761,19.41525,0,0,0,0,0,0,0,61.58475,58.50552,354.1758,0,58.50552,0,58.50552,139.5034,33.21502,0.115518,21.35677,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,21.37418,21.37418,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,295.6703,52.65496,33.31527,0,33.31527,171.109,40.74016,0.1160287,50.52443,0,81,52.65496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.9364,24.35006,20.69231,46.077,46.077,81,0,22.761,46.077,30.2459,0,0,0,13.9364,0,0,34.923,33.17685,262.355,82.63871,47.11325,0,47.11325,215.8046,51.38194,0.116712,50.6847,11.14912,81,96.57511
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.48195,28.73524,21.87248,12.4233,12.4233,81,0,22.761,12.4233,205.1141,0,0,0,25.48195,0,0,68.5767,65.14787,215.2418,125.0406,90.62981,0,90.62981,301.7836,71.85308,0.117258,13.66563,20.38556,81,150.5226
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,34.0368,34.33618,24.85568,14.71397,14.71397,0,-1,0,14.71397,231.3229,0,0,0,34.0368,15.48839,14.71397,0,0,124.612,206.6075,18.5484,0,18.5484,319.3801,76.04273,0.1170756,16.18537,27.22943,0,240.6443
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,37.43954,38.70134,27.98969,11.35362,11.35362,0,-1,0,11.35362,329.7585,0,0,0,37.43954,11.95118,11.35362,0,0,106.0636,223.301,25.48836,0,25.48836,343.5605,81.79995,0.1168258,12.48899,29.95163,0,260.7406
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,30.33714,39.45734,30.73686,0,0,0,-1,0,0,0,0,0,0,30.33714,0,0,0,0,80.5752,246.2405,30.33714,0,30.33714,372.3408,88.6524,0.11653,0,24.26971,0,276.5777
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,41.5391,45.5875,33.17588,69.73834,68.7,0,-1,0,68.7,60.46448,0,1.038343,8.012177,41.5391,72.31579,68.7,0,0,50.23807,273.544,0,30.77669,-30.77669,339.8994,80.92825,0.11653,76.71218,33.23128,0,315.0831
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,51.76187,51.55463,35.47721,16.14888,16.14888,0,-1,0,16.14888,320.5292,0,0,0,51.76187,16.99882,16.14888,0,0,84.43439,242.7673,34.76305,0,34.76305,372.8785,88.78041,0.1161928,17.76377,41.4095,0,294.5291
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,56.37952,54.85208,36.95242,9.838851,9.838851,0,-1,0,9.838851,573.0295,0,0,0,56.37952,10.35669,9.838851,0,0,49.67134,274.054,46.02283,0,46.02283,416.5396,99.17589,0.1157494,10.82274,45.10361,0,330.4335
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,43.73423,51.12772,37.58184,0,0,0,-1,0,0,0,40.08572,0,0,43.73423,0,0,0,0,3.64851,315.4746,3.64851,0,3.64851,420.0009,100,0.1157144,0,34.98738,0,359.2088
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,20.08501,44.15123,38.20471,49.70218,49.70218,0,-1,0,49.70218,40.41073,0,0,0,20.08501,52.31808,49.70218,0,0,0,318.7582,0,32.23307,-32.23307,386.0242,91.91034,0.1157144,54.6724,16.06801,0,338.8432
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.991261,39.14494,37.71297,0,0,0,-1,0,0,0,0,0,0,4.991261,0,0,0,0,35.81453,286.5251,4.991261,0,4.991261,390.7593,93.03775,0.1156665,0,3.993008,0,291.5164
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.515419,36.59409,35.88371,0,0,0,-1,0,0,0,0,0,0,2.515419,0,0,0,0,30.82327,291.0173,2.515419,0,2.515419,393.1457,93.60592,0.1156424,0,2.012335,0,293.5327
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,34.07412,34.07412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.30785,293.2812,0,0,0,393.1457,93.60592,0.1156424,0,0,0,293.2812
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,32.45466,32.45466,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,28.30785,293.2812,0,24.19634,-24.19634,367.6405,87.53327,0.1156424,25.28517,0,0,293.2812
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,30.81554,30.81554,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,55.19267,269.0848,0,4.629563,-4.629563,362.7605,86.37138,0.1156424,4.837893,0,0,269.0848
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,29.09774,29.09774,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,60.33662,264.4553,0,36.1611,-36.1611,324.6433,77.29588,0.1156424,37.78835,0,0,264.4553
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,27.71432,27.71432,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,100.5156,228.2942,0,33.60885,-33.60885,289.2165,68.86094,0.1156424,35.12125,0,0,228.2942
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,26.64561,26.64561,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,137.8588,194.6853,0,14.08125,-14.08125,274.3736,65.32691,0.1156424,14.71491,0,0,194.6853
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,25.53756,25.53756,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,153.5046,180.6041,0,13.27895,-13.27895,260.3763,61.99424,0.1156424,13.87651,0,0,180.6041
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,24.54097,24.54097,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,168.259,167.3251,0,4.766781,-4.766781,255.3517,60.7979,0.1156424,4.981286,0,0,167.3251
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,23.71485,23.71485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5554,162.5583,0,0,0,255.3517,60.7979,0.1156424,0,0,0,162.5583
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,22.90185,22.90185,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,173.5554,162.5583,0,36.72274,-36.72274,216.6425,51.58145,0.1156424,38.37526,0,0,162.5583
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,22.12818,22.12818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.3585,125.8356,0,0,0,216.6425,51.58145,0.1156424,0,0,0,125.8356
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,21.48564,21.48564,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,214.3585,125.8356,0,13.92225,-13.92225,201.9672,48.08733,0.1156424,14.54875,0,0,125.8356
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.37846,24.86527,20.81688,0,0,0,0,0,0,0,0,0,0,15.37846,0,0,0,0,229.8277,111.9133,15.37846,0,15.37846,216.5565,51.56096,0.1154953,0,12.30277,0,127.2918
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,40.10212,33.08233,21.99705,0,0,0,0,0,0,0,0,0,0,40.10212,0,0,0,0,214.4492,125.754,40.10212,0,40.10212,254.6007,60.61909,0.1151133,0,32.08169,0,165.8561
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,63.19088,43.63424,24.98681,35.33305,35.33305,0,-1,0,35.33305,178.8436,0,0,0,63.19088,37.19268,35.33305,0,0,174.3471,161.8459,25.9982,0,25.9982,279.2647,66.49147,0.1148671,38.86635,50.55271,0,225.0367
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,78.99203,52.87044,28.12082,70.6098,68.7,0,-1,0,68.7,114.9811,0,1.909803,8.970783,78.99203,72.31579,68.7,0,0,148.3489,185.2442,6.676242,0,6.676242,285.5984,67.99948,0.114804,77.67078,63.19363,0,264.2363
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,88.38422,59.88394,30.84832,21.6619,21.6619,0,-1,0,21.6619,408.0169,0,0,0,88.38422,22.802,21.6619,0,0,141.6726,191.2529,65.58222,0,65.58222,347.8152,82.81297,0.1141881,23.82809,70.70738,0,279.6371
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,96.68814,66.57381,33.28734,0,0,0,-1,0,0,0,20.59774,0,0,96.68814,0,0,0,0,76.0904,250.2769,76.0904,0,76.0904,420.0009,100,0.1134818,0,77.35052,0,346.965
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,95.37704,69.02649,35.60834,6.6688,6.6688,0,-1,0,6.6688,1430.198,88.35725,0,0,95.37704,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1134818,7.33568,76.30164,0,414.1353
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,84.8858,66.21202,37.06388,0,0,0,-1,0,0,0,84.8858,0,0,84.8858,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134818,0,67.90864,0,403.644
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,68.59356,60.31383,37.71297,1.464402,1.464402,0,-1,0,1.464402,4684.066,67.05209,0,0,68.59356,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1134818,1.610842,54.87485,0,387.3518
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,40.65962,50.89009,38.31617,30.76152,30.76152,0,-1,0,30.76152,132.1769,8.27907,0,0,40.65962,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1134818,33.83768,32.5277,0,359.4178
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,27.98024,46.23253,37.83755,16.51629,16.51629,0,-1,0,16.51629,169.4099,10.59467,0,0,27.98024,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1134818,18.16792,22.38419,0,346.7385
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.048552,37.182,36.03451,46.307,46.307,0,-1,0,46.307,8.742849,0,7.105427E-15,0,4.048552,48.74421,46.307,0,0,0,318.7582,0,44.69566,-44.69566,372.8875,88.78255,0.1134818,50.9377,3.238841,0,322.8068
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,34.22492,34.22492,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.66184,274.0626,0,10.76824,-10.76824,361.5367,86.08001,0.1134818,11.25281,0,0,274.0626
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,32.59891,32.59891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.62655,263.2943,0,0,0,361.5367,86.08001,0.1134818,0,0,0,263.2943
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,30.95978,30.95978,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.62655,263.2943,0,18.98429,-18.98429,341.5256,81.31544,0.1134818,19.83858,0,0,263.2943
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,29.24854,29.24854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.72021,244.31,0,0,0,341.5256,81.31544,0.1134818,0,0,0,244.31
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,27.86511,27.86511,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.72021,244.31,0,8.141464,-8.141464,332.9437,79.27216,0.1134818,8.507831,0,0,244.31
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,26.77674,26.77674,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.76627,236.1686,0,2.215792,-2.215792,330.6081,78.71605,0.1134818,2.315503,0,0,236.1686
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,25.66869,25.66869,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.22826,233.9528,0,23.74841,-23.74841,305.575,72.75581,0.1134818,24.81709,0,0,233.9528
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,24.6721,24.6721,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.6154,210.2044,0,24.67068,-24.67068,279.5699,66.56412,0.1134818,25.78086,0,0,210.2044
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,23.84598,23.84598,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.0273,185.5337,0,3.530231,-3.530231,275.8487,65.67812,0.1134818,3.689092,0,0,185.5337
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,23.03298,23.03298,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,151.9497,182.0035,0,24.01488,-24.01488,250.5348,59.65101,0.1134818,25.09554,0,0,182.0035
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,22.25931,22.25931,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.6329,157.9886,0,29.53443,-29.53443,219.4027,52.23864,0.1134818,30.86348,0,0,157.9886
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,21.62989,21.62989,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.449,128.4541,0,16.11787,-16.11787,202.413,48.19348,0.1134818,16.84317,0,0,128.4541
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.970241,23.04373,20.96768,0,0,0,0,0,0,0,0,0,0,7.970241,0,0,0,0,229.3577,112.3363,7.970241,0,7.970241,209.9742,49.99377,0.1134083,0,6.376193,0,120.3065
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,29.74529,30.23046,22.14785,28.62486,28.62486,0,0,0,28.62486,103.9142,0,0,0,29.74529,30.13144,28.62486,0,0,221.3875,119.5095,0,0.3861475,-0.3861475,209.5672,49.89685,0.1134083,31.48735,23.79623,0,149.2548
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,65.33922,44.52153,25.13106,35.5929,35.5929,0,-1,0,35.5929,183.5738,0,0,0,65.33922,37.46621,35.5929,0,0,221.8165,119.1234,27.87301,0,27.87301,236.0099,56.19271,0.113152,39.15219,52.27137,0,184.4626
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,81.81171,54.09472,28.25195,30.7034,30.7034,0,-1,0,30.7034,266.4582,0,0,0,81.81171,32.31937,30.7034,0,0,193.9435,144.2091,49.49235,0,49.49235,282.9624,67.37187,0.1126999,33.77374,65.44937,0,226.0208
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,90.78222,61.06686,30.99912,1.505762,1.505762,0,-1,0,1.505762,6028.99,0,0,0,90.78222,1.585012,1.505762,0,0,144.4512,188.7522,89.1972,0,89.1972,367.5823,87.51942,0.1118941,1.656338,72.62577,0,279.5344
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,91.87925,64.60426,33.41191,19.43176,19.43176,0,-1,0,19.43176,472.8304,16.17081,0,0,91.87925,20.45448,19.43176,0,0,55.25396,269.0297,55.25396,0,55.25396,420.0009,100,0.1114007,21.37493,73.5034,0,360.9089
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,87.95203,65.84138,35.7198,9.957849,9.957849,0,-1,0,9.957849,883.2433,77.47009,0,0,87.95203,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.1114007,10.95363,70.36163,0,406.7103
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,91.15005,69.16383,37.19501,35.80915,35.80915,0,-1,0,35.80915,254.544,53.45621,0,0,91.15005,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1114007,39.39006,72.92004,0,409.9083
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,58.29293,56.55843,37.83755,39.15457,39.15457,0,-1,0,39.15457,148.879,17.07759,0,0,58.29293,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1114007,43.07003,46.63434,0,377.0511
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,44.12635,52.23442,38.46697,29.66072,29.66072,0,-1,0,29.66072,148.7703,12.90453,0,0,44.12635,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1114007,32.6268,35.30107,0,362.8846
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.61708,41.32763,37.94901,0.02523345,0.02523345,0,-1,0,0.02523345,46038.41,11.59052,0,0,11.61708,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1114007,0.02775679,9.293663,0,330.3753
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.319829,37.11934,36.17876,0,0,0,-1,0,0,0,3.319829,0,0,3.319829,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114007,0,2.655863,0,322.0781
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,34.38883,34.38883,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1114007,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,32.74971,32.74971,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1114007,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,31.11058,31.11058,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1114007,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,29.37311,29.37311,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1114007,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,28.00936,28.00936,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1114007,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,26.92098,26.92098,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1114007,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,25.81949,25.81949,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1114007,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,24.8229,24.8229,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1114007,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,23.97056,23.97056,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1114007,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,23.15755,23.15755,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1114007,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,22.38388,22.38388,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1114007,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,21.76101,21.76101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1114007,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.086312,22.41888,21.09881,29.97404,29.97404,0,0,0,29.97404,16.96906,0,7.105427E-15,0,5.086312,31.55162,29.97404,0,0,273.1565,72.9174,0,26.46531,-26.46531,132.965,31.65826,0.1114007,32.97144,4.06905,0,78.00372
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,23.89674,28.72764,22.29209,0,0,0,0,0,0,0,0,0,0,23.89674,0,0,0,0,302.5624,46.4521,23.89674,0,23.89674,155.6354,37.05598,0.1111887,0,19.11739,0,70.34884
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,37.8346,35.92273,25.28185,0,0,0,-1,0,0,0,0,0,0,37.8346,0,0,0,0,278.6656,67.95916,37.8346,0,37.8346,191.5285,45.60192,0.1108546,0,30.26768,0,105.7938
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,60.45623,46.57499,28.39619,11.91896,11.91896,0,-1,0,11.91896,507.2274,0,0,0,60.45623,12.54627,11.91896,0,0,240.831,102.0103,47.90995,0,47.90995,236.9798,56.42366,0.1104344,13.11085,48.36498,0,162.4665
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,78.52602,56.32188,31.14336,4.073661,4.073661,0,-1,0,4.073661,1927.652,0,0,0,78.52602,4.288064,4.073661,0,0,192.9211,145.1293,74.23796,0,74.23796,307.4082,73.19228,0.1097896,4.481027,62.82082,0,223.6553
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,83.59956,61.31968,33.58238,27.03381,27.03381,0,-1,0,27.03381,309.2407,0,0,0,83.59956,28.45664,27.03381,0,0,118.6831,211.9434,55.14291,0,55.14291,359.7213,85.64776,0.1093155,29.73719,66.87965,0,295.543
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,85.27501,64.86829,35.86404,0,0,0,-1,0,0,0,21.73482,0,0,85.27501,0,0,0,0,63.54019,261.5721,63.54019,0,63.54019,420.0009,100,0.1087743,0,68.22001,0,346.8471
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,69.55492,60.24619,37.33926,55.57411,55.57411,0,-1,0,55.57411,125.1571,11.05586,0,0,69.55492,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.1087743,61.13152,55.64394,0,388.3131
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,42.20284,51.05353,37.98835,13.70208,13.70208,0,-1,0,13.70208,308.0032,27.7796,0,0,42.20284,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1087743,15.07229,33.76228,0,360.9611
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,29.73542,47.6125,38.61122,27.85349,27.85349,0,-1,0,27.85349,106.7566,0.4159632,0,0,29.73542,29.31946,27.85349,0,0,0,318.7582,0,0,0,420.0009,100,0.1087743,30.63883,23.78834,0,348.4937
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,12.22252,41.66199,38.09981,57.59742,57.59742,0,-1,0,57.59742,21.2206,0,0,0,12.22252,60.62886,57.59742,0,0,0,318.7582,0,48.40635,-48.40635,368.9761,87.85127,0.1087743,63.35716,9.778017,0,330.9807
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.73199,37.96202,36.32955,0,0,0,-1,0,0,0,0,0,0,5.73199,0,0,0,0,53.78483,270.3519,5.73199,0,5.73199,374.4139,89.14599,0.1087257,0,4.585592,0,276.0839
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,34.53963,34.53963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.05284,275.5107,0,0,0,374.4139,89.14599,0.1087257,0,0,0,275.5107
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,32.90051,32.90051,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,48.05284,275.5107,0,27.19096,-27.19096,345.7521,82.32177,0.1087257,28.41455,0,0,275.5107
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,31.25483,31.25483,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,78.26501,248.3197,0,51.91257,-51.91257,291.0315,69.29307,0.1087257,54.24864,0,0,248.3197
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,29.54358,29.54358,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,135.9456,196.4071,0,44.08292,-44.08292,244.564,58.2294,0.1087257,46.06665,0,0,196.4071
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,28.16016,28.16016,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,184.9267,152.3242,0,23.33674,-23.33674,219.9649,52.37249,0.1087257,24.38689,0,0,152.3242
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,27.07178,27.07178,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,210.8564,128.9875,0,12.54553,-12.54553,206.7408,49.22389,0.1087257,13.11008,0,0,128.9875
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,25.96373,25.96373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.7959,116.4419,0,0,0,206.7408,49.22389,0.1087257,0,0,0,116.4419
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,24.94748,24.94748,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,224.7959,116.4419,0,10.67089,-10.67089,195.4926,46.54578,0.1087257,11.15108,0,0,116.4419
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,24.10169,24.10169,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,236.6524,105.771,0,8.793153,-8.793153,186.2238,44.33892,0.1087257,9.188845,0,0,105.771
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,23.28868,23.28868,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,246.4226,96.9779,0,20.87142,-20.87142,164.2234,39.10074,0.1087257,21.81063,0,0,96.9779
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,22.51501,22.51501,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,269.613,76.10648,0,10.48791,-10.48791,153.1682,36.46855,0.1087257,10.95987,0,0,76.10648
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,21.87248,21.87248,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,281.2663,65.61857,0,0.5187182,-0.5187182,152.6214,36.33836,0.1087257,0.5420606,0,0,65.61857
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.89881,24.05938,21.20371,47.57312,47.57312,0,0,0,47.57312,22.9096,0,7.105427E-15,0,10.89881,50.07697,47.57312,0,0,281.8427,65.09985,0,39.17816,-39.17816,111.324,26.50567,0.1087257,52.33043,8.719049,0,75.99866
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.01657,26.12065,22.40355,10.156,10.156,0,0,0,10.156,138.0128,0,0,0,14.01657,10.69052,10.156,0,0,325.3739,25.92169,3.32605,0,3.32605,114.4794,27.25694,0.1086975,11.1716,11.21326,0,39.93827
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,35.51348,35.38112,25.4261,15.57283,15.57283,0,-1,0,15.57283,228.0476,0,0,0,35.51348,16.39245,15.57283,0,0,322.0479,28.91514,19.12102,0,19.12102,132.6192,31.57594,0.1085359,17.13012,28.41078,0,64.42861
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,42.53743,40.90519,28.56666,26.95327,26.95327,0,-1,0,26.95327,157.8192,0,0,0,42.53743,28.37186,26.95327,0,0,302.9268,46.12406,14.16558,0,14.16558,146.0578,34.77561,0.1084165,29.64859,34.02995,0,88.66149
