Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,30.99912,30.99912,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.63072,256.9906,0,12.99317,-12.99317,341.196,81.23698,0.09988039,13.57786,0,0,256.9906
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,29.57636,29.57636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.06757,243.9974,0,0,0,341.196,81.23698,0.09988039,0,0,0,243.9974
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,28.48798,28.48798,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.06757,243.9974,0,37.16169,-37.16169,302.0242,71.91037,0.09988039,38.83397,0,0,243.9974
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,27.36682,27.36682,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.3583,206.8357,0,13.01714,-13.01714,288.3029,68.64341,0.09988039,13.60291,0,0,206.8357
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,26.29811,26.29811,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,138.8218,193.8186,0,29.87685,-29.87685,256.8099,61.1451,0.09988039,31.22131,0,0,193.8186
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,25.44577,25.44577,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.0183,163.9417,0,33.09462,-33.09462,221.9251,52.83921,0.09988039,34.58388,0,0,163.9417
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,24.59998,24.59998,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,208.7901,130.8471,0,27.82124,-27.82124,192.599,45.8568,0.09988039,29.0732,0,0,130.8471
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,23.8591,23.8591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.7026,103.0259,0,0,0,192.599,45.8568,0.09988039,0,0,0,103.0259
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,23.23623,23.23623,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.7026,103.0259,0,34.58177,-34.58177,156.1466,37.17768,0.09988039,36.13795,0,0,103.0259
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.34419,26.36377,22.55435,36.75923,36.75923,0,0,0,36.75923,39.022,0,0,0,14.34419,38.69393,36.75923,0,0,278.1268,68.44409,0,24.34974,-24.34974,130.4797,31.06653,0.09988039,40.43515,11.47535,0,82.78828
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,32.44216,32.77768,23.82631,0,0,0,0,0,0,0,0,0,0,32.44216,0,0,0,0,305.1821,44.09435,32.44216,0,32.44216,161.257,38.39445,0.09967361,0,25.95373,0,76.53651
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,59.14125,44.48803,26.94065,24.75861,24.75861,0,-1,0,24.75861,238.8715,0,0,0,59.14125,26.06169,24.75861,0,0,272.7399,73.2923,33.07956,0,33.07956,192.6391,45.86635,0.09946366,27.23447,47.313,0,132.4335
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,81.33966,56.27889,30.20579,0,0,0,-1,0,0,0,0,0,0,81.33966,0,0,0,0,239.6604,103.0639,81.33966,0,81.33966,269.8046,64.23907,0.09895115,0,65.07172,0,184.4036
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,84.86102,61.12291,33.00541,0,0,0,-1,0,0,0,0,0,0,84.86102,0,0,0,0,158.3207,176.2696,84.86102,0,84.86102,350.3109,83.40718,0.09842205,0,67.88882,0,261.1306
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,70.45939,58.32615,35.42476,0,0,0,-1,0,0,0,0,0,0,70.45939,0,0,0,0,73.45968,252.6445,70.45939,0,70.45939,417.1545,99.3223,0.09798703,0,56.36751,0,323.1039
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,68.11844,60.12868,37.71297,25.71545,25.71545,0,-1,0,25.71545,264.893,38.04925,0,0,68.11844,27.0689,25.71545,0,0,3.000291,316.058,3.000291,0,3.000291,420.0009,100,0.09796859,28.287,54.49475,0,384.1764
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,67.22384,61.50053,39.16852,62.15739,62.15739,0,-1,0,62.15739,108.151,1.795012,0,0,67.22384,65.42883,62.15739,0,0,0,318.7582,0,0,0,420.0009,100,0.09796859,68.37312,53.77907,0,385.9821
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,66.11458,61.76201,39.7586,0,0,0,-1,0,0,0,66.11458,0,0,66.11458,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09796859,0,52.89167,0,384.8728
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,45.75114,54.87635,40.34869,0,0,0,-1,0,0,0,45.75114,0,0,45.75114,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09796859,0,36.60092,0,364.5094
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,19.22537,45.57467,39.83072,19.13786,19.13786,0,-1,0,19.13786,100.4572,0,0,0,19.22537,20.14511,19.13786,0,0,0,318.7582,0,0.9197482,-0.9197482,419.0313,99.76917,0.09796859,21.05164,15.38029,0,337.9836
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.130154,39.57557,38.09981,10.55952,10.55952,0,-1,0,10.55952,48.58319,0,1.776357E-15,0,5.130154,11.11529,10.55952,0,0,1.021942,317.8385,0,5.985135,-5.985135,412.7224,98.26705,0.09796859,11.61548,4.104123,0,322.9686
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,36.32955,36.32955,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,7.672092,311.8533,0,49.00482,-49.00482,361.0668,85.96812,0.09796859,51.21004,0,0,311.8533
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,34.63142,34.63142,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,62.12189,262.8485,0,42.37075,-42.37075,316.4041,75.33417,0.09796859,44.27744,0,0,262.8485
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,32.95296,32.95296,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,109.2005,220.4778,0,23.87445,-23.87445,291.2383,69.34231,0.09796859,24.9488,0,0,220.4778
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,31.20237,31.20237,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,135.7277,196.6033,0,8.733425,-8.733425,282.0324,67.15044,0.09796859,9.126429,0,0,196.6033
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,29.77961,29.77961,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,145.4315,187.8699,0,39.87104,-39.87104,240.0047,57.14385,0.09796859,41.66524,0,0,187.8699
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,28.67157,28.67157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.7326,147.9989,0,0,0,240.0047,57.14385,0.09796859,0,0,0,147.9989
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,27.57007,27.57007,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,189.7326,147.9989,0,51.96994,-51.96994,185.2235,44.10075,0.09796859,54.30859,0,0,147.9989
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,26.48169,26.48169,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,247.477,96.02891,0,21.60918,-21.60918,162.4454,38.67741,0.09796859,22.5816,0,0,96.02891
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,25.62935,25.62935,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,271.4872,74.41972,0,10.50338,-10.50338,151.3739,36.04134,0.09796859,10.97604,0,0,74.41972
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,24.80323,24.80323,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,283.1577,63.91634,0,11.13041,-11.13041,139.6414,33.24789,0.09796859,11.63128,0,0,63.91634
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,24.06235,24.06235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.5248,52.78593,0,0,0,139.6414,33.24789,0.09796859,0,0,0,52.78593
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,23.41981,23.41981,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,295.5248,52.78593,0,28.26491,-28.26491,109.8476,26.15414,0.09796859,29.53683,0,0,52.78593
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.72407,28.04807,22.7576,0,0,0,0,0,0,0,0,0,0,19.72407,0,0,0,0,326.9302,24.52102,19.72407,0,19.72407,128.5595,30.60934,0.09784754,0,15.77926,0,44.2451
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,44.23348,36.53671,24.04923,36.72281,36.72281,0,0,0,36.72281,120.4523,0,0,0,44.23348,38.65559,36.72281,0,0,307.2061,42.27269,5.577895,0,5.577895,133.8512,31.86926,0.09781336,40.39509,35.38679,0,86.50617
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,63.3084,46.14781,27.16357,21.13021,21.13021,0,-1,0,21.13021,299.6109,0,0,0,63.3084,22.24232,21.13021,0,0,301.6283,47.29279,41.06607,0,41.06607,172.8098,41.14512,0.09756248,23.24323,50.64672,0,110.6012
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,65.88714,50.76822,30.40904,9.022799,9.022799,0,-1,0,9.022799,730.2296,0,0,0,65.88714,9.497683,9.022799,0,0,260.5622,84.25227,56.38946,0,56.38946,226.3056,53.88218,0.09722006,9.925078,52.70971,0,150.1394
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,75.58029,57.66399,33.20866,0,0,0,-1,0,0,0,0,0,0,75.58029,0,0,0,0,204.1727,135.0028,75.58029,0,75.58029,298.0074,70.95399,0.09676486,0,60.46423,0,210.5831
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,67.48034,57.42739,35.62801,23.89514,23.89514,0,-1,0,23.89514,282.4019,0,0,0,67.48034,25.15278,23.89514,0,0,128.5924,203.025,42.32756,0,42.32756,338.1628,80.51479,0.0965118,26.28466,53.98427,0,270.5054
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,60.38075,57.41373,37.90967,0,0,0,-1,0,0,0,0,0,0,60.38075,0,0,0,0,86.26488,241.1198,60.38075,0,60.38075,395.445,94.15338,0.09615307,0,48.3046,0,301.5006
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,74.36145,64.59576,39.3521,27.44081,27.44081,0,-1,0,27.44081,270.9886,19.59226,0,0,74.36145,28.88506,27.44081,0,0,25.88412,295.4625,25.88412,0,25.88412,420.0009,100,0.09600011,30.18489,59.48916,0,369.824
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,50.87133,56.28191,39.97497,0,0,0,-1,0,0,0,50.87133,0,0,50.87133,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09600011,0,40.69706,0,369.6295
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,49.23232,56.36165,40.57161,38.94154,38.94154,0,-1,0,38.94154,126.4262,8.241224,0,0,49.23232,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.09600011,42.83569,39.38585,0,367.9905
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,23.30562,47.08453,40.05365,63.03308,63.03308,0,-1,0,63.03308,36.97363,0,0,0.6363861,23.30562,66.35061,63.03308,0,0,0,318.7582,0,43.04499,-43.04499,374.6274,89.19683,0.09600011,69.33639,18.64449,0,342.0638
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.104649,39.17426,38.28339,21.64252,21.64252,0,-1,0,21.64252,14.34514,3.552714E-15,0,0,3.104649,22.7816,21.64252,0,0,47.82777,275.7132,0,19.67694,-19.67694,353.8861,84.25843,0.09600011,23.80677,2.483719,0,278.8179
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,36.53281,36.53281,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,69.69104,256.0363,0,5.976753,-5.976753,347.5861,82.75842,0.09600011,6.245707,0,0,256.0363
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,34.83467,34.83467,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,76.33188,250.0595,0,21.79551,-21.79551,324.6116,77.28831,0.09600011,22.77631,0,0,250.0595
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,33.13654,33.13654,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,100.5491,228.264,0,21.59475,-21.59475,301.8487,71.8686,0.09600011,22.56652,0,0,228.264
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,31.40562,31.40562,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,124.5433,206.6693,0,28.9798,-28.9798,271.3013,64.59542,0.09600011,30.2839,0,0,206.6693
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.7431,177.6895,0,0,0,271.3013,64.59542,0.09600011,0,0,0,177.6895
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,28.87482,28.87482,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,156.7431,177.6895,0,15.24516,-15.24516,255.2315,60.76928,0.09600011,15.93119,0,0,177.6895
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,27.77332,27.77332,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,173.6821,162.4443,0,22.14462,-22.14462,231.889,55.21156,0.09600011,23.14113,0,0,162.4443
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,26.68495,26.68495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.2873,140.2997,0,0,0,231.889,55.21156,0.09600011,0,0,0,140.2997
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,25.8326,25.8326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.2873,140.2997,0,0,0,231.889,55.21156,0.09600011,0,0,0,140.2997
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,25.00648,25.00648,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,198.2873,140.2997,0,22.93998,-22.93998,207.7082,49.45422,0.09600011,23.97227,0,0,140.2997
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,24.2656,24.2656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.7761,117.3597,0,0,0,207.7082,49.45422,0.09600011,0,0,0,117.3597
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,23.62306,23.62306,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,223.7761,117.3597,0,27.68463,-27.68463,178.526,42.5061,0.09600011,28.93044,0,0,117.3597
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.77009,27.69768,22.94118,4.064929,4.064929,0,0,0,4.064929,437.1562,0,0,0,17.77009,4.278872,4.064929,0,0,254.5368,89.67507,13.49121,0,13.49121,191.3249,45.55345,0.09592058,4.471421,14.21607,0,107.4452
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,36.29789,34.35754,24.24593,45.96897,45.96897,0,0,0,45.96897,78.96174,0,0,0,36.29789,48.38839,45.96897,0,0,241.0456,101.8172,0,12.09049,-12.09049,178.5804,42.51905,0.09592058,50.56586,29.03832,0,138.1151
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,52.44252,42.75669,27.36682,30.27058,30.27058,0,-1,0,30.27058,173.2458,0,0,0,52.44252,31.86377,30.27058,0,0,254.4795,89.72668,20.57875,0,20.57875,198.1031,47.16731,0.09579951,33.29764,41.95402,0,142.1692
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,73.59935,53.84133,30.63196,19.91041,19.91041,0,-1,0,19.91041,369.6526,0,0,0,73.59935,20.95832,19.91041,0,0,233.9008,108.2476,52.64103,0,52.64103,248.0428,59.05768,0.09549122,21.90145,58.87948,0,181.8469
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,90.81387,64.16756,33.43158,27.46932,27.46932,0,-1,0,27.46932,330.6011,0,0,0,90.81387,28.91507,27.46932,0,0,181.2597,155.6245,61.8988,0,61.8988,306.7651,73.03917,0.09513123,30.21625,72.65109,0,246.4383
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,74.9803,60.60598,35.85093,0,0,0,-1,0,0,0,0,0,0,74.9803,0,0,0,0,119.3609,211.3334,74.9803,0,74.9803,377.8977,89.97546,0.09469879,0,59.98424,0,286.3137
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,78.79168,64.94649,38.13259,42.31205,42.31205,0,-1,0,42.31205,186.2157,0,0,0,78.79168,44.539,42.31205,0,0,44.38063,278.8156,34.25269,0,34.25269,410.3926,97.71233,0.09450254,46.54325,63.03335,0,357.6073
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,83.70705,68.87141,39.57502,0,0,0,-1,0,0,0,73.5791,0,0,83.70705,0,0,0,0,10.12795,309.6431,10.12795,0,10.12795,420.0009,100,0.09444467,0,66.96564,0,393.3501
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,57.5134,58.97443,40.19789,32.21818,32.21818,0,-1,0,32.21818,178.5123,23.59953,0,0,57.5134,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.09444467,35.44,46.01072,0,376.2716
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,37.11118,52.34216,40.75519,29.9187,29.9187,0,-1,0,29.9187,124.0401,5.617804,0,0,37.11118,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.09444467,32.91058,29.68894,0,355.8694
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,25.63067,48.01625,40.23723,51.27442,51.27442,0,-1,0,51.27442,49.98725,0,7.105427E-15,0,25.63067,53.97308,51.27442,0,0,0,318.7582,0,28.3424,-28.3424,390.1253,92.8868,0.09444467,56.40186,20.50454,0,344.3889
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.24365,40.30401,38.49976,6.276815,6.276815,0,-1,0,6.276815,99.47163,0,0,0,6.24365,6.607173,6.276815,0,0,31.49156,290.4158,0,0.3635232,-0.3635232,389.7421,92.79556,0.09444467,6.904496,4.99492,0,296.6595
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,36.74917,36.74917,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,31.89547,290.0523,0,72.31579,-72.31579,313.5146,74.64619,0.09444467,78.32562,0,0,290.0523
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,35.05759,35.05759,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,112.2463,217.7365,0,56.11621,-56.11621,254.3629,60.56248,0.09444467,58.64144,0,0,217.7365
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,33.35946,33.35946,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,174.5977,161.6203,0,38.37803,-38.37803,213.9089,50.9306,0.09444467,40.10503,0,0,161.6203
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,31.60888,31.60888,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,217.2399,123.2423,0,21.81521,-21.81521,190.9137,45.45555,0.09444467,22.79689,0,0,123.2423
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,30.18612,30.18612,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,241.4791,101.4271,0,46.30581,-46.30581,142.1031,33.834,0.09444467,48.38957,0,0,101.4271
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,29.09774,29.09774,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,292.93,55.12126,0,16.55871,-16.55871,124.6487,29.67819,0.09444467,17.30385,0,0,55.12126
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,27.97658,27.97658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.3285,38.56255,0,0,0,124.6487,29.67819,0.09444467,0,0,0,38.56255
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,26.8882,26.8882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.3285,38.56255,0,0,0,124.6487,29.67819,0.09444467,0,0,0,38.56255
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,26.03585,26.03585,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,311.3285,38.56255,0,18.07973,-18.07973,105.591,25.14065,0.09444467,18.89332,0,0,38.56255
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,25.20973,25.20973,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,331.4171,20.48281,0,6.40588,-6.40588,98.83856,23.53294,0.09444467,6.694145,0,0,20.48281
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,24.46885,24.46885,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,338.5348,14.07693,0,3.288061,-3.288061,95.37264,22.70773,0.09444467,25.71102,0,81,14.07693
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,23.82631,23.82631,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,342.1882,10.78887,65.08266,0,65.08266,157.1155,37.40837,0.095103,13.74112,0,81,10.78887
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.15344,26.11527,23.15755,20.23413,20.23413,81,0,22.761,20.23413,55.12189,0,0,0,11.15344,0,0,60.76587,57.72758,277.1055,69.36327,68.88101,0,68.88101,222.4617,52.96698,0.09573437,22.25754,8.92275,81,80.51671
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,34.78446,34.12553,24.44918,0,0,72.31579,0,20.56389,0,0,0,0,0,34.78446,0,0,72.31579,68.7,208.2245,131.3562,103.4845,0,103.4845,320.6357,76.34169,0.09601627,0,27.82757,81,166.1406
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,39.23183,38.81558,27.58319,0,0,0,-1,0,0,0,0,0,0,39.23183,0,0,0,0,104.74,224.4922,39.23183,0,39.23183,357.8543,85.20323,0.09579225,0,31.38546,0,263.724
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,54.37604,47.27251,30.84832,0.4038438,0.4038438,0,-1,0,0.4038438,13464.62,0,0,0,54.37604,0.4250987,0.4038438,0,0,65.5082,259.8008,53.95094,0,53.95094,409.0367,97.38949,0.0954859,0.4442282,43.50083,0,314.1769
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,44.68654,47.1405,33.6545,5.122343,5.122343,0,-1,0,5.122343,872.3848,27.73734,0,0,44.68654,5.39194,5.122343,0,0,11.55726,308.3567,11.55726,0,11.55726,420.0009,100,0.09542052,5.634578,35.74923,0,353.0432
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,79.24007,62.59169,36.0673,64.18416,64.18416,0,-1,0,64.18416,123.4574,11.67779,0,1.902575,79.24007,67.56227,64.18416,0,0,0,318.7582,0,0,0,420.0009,100,0.09542052,70.60258,63.39205,0,397.9983
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,76.2225,64.14981,38.35551,0,0,0,-1,0,0,0,76.2225,0,0,76.2225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09542052,0,60.978,0,394.9807
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,82.78919,68.73883,39.79139,20.70954,20.70954,0,-1,0,20.70954,399.7635,60.98967,0,0,82.78919,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.09542052,22.7805,66.23135,0,401.5474
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,74.23847,65.79878,40.38147,0,0,0,-1,0,0,0,74.23847,0,0,74.23847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09542052,0,59.39078,0,392.9967
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,35.12078,51.87014,40.93877,49.77631,49.77631,0,-1,0,49.77631,70.55721,0,0,0,35.12078,52.39612,49.77631,0,0,0,318.7582,0,17.27534,-17.27534,401.791,95.66434,0.09542052,54.75394,28.09662,0,353.879
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,16.18014,45.24474,40.42081,21.54257,21.54257,0,-1,0,21.54257,75.10777,0,0,0,16.18014,22.67639,21.54257,0,0,19.19482,301.4829,0,6.496246,-6.496246,394.9434,94.03395,0.09542052,23.69683,12.94412,0,317.663
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.81467,40.07925,38.68989,0,0,0,-1,0,0,0,0,0,0,4.81467,0,0,0,0,26.41287,294.9866,4.81467,0,4.81467,399.511,95.12148,0.09539331,0,3.851736,0,299.8013
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,36.95242,36.95242,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,21.59821,299.3199,0,46.76273,-46.76273,350.2188,83.38525,0.09539331,48.86705,0,0,299.3199
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,35.25429,35.25429,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,73.55679,252.5571,0,33.30869,-33.30869,315.1083,75.02563,0.09539331,34.80758,0,0,252.5571
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,33.56271,33.56271,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,110.5665,219.2484,0,51.80721,-51.80721,260.4987,62.02338,0.09539331,54.13853,0,0,219.2484
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,31.81213,31.81213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.13,167.4412,0,0,0,260.4987,62.02338,0.09539331,0,0,0,167.4412
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,30.38937,30.38937,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,168.13,167.4412,0,28.58907,-28.58907,230.3632,54.84827,0.09539331,29.87557,0,0,167.4412
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,29.30099,29.30099,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,199.8956,138.8521,0,2.806756,-2.806756,227.4046,54.14384,0.09539331,2.93306,0,0,138.8521
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,28.17327,28.17327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.0143,136.0454,0,0,0,227.4046,54.14384,0.09539331,0,0,0,136.0454
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,27.09145,27.09145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.0143,136.0454,0,0,0,227.4046,54.14384,0.09539331,0,0,0,136.0454
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,26.23911,26.23911,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,203.0143,136.0454,0,13.76699,-13.76699,212.8929,50.68869,0.09539331,14.3865,0,0,136.0454
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,25.41298,25.41298,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,218.3109,122.2784,0,50.33158,-50.33158,159.8388,38.05677,0.09539331,52.5965,0,0,122.2784
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,24.6721,24.6721,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,274.2349,71.94682,0,12.8208,-12.8208,146.3245,34.83909,0.09539331,13.39773,0,0,71.94682
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,24.04923,24.04923,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,288.4802,59.12601,0,27.07689,-27.07689,117.7829,28.04349,0.09539331,28.29535,0,0,59.12601
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.46087,28.04411,23.3608,28.05221,28.05221,0,0,0,28.05221,62.24418,0,3.552714E-15,0,17.46087,29.52864,28.05221,0,0,318.5657,32.04912,0,12.06777,-12.06777,105.0624,25.0148,0.09539331,30.85743,13.96869,0,49.50999
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,47.65809,38.24955,24.65243,31.03915,31.03915,81,0,22.761,31.03915,153.5419,0,0,0,47.65809,0,0,49.96085,47.46281,331.9743,19.98135,95.1209,0,95.1209,195.302,46.50037,0.09586464,34.14306,38.12647,81,67.63943
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,67.14594,48.18826,27.78644,37.23483,37.23483,0,-1,0,37.23483,180.331,0,0,0,67.14594,39.19456,37.23483,0,0,236.8534,105.5902,27.95138,0,27.95138,221.819,52.81393,0.0957071,40.95832,53.71675,0,172.7361
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,83.26154,58.06612,31.05157,30.39581,30.39581,0,-1,0,30.39581,273.9244,0,0,0,83.26154,31.99559,30.39581,0,0,208.902,130.7464,51.26596,0,51.26596,270.4541,64.39371,0.0954195,33.43539,66.60923,0,214.0079
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,91.40235,64.96796,33.85775,45.23574,45.23574,0,-1,0,45.23574,202.0578,0,0,0,91.40235,47.61657,45.23574,0,0,157.6361,176.8858,43.78579,0,43.78579,311.993,74.28389,0.09517523,49.75932,73.12189,0,268.2881
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,98.7096,71.47901,36.27055,7.633071,7.633071,0,-1,0,7.633071,1293.183,0,0,0,98.7096,8.034811,7.633071,0,0,113.8503,216.293,90.67479,0,90.67479,398.0146,94.7652,0.09467334,8.396378,78.96768,0,315.0026
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,83.96079,67.67175,38.53909,0,0,0,-1,0,0,0,60.78529,0,0,83.96079,0,0,0,0,23.1755,297.9003,23.1755,0,23.1755,420.0009,100,0.0945459,0,67.16863,0,381.8611
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,76.63661,66.30859,39.97497,0,0,0,-1,0,0,0,76.63661,0,0,76.63661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0945459,0,61.30929,0,395.3948
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,67.41908,63.24187,40.57161,6.29834,6.29834,0,-1,0,6.29834,1070.426,60.78924,0,0,67.41908,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.0945459,6.928174,53.93526,0,386.1773
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,57.33356,59.96827,41.12235,24.25107,24.25107,0,-1,0,24.25107,236.4166,31.80612,0,0,57.33356,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.0945459,26.67618,45.86685,0,376.0918
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,31.12675,50.18594,40.60439,42.45942,42.45942,0,-1,0,42.45942,73.30942,0,0,0,31.12675,44.69412,42.45942,0,0,0,318.7582,0,13.56737,-13.56737,405.6996,96.59494,0.0945459,46.70536,24.9014,0,349.885
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.793701,41.13743,38.87347,32.12306,32.12306,0,-1,0,32.12306,24.26201,0,0,0,7.793701,33.81375,32.12306,0,0,15.07486,305.1909,0,26.02005,-26.02005,378.272,90.06459,0.0945459,35.33537,6.234961,0,312.9846
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,37.15567,37.15567,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,43.98602,279.1708,0,18.61033,-18.61033,358.655,85.39388,0.0945459,19.4478,0,0,279.1708
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,35.44443,35.44443,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,64.66416,260.5605,0,68.43935,-68.43935,286.5136,68.21739,0.0945459,71.51913,0,0,260.5605
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,33.76596,33.76596,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,140.7079,192.1211,0,19.65472,-19.65472,265.7957,63.28457,0.0945459,20.53919,0,0,192.1211
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,32.02849,32.02849,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,162.5465,172.4664,0,6.138096,-6.138096,259.3256,61.74406,0.0945459,6.41431,0,0,172.4664
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,30.59262,30.59262,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,169.3666,166.3283,0,22.11847,-22.11847,236.0107,56.19291,0.0945459,23.1138,0,0,166.3283
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,29.50424,29.50424,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,193.9427,144.2098,0,32.77163,-32.77163,201.4663,47.96808,0.0945459,34.24636,0,0,144.2098
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,28.37652,28.37652,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,230.3556,111.4382,0,42.54488,-42.54488,156.6201,37.29043,0.0945459,44.4594,0,0,111.4382
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,27.27503,27.27503,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,277.6277,68.89332,0,21.41435,-21.41435,134.0474,31.91598,0.0945459,22.37799,0,0,68.89332
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,26.44236,26.44236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.4214,47.47897,0,0,0,134.0474,31.91598,0.0945459,0,0,0,47.47897
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,25.59657,25.59657,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,301.4214,47.47897,0,29.35664,-29.35664,103.1028,24.54823,0.0945459,30.67769,0,0,47.47897
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,24.87535,24.87535,37.33261,37.33261,20.25,0,7.39125,37.33261,0,0,7.105427E-15,0,0,17.9817,17.08261,0,0,334.0399,18.12233,0,17.9817,-17.9817,84.14841,20.03529,0.0945459,41.06588,0,81,18.12233
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,24.23281,24.23281,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.0196,0.1406287,68.7,0,68.7,149.323,35.55301,0.09501684,0,0,81,0.1406287
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.17695,28.17478,23.56405,0,0,72.31579,0,20.56389,0,0,0,0,0,17.17695,0,0,72.31579,68.7,285.3195,61.97063,85.87695,0,85.87695,230.793,54.9506,0.09538965,0,13.74156,81,79.14758
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,24.74291,31.63588,24.85568,0,0,72.31579,0,20.56389,0,0,0,0,0,24.74291,0,0,72.31579,68.7,199.4426,139.2599,93.44291,0,93.44291,319.4407,76.05716,0.0957173,0,19.79433,81,164.0028
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,59.92616,45.95742,28.00936,58.57639,58.57639,0,-1,0,58.57639,102.3043,0,0,0,59.92616,61.65936,58.57639,0,0,105.9997,223.3585,0,1.733197,-1.733197,317.6137,75.62217,0.0957173,64.43403,47.94093,0,283.2847
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,64.31824,51.20618,31.27449,0,0,0,-1,0,0,0,0,0,0,64.31824,0,0,0,0,107.9255,221.6253,64.31824,0,64.31824,378.6314,90.15015,0.09536611,0,51.45459,0,285.9435
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,69.66087,56.4258,34.07412,17.04552,17.04552,0,-1,0,17.04552,408.6756,8.110989,0,0,69.66087,17.94265,17.04552,0,0,43.60723,279.5117,43.60723,0,43.60723,420.0009,100,0.09512947,18.75007,55.72869,0,349.1726
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,61.20418,56.08682,36.49347,35.24242,35.24242,0,-1,0,35.24242,173.6663,24.1069,0,0,61.20418,37.09728,35.24242,0,0,0,318.7582,0,0,0,420.0009,100,0.09512947,38.76665,48.96334,0,379.9624
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,76.16716,64.62378,38.76202,18.69645,18.69645,0,-1,0,18.69645,407.3883,56.48669,0,0,76.16716,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.09512947,20.5661,60.93373,0,394.9254
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,72.2122,64.73624,40.19789,25.37568,25.37568,0,-1,0,25.37568,284.5725,45.50097,0,0,72.2122,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.09512947,27.91324,57.76976,0,390.9704
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,66.68893,63.20729,40.78797,0,0,0,-1,0,0,0,66.68893,0,0,66.68893,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09512947,0,53.35115,0,385.4471
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,45.33113,55.78872,41.30593,21.38463,21.38463,0,-1,0,21.38463,211.98,22.821,0,0,45.33113,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.09512947,23.5231,36.26491,0,364.0894
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,33.59681,51.19884,40.78797,64.53387,64.53387,0,-1,0,64.53387,52.06074,0,0,2.287257,33.59681,67.93039,64.53387,0,0,0,318.7582,0,34.33358,-34.33358,383.8101,91.38317,0.09512947,70.98726,26.87745,0,352.355
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,9.273596,41.8015,39.09639,7.980343,7.980343,0,-1,0,7.980343,116.2055,0,0,0,9.273596,8.400361,7.980343,0,0,38.14842,284.4247,0.8732343,0,0.8732343,384.6385,91.58041,0.09512475,8.778378,7.418877,0,293.6982
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,37.35892,37.35892,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,37.27518,285.2106,0,53.14578,-53.14578,328.6179,78.2422,0.09512475,55.53735,0,0,285.2106
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,35.66079,35.66079,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,96.32606,232.0648,0,2.536224,-2.536224,325.9445,77.60568,0.09512475,2.650354,0,0,232.0648
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,33.98233,33.98233,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,99.14408,229.5285,0,31.65159,-31.65159,292.5808,69.66196,0.09512475,33.07591,0,0,229.5285
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,32.25141,32.25141,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,134.3125,197.877,0,36.50505,-36.50505,254.1011,60.50014,0.09512475,38.14777,0,0,197.877
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,30.81554,30.81554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.8737,161.3719,0,0,0,254.1011,60.50014,0.09512475,0,0,0,161.3719
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,29.72716,29.72716,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,174.8737,161.3719,0,21.05199,-21.05199,231.9104,55.21664,0.09512475,21.99933,0,0,161.3719
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,28.57977,28.57977,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,198.2648,140.3199,0,9.16713,-9.16713,222.2473,52.91593,0.09512475,9.579651,0,0,140.3199
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,27.4914,27.4914,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,208.4505,131.1528,0,29.03239,-29.03239,191.6445,45.62956,0.09512475,30.33885,0,0,131.1528
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,26.66528,26.66528,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,240.7087,102.1204,0,3.74846,-3.74846,187.6933,44.68879,0.09512475,3.917141,0,0,102.1204
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,25.81949,25.81949,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,244.8736,98.37194,0,30.62653,-30.62653,155.4101,37.00233,0.09512475,32.00473,0,0,98.37194
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,25.09827,25.09827,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,278.9031,67.74541,0,42.65162,-42.65162,110.4513,26.29789,0.09512475,44.57095,0,0,67.74541
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,24.46885,24.46885,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,326.2938,25.09378,0,8.698646,-8.698646,101.2822,24.11475,0.09512475,9.090085,0,0,25.09378
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.87254,26.67979,23.78697,2.152988,2.152988,0,0,0,2.152988,504.9977,0,0,0,10.87254,2.266303,2.152988,0,0,335.959,16.39514,8.606236,0,8.606236,109.4468,26.0587,0.09507819,2.368287,8.698031,0,27.26768
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.88199,29.65005,25.0786,43.22212,43.22212,20.25,0,7.39125,43.22212,39.05868,0,7.105427E-15,0,16.88199,24.18118,22.97212,0,0,327.3528,24.14075,0,7.299188,-7.299188,101.7527,24.22679,0.09507819,47.54433,13.50559,81,41.02274
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,30.50587,36.86155,28.23228,0,0,0,-1,0,0,0,0,0,0,30.50587,0,0,0,0,335.463,16.84156,30.50587,0,30.50587,130.6931,31.11735,0.09491352,0,24.40469,0,47.34743
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,54.18259,47.93324,31.49742,0,0,0,-1,0,0,0,0,0,0,54.18259,0,0,0,0,304.9571,44.29684,54.18259,0,54.18259,182.0953,43.35593,0.09462245,0,43.34608,0,98.47944
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,41.48645,46.81033,34.31671,22.53132,22.53132,0,-1,0,22.53132,184.128,0,0,0,41.48645,23.71718,22.53132,0,0,250.7745,93.06118,17.76928,0,17.76928,198.9527,47.36959,0.09452738,24.78445,33.18916,0,134.5476
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,44.3023,50.34854,36.69672,25.17956,25.17956,0,-1,0,25.17956,175.9455,0,0,0,44.3023,26.5048,25.17956,0,0,233.0052,109.0535,17.7975,0,17.7975,215.8369,51.38963,0.09443235,27.69751,35.44184,0,153.3558
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,42.14302,52.08092,38.9456,50.66779,50.66779,0,-1,0,50.66779,83.17517,0,0,0,42.14302,53.33452,50.66779,0,0,215.2077,125.0713,0,11.1915,-11.1915,204.04,48.58086,0.09443235,55.73457,33.71442,0,167.2143
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,56.78958,58.91405,40.38147,0,0,0,-1,0,0,0,0,0,0,56.78958,0,0,0,0,227.6427,113.8798,56.78958,0,56.78958,257.9153,61.40829,0.0941304,0,45.43166,0,170.6694
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,43.57094,54.79984,40.97155,30.55989,30.55989,0,-1,0,30.55989,142.5755,0,0,0,43.57094,32.16831,30.55989,0,0,170.8531,164.9904,11.40263,0,11.40263,268.7328,63.98388,0.09407,33.61588,34.85675,0,208.5613
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,21.69487,48.11768,41.52886,32.5966,32.5966,0,-1,0,32.5966,66.55563,0,0,0,21.69487,34.31221,32.5966,0,0,159.4505,175.2528,0,12.61734,-12.61734,255.433,60.81725,0.09407,35.85626,17.3559,0,196.9476
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,13.22862,44.90702,40.97155,43.11954,43.11954,0,-1,0,43.11954,30.67893,0,0,0,13.22862,45.389,43.11954,0,0,173.4698,162.6354,0,32.16038,-32.16038,221.5329,52.74583,0.09407,47.4315,10.58289,0,175.864
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.765699,40.95289,39.27998,46.9255,46.9255,0,-1,0,46.9255,12.28692,0,0,0,5.765699,49.39526,46.9255,0,0,209.2035,130.4751,0,43.62957,-43.62957,175.5434,41.79595,0.09407,51.61805,4.612559,0,136.2408
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,37.58184,37.58184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.6808,86.84549,0,0,0,175.5434,41.79595,0.09407,0,0,0,86.84549
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,35.88371,35.88371,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,257.6808,86.84549,0,18.99571,-18.99571,155.5201,37.02852,0.09407,19.85052,0,0,86.84549
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,34.20525,34.20525,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,278.7872,67.84978,0,26.57929,-26.57929,127.5031,30.35781,0.09407,27.77536,0,0,67.84978
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,32.45466,32.45466,30.67355,30.67355,0,-1,0,30.67355,0,0,3.552714E-15,0,0,32.28795,30.67355,0,0,308.3197,41.27048,0,32.28795,-32.28795,93.46859,22.25438,0.09407,33.74091,0,0,41.27048
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,31.0319,31.0319,19.28255,8.533409,0,-1,0,8.533409,0,0,10.74915,12.6774,0,8.982535,8.533409,0,0,344.1952,8.982535,0,8.982535,-8.982535,84.00017,20,0.09407,21.21081,0,0,8.982535
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,29.95008,29.95008,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09407,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,28.80269,28.80269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09407,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,27.71432,27.71432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09407,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,26.8882,26.8882,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09407,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,26.03585,26.03585,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09407,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,25.32119,25.32119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09407,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,24.69177,24.69177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09407,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.467101,26.00849,24.02956,31.7406,31.7406,81,0,22.761,31.7406,23.52539,0,0,0,7.467101,0,0,49.2594,46.79643,354.1758,0,54.26353,0,54.26353,135.4791,32.25686,0.09467232,34.91466,5.973681,81,7.467101
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.96576,29.9228,25.32119,9.435065,9.435065,81,0,22.761,9.435065,179.8161,0,0,0,16.96576,0,0,71.56493,67.98669,299.9123,48.83718,84.95245,0,84.95245,216.072,51.44562,0.09517676,10.37857,13.57261,81,65.80294
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,50.35293,43.30265,28.47487,10.43379,10.43379,0,-1,0,10.43379,482.5946,0,0,0,50.35293,10.98294,10.43379,0,0,214.9598,125.2944,39.36999,0,39.36999,253.4217,60.33838,0.09496801,11.47717,40.28234,0,175.6473
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,58.84986,49.80357,31.73345,25.70495,25.70495,0,-1,0,25.70495,228.9437,0,0,0,58.84986,27.05784,25.70495,0,0,175.5898,160.7274,31.79202,0,31.79202,283.5822,67.51945,0.0948001,28.27544,47.07989,0,219.5772
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,75.57561,59.26156,34.53963,10.78636,10.78636,0,-1,0,10.78636,700.6593,0,0,0,75.57561,11.35406,10.78636,0,0,143.7978,189.3402,64.22155,0,64.22155,344.5082,82.02559,0.09446274,11.86499,60.46049,0,264.9158
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,77.85232,63.08202,36.93275,16.63502,16.63502,0,-1,0,16.63502,468.0026,0,0,0,77.85232,17.51055,16.63502,0,0,79.57626,247.1396,60.34177,0,60.34177,401.7534,95.65538,0.09414794,18.29852,62.28185,0,324.9919
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,79.63523,66.58678,39.16852,0,0,0,-1,0,0,0,60.40074,0,0,79.63523,0,0,0,0,19.23449,301.4472,19.23449,0,19.23449,420.0009,100,0.09404802,0,63.70819,0,381.0824
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,76.55074,67.04748,40.60439,26.5654,26.5654,0,-1,0,26.5654,288.1596,48.58717,0,0,76.55074,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.09404802,29.22194,61.2406,0,395.309
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,61.41626,61.61314,41.19448,5.182188,5.182188,0,-1,0,5.182188,1185.142,55.96133,0,0,61.41626,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.09404802,5.700407,49.13301,0,380.1745
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,44.00133,55.76845,41.71244,49.6623,49.6623,0,-1,0,49.6623,88.60109,0,7.105427E-15,0,44.00133,52.2761,49.6623,0,0,0,318.7582,0,8.274767,-8.274767,411.2785,97.92325,0.09404802,54.62852,35.20107,0,362.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,27.11407,49.50368,41.19448,25.11086,25.11086,0,-1,0,25.11086,107.9775,0,0,0,27.11407,26.43248,25.11086,0,0,9.194185,310.4835,0.681586,0,0.681586,411.9251,98.0772,0.09404449,27.62194,21.69125,0,337.5975
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.898088,41.21044,39.49634,28.41893,28.41893,0,-1,0,28.41893,20.75408,0,0,0,5.898088,29.91466,28.41893,0,0,8.5126,311.0969,0,24.01657,-24.01657,386.6094,92.04967,0.09404449,31.26082,4.71847,0,316.995
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,37.80476,37.80476,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,35.19768,287.0803,0,59.1298,-59.1298,324.2811,77.20963,0.09404449,61.79064,0,0,287.0803
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,36.10663,36.10663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.8975,227.9505,0,0,0,324.2811,77.20963,0.09404449,0,0,0,227.9505
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,34.42817,34.42817,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,100.8975,227.9505,0,50.0167,-50.0167,271.5589,64.65675,0.09404449,52.26746,0,0,227.9505
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,32.69725,32.69725,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,156.4716,177.9338,0,11.04998,-11.04998,259.9112,61.88349,0.09404449,11.54722,0,0,177.9338
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,31.25483,31.25483,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,168.7493,166.8838,0,26.03633,-26.03633,232.4665,55.34905,0.09404449,27.20797,0,0,166.8838
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,30.16645,30.16645,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,197.6786,140.8475,0,15.45112,-15.45112,216.1796,51.47122,0.09404449,16.14642,0,0,140.8475
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,29.02562,29.02562,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,214.8465,125.3964,0,21.14042,-21.14042,193.8956,46.16553,0.09404449,22.09174,0,0,125.3964
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,27.93724,27.93724,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,238.3358,104.256,0,15.87203,-15.87203,177.165,42.18206,0.09404449,16.58627,0,0,104.256
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,27.10456,27.10456,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,255.9714,88.38394,0,50.31022,-50.31022,124.1334,29.55551,0.09404449,52.57418,0,0,88.38394
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,26.25877,26.25877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.8717,38.07372,0,0,0,124.1334,29.55551,0.09404449,0,0,0,38.07372
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,25.55723,25.55723,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,311.8717,38.07372,0,20.70815,-20.70815,102.3051,24.3583,0.09404449,21.64001,0,0,38.07372
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,24.9278,24.9278,11.8969,11.8969,0,0,0,11.8969,0,0,0,0,0,12.52305,11.8969,0,0,334.8807,17.36557,0,12.52305,-12.52305,89.10463,21.21535,0.09404449,13.08659,0,0,17.36557
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.28861,26.46817,24.2656,3.509478,3.509478,0,0,0,3.509478,236.1779,0,0,0,8.28861,3.694187,3.509478,0,0,348.7952,4.84252,4.594422,0,4.594422,93.46328,22.25312,0.09402066,3.860425,6.630888,0,13.13113
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,18.51104,30.57798,25.53756,50.66037,50.66037,24.54625,0,8.478202,50.66037,36.53949,0,7.105427E-15,0,18.51104,27.48854,26.11411,0,0,344.2008,8.9775,0,8.9775,-8.9775,84.00017,20,0.09402066,55.7264,14.80883,81,27.48854
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,44.45124,41.66629,28.7109,41.19913,41.19913,0,-1,0,41.19913,107.8936,0,0,36.87331,44.45124,43.36751,41.19913,0,0,354.1758,0,1.083729,0,1.083729,85.02828,20.24479,0.09401504,45.31905,35.56099,0,44.45124
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,54.5825,48.60553,31.97604,18.05057,18.05057,0,-1,0,18.05057,302.3865,0,0,8.558368,54.5825,19.0006,18.05057,0,0,353.0921,0.9753565,35.58189,0,35.58189,118.7842,28.2819,0.09383091,19.85563,43.666,0,55.55785
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,31.17449,43.98241,34.76255,0,0,0,-1,0,0,0,0,0,0,31.17449,0,0,0,0,317.5102,32.99906,31.17449,0,31.17449,148.3589,35.32349,0.09367018,0,24.93959,0,64.17355
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,48.37104,52.22707,37.13601,9.885468,9.885468,0,-1,0,9.885468,489.3146,0,0,0,48.37104,10.40576,9.885468,0,0,286.3357,61.05611,37.96528,0,37.96528,184.376,43.89896,0.09347518,10.87401,38.69683,0,109.4271
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,36.85692,50.77415,39.38488,45.79872,45.79872,0,-1,0,45.79872,80.47588,0,0,0,36.85692,48.20918,45.79872,0,0,248.3704,95.22485,0,11.35226,-11.35226,172.4097,41.04984,0.09347518,50.37859,29.48554,0,132.0818
