Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,20.12878,46.89228,40.82731,0,0,0,-1,0,0,0,0,0,0,20.12878,0,0,0,0,260.984,83.8726,20.12878,0,20.12878,191.5055,45.59645,0.09337212,0,16.10302,0,104.0014
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,15.66388,46.07291,41.37806,27.17082,27.17082,0,-1,0,27.17082,57.64966,0,0,0,15.66388,28.60086,27.17082,0,0,240.8553,101.9885,0,12.93698,-12.93698,177.8687,42.34961,0.09337212,29.8879,12.53111,0,117.6524
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,12.04639,45.5335,41.93536,0,0,0,-1,0,0,0,0,0,0,12.04639,0,0,0,0,255.2297,89.05152,12.04639,0,12.04639,189.2969,45.07061,0.09331056,0,9.637114,0,101.0979
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.792911,42.48925,41.37806,28.89868,28.89868,0,-1,0,28.89868,13.12486,0,0,0,3.792911,30.41966,28.89868,0,0,243.1833,99.89327,0,26.62675,-26.62675,161.2299,38.38799,0.09331056,31.78855,3.034329,0,103.6862
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.086423,40.57332,39.67992,0,0,0,-1,0,0,0,0,0,0,3.086423,0,0,0,0,272.7686,73.26653,3.086423,0,3.086423,164.1579,39.08514,0.09329479,0,2.469139,0,76.35295
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,38.02113,38.02113,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,269.6821,76.0443,0,40.71895,-40.71895,121.2364,28.86574,0.09329479,42.5513,0,0,76.0443
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,36.30988,36.30988,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,314.9254,35.32536,0,11.09528,-11.09528,109.5409,26.08112,0.09329479,11.59457,0,0,35.32536
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,34.65109,34.65109,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,327.2535,24.23007,0,11.05518,-11.05518,97.88773,23.30655,0.09329479,11.55266,0,0,24.23007
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,32.90051,32.90051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.537,13.17489,0,0,0,97.88773,23.30655,0.09329479,0,0,0,13.17489
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,31.47775,31.47775,37.02245,12.51615,0,-1,0,12.51615,0,0,24.5063,28.20854,0,13.17489,12.51615,0,0,339.537,13.17489,0,13.17489,-13.17489,84.00017,20,0.09329479,40.72469,0,0,13.17489
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,30.38937,30.38937,13.04019,0,0,-1,0,0,0,0,13.04019,14.34421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09329479,14.34421,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,29.24854,29.24854,59.88105,0,0,-1,0,0,0,0,59.88105,65.86915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09329479,65.86915,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,28.16016,28.16016,15.36957,0,0,-1,0,0,0,0,15.36957,16.90652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09329479,16.90652,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,27.32748,27.32748,31.09765,0,0,-1,0,0,0,0,31.09765,34.20741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09329479,34.20741,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,26.48169,26.48169,27.31996,0,0,-1,0,0,0,0,27.31996,30.05196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09329479,30.05196,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,25.78015,25.78015,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09392285,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,25.15073,25.15073,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09416153,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.01191,29.616,24.46885,23.41007,23.41007,81,0,22.761,23.41007,81.21253,0,0,0,19.01191,0,0,57.58993,54.71043,272.8473,73.19564,73.72234,0,73.72234,231.0943,55.02234,0.09471156,25.75108,15.20953,81,92.20755
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,45.55079,38.80085,25.76048,13.6626,13.6626,81,0,22.761,13.6626,333.3976,0,0,0,45.55079,0,0,67.3374,63.97053,199.125,139.5457,109.5213,0,109.5213,334.9954,79.76064,0.09507325,15.02886,36.44063,81,185.0965
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,63.6735,48.29383,28.93382,30.92,30.92,0,-1,0,30.92,205.9298,0,0,0,63.6735,32.54737,30.92,0,0,89.60365,238.1149,31.12613,0,31.12613,364.5242,86.7913,0.09491388,34.012,50.9388,0,301.7885
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,70.5876,54.54356,32.17929,33.27541,33.27541,0,-1,0,33.27541,212.1315,0,0,0,70.5876,35.02674,33.27541,0,0,58.47752,266.1284,35.56086,0,35.56086,398.2602,94.82366,0.09473245,36.60295,56.47008,0,336.7161
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,82.01845,62.39587,34.97892,14.62584,14.62584,0,-1,0,14.62584,560.7778,43.70616,0,0,82.01845,15.39562,14.62584,0,0,22.91666,298.1332,22.91666,0,22.91666,420.0009,100,0.09461589,16.08842,65.61475,0,380.1517
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,82.10183,65.36184,37.33926,32.95277,32.95277,0,-1,0,32.95277,249.15,47.4147,0,0,82.10183,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.09461589,36.24805,65.68147,0,400.86
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,82.60774,68.38559,39.57502,53.3341,53.3341,0,-1,0,53.3341,154.8873,26.46659,0,0,82.60774,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.09461589,58.66751,66.0862,0,401.366
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,80.91959,69.45056,41.01089,62.20633,62.20633,0,-1,0,62.20633,130.0826,15.43925,0,0,80.91959,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.09461589,68.42696,64.73567,0,399.6778
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,73.65963,66.99683,41.56164,8.375221,8.375221,0,-1,0,8.375221,879.4947,64.84361,0,0,73.65963,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.09461589,9.212744,58.9277,0,392.4178
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,52.89166,59.39739,42.0796,47.5043,47.5043,0,-1,0,47.5043,111.3408,2.88714,0,0,52.89166,50.00452,47.5043,0,0,0,318.7582,0,0,0,420.0009,100,0.09461589,52.25472,42.31333,0,371.6499
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,27.39283,49.98258,41.56164,19.55775,19.55775,0,-1,0,19.55775,140.0612,6.805716,0,0,27.39283,20.58711,19.55775,0,0,0,318.7582,0,0,0,420.0009,100,0.09461589,21.51353,21.91426,0,346.1511
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.417738,42.03703,39.87006,19.02196,19.02196,0,-1,0,19.02196,38.99565,0,3.552714E-15,0,7.417738,20.02312,19.02196,0,0,0,318.7582,0,12.60538,-12.60538,406.7136,96.83638,0.09461589,20.92416,5.93419,0,326.176
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,38.20471,38.20471,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.00598,306.1528,0,42.70552,-42.70552,361.698,86.11841,0.09461589,44.62727,0,0,306.1528
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,36.49347,36.49347,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.45655,263.4473,0,26.12206,-26.12206,334.163,79.56245,0.09461589,27.29755,0,0,263.4473
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,34.83467,34.83467,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.48106,237.3253,0,52.61847,-52.61847,278.6982,66.35659,0.09461589,54.9863,0,0,237.3253
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,33.0972,33.0972,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,148.946,184.7068,0,27.38668,-27.38668,249.8301,59.48325,0.09461589,28.61908,0,0,184.7068
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,31.66133,31.66133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.3757,157.3201,0,0,0,249.8301,59.48325,0.09461589,0,0,0,157.3201
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,30.59262,30.59262,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.3757,157.3201,0,12.22526,-12.22526,236.9436,56.41502,0.09461589,12.7754,0,0,157.3201
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,29.45179,29.45179,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,192.9593,145.0948,0,53.55251,-53.55251,180.4943,42.97474,0.09461589,55.96237,0,0,145.0948
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,28.37652,28.37652,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.4621,91.54234,0,37.97372,-37.97372,140.4664,33.44432,0.09461589,39.68254,0,0,91.54234
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,27.5504,27.5504,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,294.6551,53.56862,0,28.13968,-28.13968,110.8046,26.382,0.09461589,29.40597,0,0,53.56862
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,26.69806,26.69806,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,325.9214,25.42893,0,19.3971,-19.3971,90.35828,21.51383,0.09461589,20.26997,0,0,25.42893
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,25.9834,25.9834,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.4738,6.031832,0,0.3821707,-0.3821707,89.95544,21.41792,0.09461589,22.67437,0,81,6.031832
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,25.35398,25.35398,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,347.8984,5.649661,68.7,0,68.7,155.13,36.93563,0.09512261,5.23203,0,81,5.649661
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.13746,29.04592,24.69177,3.581311,3.581311,75.8971,0,21.46997,3.581311,450.602,0,0,0,16.13746,0,0,72.31579,68.7,279.1984,67.47966,84.83746,0,84.83746,235.6139,56.09842,0.09552587,3.939442,12.90997,81,83.61712
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,37.10783,36.43291,25.96373,18.80821,18.80821,81,0,22.761,18.80821,197.2959,0,0,0,37.10783,0,0,62.19179,59.0822,194.3609,143.8334,96.19003,0,96.19003,326.8677,77.82549,0.09594379,20.68904,29.68627,81,180.9412
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,59.41034,47.07917,29.15674,0,0,0,-1,0,0,0,0,0,0,59.41034,0,0,0,0,98.17091,230.4044,59.41034,0,59.41034,383.2293,91.2449,0.09564277,0,47.52827,0,289.8148
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,83.20458,59.7021,32.40221,41.25566,41.25566,0,-1,0,41.25566,201.6804,1.017001,0,0,83.20458,43.42701,41.25566,0,0,38.76057,283.8737,38.76057,0,38.76057,420.0009,100,0.09544739,45.38123,66.56367,0,367.0783
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,82.69724,62.92908,35.18217,0,0,0,-1,0,0,0,82.69724,0,0,82.69724,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09544739,0,66.15778,0,401.4554
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,75.76411,62.97056,37.54251,28.67061,28.67061,0,-1,0,28.67061,264.2571,45.58452,0,0,75.76411,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.09544739,31.53767,60.61129,0,394.5223
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,88.08263,71.08643,39.7586,56.8163,56.8163,0,-1,0,56.8163,155.0306,28.276,0,0,88.08263,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.09544739,62.49793,70.4661,0,406.8409
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,73.96439,66.6766,41.19448,39.50356,39.50356,0,-1,0,39.50356,187.2347,32.3817,0,0,73.96439,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.09544739,43.45392,59.17152,0,392.7226
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,55.6758,60.06495,41.75178,32.11773,32.11773,0,-1,0,32.11773,173.3492,21.86767,0,0,55.6758,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.09544739,35.3295,44.54065,0,374.434
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,40.11852,55.01405,42.26318,22.04193,22.04193,0,-1,0,22.04193,182.01,16.91649,0,0,40.11852,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.09544739,24.24612,32.09482,0,358.8767
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,26.74273,49.93074,41.71244,47.51356,47.51356,0,-1,0,47.51356,56.28442,0,7.105427E-15,0,26.74273,50.01427,47.51356,0,0,0,318.7582,0,23.27154,-23.27154,395.4705,94.15945,0.09544739,52.26492,21.39418,0,345.5009
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.181273,41.26925,40.05365,59.47966,59.47966,0,-1,0,59.47966,7.029753,0,0,0,4.181273,62.61017,59.47966,0,0,25.85727,295.4867,0,58.4289,-58.4289,333.881,79.49532,0.09544739,65.42764,3.345019,0,299.668
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,38.35551,38.35551,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,90.77827,237.0578,0,28.14951,-28.14951,304.2088,72.43053,0.09544739,29.41623,0,0,237.0578
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,36.67705,36.67705,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,122.0555,208.9083,0,5.08526,-5.08526,298.8485,71.15426,0.09544739,5.314097,0,0,208.9083
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,35.01825,35.01825,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,127.7058,203.823,0,0.1668546,-0.1668546,298.6726,71.11238,0.09544739,0.1743631,0,0,203.823
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,33.28734,33.28734,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,127.8912,203.6562,0,11.61508,-11.61508,286.4292,68.1973,0.09544739,12.13776,0,0,203.6562
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,31.86458,31.86458,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,140.7968,192.0411,0,24.09871,-24.09871,261.027,62.14915,0.09544739,25.18316,0,0,192.0411
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,30.79587,30.79587,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,167.5732,167.9424,0,21.85123,-21.85123,237.9937,56.66507,0.09544739,22.83453,0,0,167.9424
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,29.64848,29.64848,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,191.8523,146.0911,0,1.880814,-1.880814,236.0112,56.19303,0.09544739,1.965451,0,0,146.0911
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,28.56666,28.56666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.9421,144.2103,0,0,0,236.0112,56.19303,0.09544739,0,0,0,144.2103
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,27.73399,27.73399,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,193.9421,144.2103,0,40.76029,-40.76029,193.0461,45.96326,0.09544739,42.5945,0,0,144.2103
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,26.8882,26.8882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.2313,103.45,0,0,0,193.0461,45.96326,0.09544739,0,0,0,103.45
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,26.18665,26.18665,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,239.2313,103.45,0,48.95972,-48.95972,141.438,33.67565,0.09544739,51.1629,0,0,103.45
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,25.55723,25.55723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.631,54.49032,0,0,0,141.438,33.67565,0.09544739,0,0,0,54.49032
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.86087,29.1779,24.89502,16.39548,16.39548,0,0,0,16.39548,96.73928,0,0,0,15.86087,17.2584,16.39548,0,0,293.631,54.49032,0,1.397531,-1.397531,139.9649,33.32491,0.09544739,18.03503,12.68869,0,70.35119
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,36.423,36.42263,26.14731,22.10398,22.10398,0,0,0,22.10398,164.7803,0,0,0,36.423,23.26734,22.10398,0,0,295.1838,53.09279,13.15565,0,13.15565,152.4454,36.29646,0.09538126,24.31437,29.1384,0,89.51579
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,66.12778,49.62096,29.34033,49.27502,49.27502,0,-1,0,49.27502,134.2014,0,0,0,66.12778,51.86844,49.27502,0,0,282.0282,64.93288,14.25934,0,14.25934,165.973,39.51731,0.09530968,54.20252,52.90223,0,131.0607
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,72.30551,55.68332,32.59891,61.9034,61.9034,0,-1,0,61.9034,116.8038,0,0,0,72.30551,65.16148,61.9034,0,0,267.7688,77.76628,7.144033,0,7.144033,172.7505,41.13098,0.09527387,68.09374,57.84441,0,150.0718
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,73.76696,59.56618,35.38542,63.97377,63.97377,0,-1,0,63.97377,115.3081,0,0,1.671148,73.76696,67.34081,63.97377,0,0,260.6248,84.19592,6.42615,0,6.42615,178.8468,42.58249,0.09524167,70.37115,59.01357,0,157.9629
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,84.11232,66.71159,37.72609,55.44771,55.44771,0,-1,0,55.44771,151.6967,0,0,0,84.11232,58.36601,55.44771,0,0,254.1986,89.97945,25.74631,0,25.74631,203.2719,48.39798,0.09511289,60.99248,67.28986,0,174.0918
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,87.87788,71.23003,39.94218,0,0,0,-1,0,0,0,0,0,0,87.87788,0,0,0,0,228.4523,113.1511,87.87788,0,87.87788,286.6402,68.24753,0.09467594,0,70.3023,0,201.029
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,73.58847,66.70258,41.34528,12.8701,12.8701,0,-1,0,12.8701,571.7785,0,0,0,73.58847,13.54747,12.8701,0,0,140.5745,192.2412,60.041,0,60.041,343.6001,81.80938,0.09437971,14.15711,58.87078,0,265.8297
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,65.81476,64.17168,41.89602,0,0,0,-1,0,0,0,0,0,0,65.81476,0,0,0,0,80.53345,246.2781,65.81476,0,65.81476,406.0374,96.67539,0.09405711,0,52.65181,0,312.0929
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,50.81624,59.00789,42.41398,11.61259,11.61259,0,-1,0,11.61259,437.5961,23.87376,0,0,50.81624,12.22378,11.61259,0,0,14.7187,305.5114,14.7187,0,14.7187,420.0009,100,0.09398526,12.77385,40.65299,0,356.3276
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,24.51749,49.36329,41.85668,12.72672,12.72672,0,-1,0,12.72672,192.6459,11.12095,0,0,24.51749,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.09398526,13.99939,19.614,0,343.2757
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.288435,41.44603,40.19789,29.36015,29.36015,0,-1,0,29.36015,14.60631,0,3.552714E-15,0,4.288435,30.90542,29.36015,0,0,0,318.7582,0,26.61698,-26.61698,391.9441,93.31983,0.09398526,32.29616,3.430748,0,323.0467
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,38.53909,38.53909,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.57442,292.1412,0,4.507798,-4.507798,387.1924,92.18849,0.09398526,4.710649,0,0,292.1412
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,36.84096,36.84096,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.58309,287.6335,0,67.34325,-67.34325,316.2064,75.28709,0.09398526,70.3737,0,0,287.6335
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,35.18217,35.18217,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.4089,220.2902,0,2.533189,-2.533189,313.5362,74.65133,0.09398526,2.647183,0,0,220.2902
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,33.45125,33.45125,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.2236,217.757,0,28.93401,-28.93401,283.0371,67.38965,0.09398526,30.23604,0,0,217.757
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,32.02849,32.02849,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.3725,188.823,0,20.7577,-20.7577,261.1565,62.18,0.09398526,21.6918,0,0,188.823
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,30.95978,30.95978,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.4366,168.0653,0,27.83703,-27.83703,231.8137,55.19363,0.09398526,29.0897,0,0,168.0653
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,29.83862,29.83862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.3666,140.2283,0,0,0,231.8137,55.19363,0.09398526,0,0,0,140.2283
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,28.7109,28.7109,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.3666,140.2283,0,2.238286,-2.238286,229.4544,54.63188,0.09398526,2.33901,0,0,140.2283
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,27.8979,27.8979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.8536,137.99,0,0,0,229.4544,54.63188,0.09398526,0,0,0,137.99
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,27.05211,27.05211,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,200.8536,137.99,0,28.37033,-28.37033,199.5494,47.51167,0.09398526,29.647,0,0,137.99
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,26.35056,26.35056,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.3762,109.6196,0,26.16592,-26.16592,171.9681,40.94471,0.09398526,27.34338,0,0,109.6196
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,25.72114,25.72114,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.4494,83.45372,0,17.47437,-17.47437,153.5485,36.5591,0.09398526,18.26072,0,0,83.45372
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.09516,29.96819,25.05894,3.181883,3.181883,0,0,0,3.181883,568.6933,0,0,0,18.09516,3.349351,3.181883,0,0,280.8654,65.97935,14.74581,0,14.74581,167.5376,39.88983,0.0939134,3.500072,14.47613,0,84.07451
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,46.38699,39.6623,26.31123,47.01192,47.01192,0,0,0,47.01192,98.67069,0,0,0,46.38699,49.48623,47.01192,0,0,266.1196,79.25058,0,3.099245,-3.099245,164.2707,39.112,0.0939134,51.71312,37.10959,0,125.6376
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,68.31401,50.61127,29.52391,6.130656,6.130656,0,-1,0,6.130656,1114.302,0,0,0,68.31401,6.453322,6.130656,0,0,269.5632,76.15133,61.86069,0,61.86069,222.9569,53.08488,0.0936131,6.743721,54.65121,0,144.4653
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,80.18105,58.94014,32.76937,45.8202,45.8202,0,-1,0,45.8202,174.9906,0,0,0,80.18105,48.23179,45.8202,0,0,207.7025,131.826,31.94925,0,31.94925,253.2666,60.30146,0.09345876,50.40222,64.14484,0,212.007
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,85.98449,64.77579,35.54933,22.62817,22.62817,0,-1,0,22.62817,379.9887,0,0,0,85.98449,23.81913,22.62817,0,0,175.7533,160.5803,62.16536,0,62.16536,312.2419,74.34316,0.0931599,24.89099,68.78759,0,246.5648
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,83.92591,66.82067,37.87689,54.81195,54.81195,0,-1,0,54.81195,153.1161,0,0,0,83.92591,57.69679,54.81195,0,0,113.5879,216.5291,26.22911,0,26.22911,337.125,80.2677,0.09303437,60.29315,67.14072,0,300.455
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,92.49915,73.5994,40.08643,35.46747,35.46747,0,-1,0,35.46747,260.8,0,0,0,92.49915,37.33418,35.46747,0,0,87.35879,240.1353,55.16497,0,55.16497,389.4591,92.72817,0.09277147,39.01422,73.99932,0,332.6345
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,72.05868,66.23757,41.48952,42.25352,42.25352,0,-1,0,42.25352,170.5389,0,0,0,72.05868,44.47739,42.25352,0,0,32.19382,289.7838,27.58129,0,27.58129,415.625,98.95814,0.09264059,46.47888,57.64694,0,361.8425
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,63.91659,63.59215,42.04682,83.44234,68.7,0,-1,0,68.7,93.03725,0,14.74234,23.08658,63.91659,72.31579,68.7,0,0,4.612534,314.6069,0,8.399199,-8.399199,406.7715,96.85016,0.09264059,91.78658,51.13327,0,378.5235
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,39.05006,54.92971,42.52544,19.50104,19.50104,0,-1,0,19.50104,200.246,4.57767,0,0,39.05006,20.52741,19.50104,0,0,13.94498,306.2077,13.94498,0,13.94498,420.0009,100,0.09257455,21.45115,31.24005,0,345.2578
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,22.20823,48.78133,42.00748,36.95586,36.95586,0,-1,0,36.95586,60.09394,0,0,0,22.20823,38.9009,36.95586,0,0,0,318.7582,0,16.69267,-16.69267,402.4052,95.81058,0.09257455,40.65144,17.76658,0,340.9665
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.658878,41.41338,40.34869,0,0,0,-1,0,0,0,0,0,0,3.658878,0,0,0,0,18.54741,302.0656,3.658878,0,3.658878,405.8763,96.63703,0.09255724,0,2.927102,0,305.7244
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,38.68989,38.68989,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,14.88853,305.3586,0,33.89852,-33.89852,370.1442,88.12939,0.09255724,35.42395,0,0,305.3586
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,36.99176,36.99176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.55355,271.46,0,0,0,370.1442,88.12939,0.09255724,0,0,0,271.46
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,35.33297,35.33297,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,52.55355,271.46,0,21.98937,-21.98937,346.9653,82.61063,0.09255724,22.97889,0,0,271.46
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,33.59549,33.59549,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,76.98618,249.4707,0,45.82136,-45.82136,298.6654,71.11066,0.09255724,47.88332,0,0,249.4707
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,32.17929,32.17929,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,127.8988,203.6493,0,5.65134,-5.65134,292.7083,69.69232,0.09255724,5.905651,0,0,203.6493
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,31.1237,31.1237,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,134.1781,197.998,0,45.44673,-45.44673,244.8033,58.28638,0.09255724,47.49183,0,0,197.998
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,29.98286,29.98286,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,184.6744,152.5512,0,17.09337,-17.09337,226.7853,53.99639,0.09255724,17.86257,0,0,152.5512
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,28.87482,28.87482,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,203.6671,135.4579,0,35.43524,-35.43524,189.4333,45.10307,0.09255724,37.02983,0,0,135.4579
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,28.0487,28.0487,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,243.0396,100.0226,0,16.44234,-16.44234,172.1015,40.97647,0.09255724,17.18224,0,0,100.0226
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,27.19635,27.19635,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,261.3088,83.58028,0,45.01484,-45.01484,124.6517,29.67892,0.09255724,47.04051,0,0,83.58028
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,26.50136,26.50136,19.25408,19.25408,0,0,0,19.25408,0,0,3.552714E-15,0,0,20.26746,19.25408,0,0,311.3253,38.56544,0,20.26746,-20.26746,103.2879,24.59232,0.09255724,21.17949,0,0,38.56544
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,25.87194,25.87194,23.50976,23.50976,20.25,0,7.39125,23.50976,0,0,0,0,0,3.431325,3.259758,0,0,333.8447,18.29799,0,3.431325,-3.431325,99.67101,23.73114,0.09255724,25.86073,0,81,18.29799
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,21.61039,31.11298,25.20973,37.26623,37.26623,81,0,22.761,37.26623,57.9892,0,0,0,21.61039,0,0,43.73377,41.54708,337.6573,14.86666,63.15747,0,63.15747,159.5874,37.99693,0.09312942,40.99286,17.28831,81,36.47705
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,52.75088,41.87635,26.48169,0,0,72.31579,0,20.56389,0,0,0,0,0,52.75088,0,0,72.31579,68.7,274.4998,71.70838,121.4509,0,121.4509,274.8059,65.42984,0.09329779,0,42.2007,81,124.4593
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,74.2675,52.94974,29.66815,40.28728,40.28728,0,-1,0,40.28728,184.3448,0,0,0,74.2675,42.40767,40.28728,0,0,153.049,181.0142,31.85983,0,31.85983,305.0308,72.62623,0.09314754,44.31601,59.414,0,255.2817
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,82.35973,60.01398,32.93329,17.2288,17.2288,0,-1,0,17.2288,478.0351,0,0,0,82.35973,18.13558,17.2288,0,0,121.1891,209.688,64.22414,0,64.22414,365.9591,87.13295,0.09284613,18.95168,65.88779,0,292.0478
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,90.19885,66.82874,35.7198,52.69449,52.69449,0,-1,0,52.69449,171.1732,0,0,0,90.19885,55.46789,52.69449,0,0,56.96496,267.4897,34.73096,0,34.73096,398.9078,94.97786,0.09268394,57.96394,72.15908,0,357.6886
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,92.17641,70.71655,38.02113,48.27474,48.27474,0,-1,0,48.27474,190.9413,19.1269,0,0,92.17641,50.81552,48.27474,0,0,22.234,298.7476,22.234,0,22.234,420.0009,100,0.09258041,53.10222,73.74113,0,390.924
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,83.3946,69.57269,40.23723,34.20799,34.20799,0,-1,0,34.20799,243.7869,47.3862,0,0,83.3946,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.09258041,37.62878,66.71568,0,402.1528
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,82.39542,70.90702,41.64032,6.552309,6.552309,0,-1,0,6.552309,1257.502,75.49825,0,0,82.39542,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.09258041,7.20754,65.91634,0,401.1537
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,76.2082,68.81223,42.15173,25.91066,25.91066,0,-1,0,25.91066,294.1192,48.93383,0,0,76.2082,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.09258041,28.50172,60.96656,0,394.9664
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,51.59809,59.58579,42.66969,51.27373,51.27373,0,-1,0,51.27373,100.6326,7.105427E-15,0,0,51.59809,53.97234,51.27373,0,0,0,318.7582,0,2.37425,-2.37425,417.4982,99.40412,0.09258041,56.4011,41.27847,0,370.3563
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,31.34143,51.87425,42.11894,38.31127,38.31127,0,-1,0,38.31127,81.80733,0,7.105427E-15,0,31.34143,40.32765,38.31127,0,0,2.638056,316.384,0,8.986225,-8.986225,408.0258,97.14882,0.09258041,42.1424,25.07314,0,347.7254
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.440157,42.37836,40.49293,42.17059,42.17059,0,-1,0,42.17059,15.27168,0,0,0,6.440157,44.39009,42.17059,0,0,12.62275,307.3977,0,37.94993,-37.94993,368.0231,87.62437,0.09258041,46.38764,5.152125,0,313.8379
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,38.83414,38.83414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.78934,269.4478,0,0,0,368.0231,87.62437,0.09258041,0,0,0,269.4478
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,37.15567,37.15567,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,54.78934,269.4478,0,12.73896,-12.73896,354.5951,84.42723,0.09258041,13.31221,0,0,269.4478
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,35.49688,35.49688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.94374,256.7089,0,0,0,354.5951,84.42723,0.09258041,0,0,0,256.7089
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,33.76596,33.76596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.94374,256.7089,0,0,0,354.5951,84.42723,0.09258041,0,0,0,256.7089
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,32.3432,32.3432,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,68.94374,256.7089,0,19.07706,-19.07706,334.4861,79.63938,0.09258041,19.93553,0,0,256.7089
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,31.27449,31.27449,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,90.14047,237.6318,0,21.02056,-21.02056,312.3285,74.36377,0.09258041,21.96648,0,0,237.6318
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,30.14678,30.14678,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,113.4966,216.6113,0,11.40166,-11.40166,300.3101,71.50225,0.09258041,11.91473,0,0,216.6113
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,29.04528,29.04528,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,126.1652,205.2096,0,26.20965,-26.20965,272.6827,64.92432,0.09258041,27.38908,0,0,205.2096
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,28.21261,28.21261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.287,178.9999,0,0,0,272.6827,64.92432,0.09258041,0,0,0,178.9999
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,27.36682,27.36682,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,155.287,178.9999,0,29.05593,-29.05593,242.055,57.63203,0.09258041,30.36345,0,0,178.9999
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,26.64561,26.64561,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,187.5714,149.944,0,12.67616,-12.67616,228.6932,54.45065,0.09258041,13.24659,0,0,149.944
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,26.01618,26.01618,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,201.656,137.2678,0,7.114761,-7.114761,221.1936,52.66503,0.09258041,7.434926,0,0,137.2678
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.68574,29.60023,25.35398,28.68001,28.68001,0,0,0,28.68001,54.69225,0,0,0,15.68574,30.18948,28.68001,0,0,209.5613,130.1531,0,14.50374,-14.50374,205.9053,49.02497,0.09258041,31.54801,12.54859,0,145.8388
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,46.78279,40.15177,26.64561,14.8849,14.8849,0,0,0,14.8849,314.297,0,0,0,46.78279,15.66832,14.8849,0,0,225.6765,115.6493,31.11448,0,31.11448,235.4231,56.053,0.09243591,16.37339,37.42624,0,162.4321
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,60.51771,48.24657,29.85173,36.63838,36.63838,0,-1,0,36.63838,165.1757,0,0,0,60.51771,38.56672,36.63838,0,0,194.5621,143.6524,21.95099,0,21.95099,256.2476,61.01121,0.09233424,40.30222,48.41417,0,204.1701
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,71.8839,56.13691,33.11687,13.67408,13.67408,0,-1,0,13.67408,525.6945,0,0,0,71.8839,14.39377,13.67408,0,0,172.6111,163.4083,57.49012,0,57.49012,310.7875,73.99688,0.09206902,15.04149,57.50711,0,235.2922
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,83.84381,64.3085,35.90338,0,0,0,-1,0,0,0,0,0,0,83.84381,0,0,0,0,115.1209,215.1494,83.84381,0,83.84381,390.3287,92.93523,0.09168495,0,67.07505,0,298.9932
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,93.83979,71.74037,38.20471,41.98242,41.98242,0,-1,0,41.98242,223.5216,18.37063,0,0,93.83979,44.19202,41.98242,0,0,31.27714,290.6088,31.27714,0,31.27714,420.0009,100,0.0915425,46.18066,75.07183,0,384.4486
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,88.0219,71.91848,40.42081,40.88176,40.88176,0,-1,0,40.88176,215.3085,44.98848,0,0,88.0219,43.03342,40.88176,0,0,0,318.7582,0,0,0,420.0009,100,0.0915425,44.96993,70.41752,0,406.7801
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,55.80712,60.15192,41.78456,8.472584,8.472584,0,-1,0,8.472584,658.6789,46.88861,0,0,55.80712,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.0915425,9.319841,44.64569,0,374.5653
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,23.92363,49.64057,42.30252,6.998802,6.998802,0,-1,0,6.998802,341.8247,16.55647,0,0,23.92363,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.0915425,7.698682,19.13891,0,342.6819
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,23.23742,49.96309,42.82049,31.89334,31.89334,0,-1,0,31.89334,72.85979,0,3.552714E-15,0,23.23742,33.57194,31.89334,0,0,0,318.7582,0,10.33452,-10.33452,409.1073,97.4063,0.0915425,35.08268,18.58994,0,341.9956
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,13.9597,46.45761,42.26318,56.17828,56.17828,0,-1,0,56.17828,24.84892,0,0,0,13.9597,59.13504,56.17828,0,0,11.48279,308.4237,0,45.17533,-45.17533,361.4883,86.06847,0.0915425,61.79611,11.16776,0,322.3834
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.666782,41.41977,40.64373,1.066015,1.066015,0,-1,0,1.066015,250.1638,0,0,0,2.666782,1.122121,1.066015,0,0,61.67761,263.2484,1.544662,0,1.544662,362.9537,86.41738,0.09153547,1.172616,2.133426,0,265.9152
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,39.01772,39.01772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.13295,264.6386,0,0,0,362.9537,86.41738,0.09153547,0,0,0,264.6386
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,37.32614,37.32614,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,60.13295,264.6386,0,1.217379,-1.217379,361.6705,86.11185,0.09153547,1.272161,0,0,264.6386
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,35.66079,35.66079,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,61.4856,263.4212,0,46.6097,-46.6097,312.5396,74.41403,0.09153547,48.70713,0,0,263.4212
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.2741,216.8115,0,0,0,312.5396,74.41403,0.09153547,0,0,0,216.8115
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,32.50712,32.50712,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,113.2741,216.8115,0,7.807013,-7.807013,304.3102,72.45467,0.09153547,8.158328,0,0,216.8115
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,31.45808,31.45808,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,121.9486,209.0045,0,8.929193,-8.929193,294.898,70.21368,0.09153547,9.331007,0,0,209.0045
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,30.33691,30.33691,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,131.8699,200.0753,0,13.87485,-13.87485,280.2726,66.73145,0.09153547,14.49922,0,0,200.0753
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,29.2092,29.2092,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,147.2864,186.2004,0,19.75305,-19.75305,259.4511,61.77395,0.09153547,20.64194,0,0,186.2004
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,28.39619,28.39619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.2343,166.4474,0,0,0,259.4511,61.77395,0.09153547,0,0,0,166.4474
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,27.53074,27.53074,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,169.2343,166.4474,0,9.054529,-9.054529,249.9068,59.5015,0.09153547,9.461983,0,0,166.4474
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,26.82919,26.82919,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,179.2949,157.3929,0,10.34676,-10.34676,239.0004,56.90473,0.09153547,10.81237,0,0,157.3929
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,26.20632,26.20632,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,190.7913,147.0461,0,2.081435,-2.081435,236.8063,56.38235,0.09153547,2.175099,0,0,147.0461
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.367152,27.23722,25.53756,21.06511,21.06511,0,0,0,21.06511,30.22605,0,0,0,6.367152,22.1738,21.06511,0,0,193.104,144.9646,0,15.80665,-15.80665,220.1447,52.41529,0.09153547,23.17163,5.093722,0,151.3318
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.27378,31.56051,26.82919,36.29085,36.29085,0,0,0,36.29085,47.59816,0,7.105427E-15,0,17.27378,38.20089,36.29085,0,0,210.6669,129.158,0,20.92712,-20.92712,198.0855,47.16313,0.09153547,39.91994,13.81902,0,146.4318
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,37.39346,40.90117,30.05499,14.27233,14.27233,0,-1,0,14.27233,261.9996,0,0,0,37.39346,15.02351,14.27233,0,0,233.9193,108.2309,22.36995,0,22.36995,219.3075,52.21597,0.09143388,15.69957,29.91476,0,145.6243
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,56.58084,50.80825,33.32012,36.83589,36.83589,0,-1,0,36.83589,153.6025,0,0,0,56.58084,38.77462,36.83589,0,0,211.5493,128.3638,17.80622,0,17.80622,236.2,56.23798,0.09135316,40.51948,45.26467,0,184.9447
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,49.33411,51.39412,36.08696,18.40196,18.40196,0,-1,0,18.40196,268.0916,0,0,0,49.33411,19.37049,18.40196,0,0,193.7431,144.3894,29.96363,0,29.96363,264.626,63.00606,0.09121767,20.24216,39.46729,0,193.7235
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,63.1736,59.02667,38.39485,17.76081,17.76081,0,-1,0,17.76081,355.691,0,0,0,63.1736,18.69559,17.76081,0,0,163.7795,171.3567,44.47802,0,44.47802,306.8215,73.0526,0.09101728,19.53689,50.53888,0,234.5303
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,61.63087,60.97062,40.57161,22.72412,22.72412,0,-1,0,22.72412,271.2135,0,0,0,61.63087,23.92012,22.72412,0,0,119.3015,211.3869,37.71075,0,37.71075,342.5971,81.57057,0.09084807,24.99653,49.3047,0,273.0178
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,51.38193,58.67594,41.93536,1.239333,1.239333,0,-1,0,1.239333,4145.935,0,0,0,51.38193,1.304561,1.239333,0,0,81.59071,245.3266,50.07737,0,50.07737,390.1046,92.88187,0.09062432,1.363266,41.10554,0,296.7085
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,58.25681,61.84642,42.44677,28.71218,28.71218,0,-1,0,28.71218,202.8993,0,0,0,58.25681,30.22334,28.71218,0,0,31.51335,290.3962,28.03346,0,28.03346,416.6995,99.21397,0.09049957,31.5834,46.60545,0,348.653
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,20.53665,49.20675,42.92539,0,0,0,-1,0,0,0,17.05676,0,0,20.53665,0,0,0,0,3.479885,315.6263,3.479885,0,3.479885,420.0009,100,0.0904841,0,16.42932,0,336.163
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.617206,44.63684,42.37465,43.17883,43.17883,0,-1,0,43.17883,17.64107,0,7.105427E-15,0,7.617206,45.4514,43.17883,0,0,0,318.7582,0,37.8342,-37.8342,380.1201,90.5046,0.0904841,47.49672,6.093765,0,326.3754
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.051756,41.67747,40.78797,35.78777,35.78777,0,-1,0,35.78777,8.52737,0,0,0,3.051756,37.67134,35.78777,0,0,42.038,280.924,0,34.61958,-34.61958,343.6278,81.81599,0.0904841,39.36655,2.441405,0,283.9758
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,39.12918,39.12918,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,80.5042,246.3044,0,3.595445,-3.595445,339.8379,80.91363,0.0904841,3.757241,0,0,246.3044
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,37.49006,37.49006,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,84.49914,242.709,0,21.885,-21.885,316.7691,75.42107,0.0904841,22.86982,0,0,242.709
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,35.81159,35.81159,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,108.8158,220.824,0,70.46072,-70.46072,242.497,57.73726,0.0904841,73.63145,0,0,220.824
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,34.07412,34.07412,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,187.1055,150.3633,0,36.27941,-36.27941,204.2551,48.63208,0.0904841,37.91198,0,0,150.3633
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,32.65792,32.65792,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,227.416,114.0839,0,34.56376,-34.56376,167.8217,39.95747,0.0904841,36.11913,0,0,114.0839
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,31.60888,31.60888,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,265.8201,79.52011,0,37.74588,-37.74588,128.0341,30.48424,0.0904841,39.44444,0,0,79.52011
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,30.48116,30.48116,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,0,0,31.30433,29.73911,0,0,307.76,41.77423,0,31.30433,-31.30433,95.03642,22.62767,0.0904841,32.71302,0,0,41.77423
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,29.35344,29.35344,18.1823,9.946405,0,-1,0,9.946405,0,0,8.235891,10.05412,0,10.4699,9.946405,0,0,342.5426,10.4699,0,10.4699,-10.4699,84.00017,20,0.0904841,20.00053,0,0,10.4699
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,28.54699,28.54699,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0904841,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,27.69465,27.69465,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0904841,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,26.97999,26.97999,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09102845,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,26.35056,26.35056,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09140934,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,20.97844,31.42988,25.68836,50.77191,50.77191,81,0,22.761,50.77191,41.31899,0,0,0,20.97844,0,0,30.22809,28.71668,250.3029,93.48559,49.69513,0,49.69513,229.6876,54.68741,0.09187511,55.84911,16.78275,81,114.464
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,50.97151,41.8532,26.97999,32.88475,32.88475,81,0,22.761,32.88475,155.0005,0,0,0,50.97151,0,0,48.11525,45.70949,200.6078,138.2112,96.681,0,96.681,321.4072,76.52538,0.09227262,36.17322,40.77721,81,189.1827
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,65.97432,50.5874,30.22545,67.54137,67.54137,0,-1,0,67.54137,97.67987,0,0,5.595509,65.97432,71.09618,67.54137,0,0,103.9268,225.2241,0,5.121858,-5.121858,316.0083,75.23992,0.09227262,74.29551,52.77946,0,291.1984
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,81.00475,60.14283,33.48404,24.68986,24.68986,0,-1,0,24.68986,328.0891,0,0,0,81.00475,25.98933,24.68986,0,0,109.6178,220.1022,55.01542,0,55.01542,368.2005,87.66662,0.09202704,27.15885,64.8038,0,301.107
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,80.40057,63.29665,36.25088,61.10393,61.10393,0,-1,0,61.10393,131.58,0,0,0,80.40057,64.31992,61.10393,0,0,54.60233,269.6161,16.08065,0,16.08065,383.456,91.29886,0.09195551,67.21432,64.32046,0,350.0167
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,93.89838,72.21223,38.53909,44.5382,44.5382,0,-1,0,44.5382,210.8266,8.494385,0,0,93.89838,46.88232,44.5382,0,0,38.52168,284.0887,38.52168,0,38.52168,420.0009,100,0.09178459,48.99203,75.11871,0,377.9871
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,89.46868,72.98338,40.71585,14.1866,14.1866,0,-1,0,14.1866,630.6564,74.53542,0,0,89.46868,14.93326,14.1866,0,0,0,318.7582,0,0,0,420.0009,100,0.09178459,15.60526,71.57494,0,408.2269
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,81.88158,71.28323,42.11894,28.69001,28.69001,0,-1,0,28.69001,285.401,51.68157,0,0,81.88158,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09178459,31.55901,65.50526,0,400.6398
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,67.83109,65.82558,42.59756,0,0,0,-1,0,0,0,67.83109,0,0,67.83109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09178459,0,54.26487,0,386.5893
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,50.57371,59.66553,43.07619,0,0,0,-1,0,0,0,50.57371,0,0,50.57371,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09178459,0,40.45897,0,369.3319
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,26.71114,50.77984,42.52544,0.4437853,0.4437853,0,-1,0,0.4437853,6018.934,26.244,0,0,26.71114,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09178459,0.4881638,21.36891,0,345.4694
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.103333,42.43335,40.93877,0,0,0,-1,0,0,0,5.103333,0,0,5.103333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09178459,0,4.082666,0,323.8616
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,39.27998,39.27998,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09178459,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,37.6343,37.6343,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09178459,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,35.95583,35.95583,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09178459,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,34.22492,34.22492,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09178459,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,32.80216,32.80216,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09178459,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,31.75312,31.75312,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09178459,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,30.63196,30.63196,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09178459,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,29.52391,29.52391,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09178459,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,28.69123,28.69123,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09178459,14.14553,0,0,110.3111
