Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,29.55669,29.55669,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.09621629,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,29.02562,29.02562,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.09652454,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,24.01579,35.15841,28.43553,71.8985,71.8985,81,0,22.761,71.8985,33.40235,0,0,0,24.01579,0,0,9.101501,8.646426,226.5018,114.9066,32.66222,0,32.66222,236.1084,56.21618,0.09674776,79.08835,19.21263,81,138.9224
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,51.94279,45.24628,29.75994,89.41847,89.41847,81,0,22.761,89.41847,58.08955,0,0,0,51.94279,8.861546,8.418468,0,0,193.8396,144.3026,43.08124,0,43.08124,276.9789,65.94722,0.09702873,98.36031,41.55423,81,196.2453
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,61.27895,52.34126,33.20866,7.057724,7.057724,0,-1,0,7.057724,868.2537,0,0,0,61.27895,7.429183,7.057724,0,0,150.7584,183.0757,53.84977,0,53.84977,328.0652,78.11062,0.09682906,7.763496,49.02316,0,244.3546
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,83.97775,65.30965,36.65738,59.55744,59.55744,0,-1,0,59.55744,141.003,0,0,0,83.97775,62.69204,59.55744,0,0,96.90862,231.5405,21.28571,0,21.28571,348.2586,82.91856,0.09675036,65.51318,67.1822,0,315.5182
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,87.31267,70.35151,39.46356,24.55096,24.55096,0,-1,0,24.55096,355.6385,0,0,0,87.31267,25.84312,24.55096,0,0,75.62291,250.6976,61.46955,0,61.46955,406.5738,96.80309,0.0965238,27.00606,69.85014,0,338.0103
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,81.65781,70.47512,41.56164,53.5036,53.5036,0,-1,0,53.5036,152.6211,11.18487,0,0,81.65781,56.31958,53.5036,0,0,14.15336,306.0202,14.15336,0,14.15336,420.0009,100,0.09647178,58.85396,65.32624,0,387.678
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,86.01844,75.06084,43.55481,85.52042,68.7,0,-1,0,68.7,125.2088,13.70265,16.82042,25.37246,86.01844,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09647178,94.07246,68.81475,0,404.7767
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,83.32047,75.30972,44.73499,17.85492,17.85492,0,-1,0,17.85492,466.6528,64.52582,0,0,83.32047,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.09647178,19.64041,66.65637,0,402.0787
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,70.39279,69.9279,45.10215,21.25028,21.25028,0,-1,0,21.25028,331.2558,48.02407,0,0,70.39279,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.09647178,23.37531,56.31423,0,389.151
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,46.64484,60.94472,45.50865,51.81865,51.81865,0,-1,0,51.81865,90.01555,0,0,0,46.64484,54.54595,51.81865,0,0,0,318.7582,0,7.901104,-7.901104,411.6723,98.01703,0.09647178,57.00051,37.31588,0,365.4031
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,22.26809,51.84853,44.91857,9.524585,9.524585,0,-1,0,9.524585,233.7959,3.463203,0,0,22.26809,10.02588,9.524585,0,0,8.779004,310.8571,8.779004,0,8.779004,420.0009,100,0.09643955,10.47704,17.81447,0,333.1252
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.79423,44.19876,43.37123,13.78762,13.78762,0,-1,0,13.78762,20.26621,0,0,0,2.79423,14.51329,13.78762,0,0,0,318.7582,0,11.71906,-11.71906,407.6479,97.05882,0.09643955,15.16639,2.235384,0,321.5525
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,41.89602,41.89602,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,13.02118,307.0392,0,52.20861,-52.20861,352.6152,83.95583,0.09643955,54.55799,0,0,307.0392
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,40.23723,40.23723,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,71.03074,254.8306,0,53.107,-53.107,296.6355,70.62735,0.09643955,55.49682,0,0,254.8306
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,38.46697,38.46697,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,130.0385,201.7236,0,34.98186,-34.98186,259.7614,61.84782,0.09643955,36.55605,0,0,201.7236
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,36.65738,36.65738,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,168.9073,166.7417,0,46.02669,-46.02669,211.2449,50.29632,0.09643955,48.09789,0,0,166.7417
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,35.25429,35.25429,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,220.048,120.715,0,34.62935,-34.62935,174.7424,41.60525,0.09643955,36.18768,0,0,120.715
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,34.22492,34.22492,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,258.5251,86.08565,0,33.54275,-33.54275,139.3853,33.1869,0.09643955,35.05217,0,0,86.08565
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,33.0972,33.0972,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,295.7948,52.5429,0,1.697938,-1.697938,137.5955,32.76076,0.09643955,1.774345,0,0,52.5429
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,32.06783,32.06783,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,297.6814,50.84496,0,22.71368,-22.71368,113.6531,27.06022,0.09643955,23.7358,0,0,50.84496
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,31.27449,31.27449,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,322.9188,28.13128,0,9.553617,-9.553617,103.5827,24.66251,0.09643955,9.983529,0,0,28.13128
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,30.42871,30.42871,42.23026,17.64878,0,-1,0,17.64878,0,0,24.58148,28.8045,0,18.57766,17.64878,0,0,333.534,18.57766,0,18.57766,-18.57766,84.00017,20,0.09643955,46.45328,0,0,18.57766
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,29.68782,29.68782,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.09670436,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,29.15674,29.15674,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.09700739,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,22.23018,34.77515,28.56666,2.232949,2.232949,74.54874,0,21.12883,2.232949,995.5523,0,0,0,22.23018,0,0,72.31579,68.7,250.5489,93.26421,90.93018,0,90.93018,268.5732,63.94588,0.09725082,2.456244,17.78414,81,115.4944
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,44.46814,43.00021,29.93041,31.96906,31.96906,81,0,22.761,31.96906,139.0974,0,0,0,44.46814,0,0,49.03094,46.5794,159.6187,175.1014,91.04753,0,91.04753,354.9485,84.51138,0.09756044,35.16597,35.57451,81,219.5695
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,69.17897,55.44277,33.39224,0,0,0,-1,0,0,0,0.6077718,0,0,69.17897,0,0,0,0,68.5712,257.0442,68.5712,0,68.5712,420.0009,100,0.09730919,0,55.34318,0,326.2231
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,80.60735,64.11185,36.84096,39.89788,39.89788,0,-1,0,39.89788,202.0342,38.60959,0,0,80.60735,41.99776,39.89788,0,0,0,318.7582,0,0,0,420.0009,100,0.09730919,43.88766,64.48589,0,399.3656
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,91.37348,72.47931,39.64714,16.6259,16.6259,0,-1,0,16.6259,549.585,73.87253,0,0,91.37348,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.09730919,18.28849,73.09879,0,410.1317
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,86.75429,73.05749,41.75178,0,0,0,-1,0,0,0,86.75429,0,0,86.75429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09730919,0,69.40343,0,405.5125
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,83.64876,74.17459,43.7384,43.09376,43.09376,0,-1,0,43.09376,194.1087,38.28691,0,0,83.64876,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.09730919,47.40314,66.91901,0,402.407
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,78.84375,73.41159,44.88578,49.01336,49.01336,0,-1,0,49.01336,160.8618,27.25074,0,0,78.84375,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.09730919,53.91469,63.075,0,397.602
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,63.19339,67.1272,45.28573,26.50327,26.50327,0,-1,0,26.50327,238.4362,35.29522,0,0,63.19339,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.09730919,29.15359,50.55471,0,381.9516
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,50.638,62.61216,45.65945,0,0,0,-1,0,0,0,50.638,0,0,50.638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09730919,0,40.5104,0,369.3962
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,26.53551,53.41346,45.06937,0,0,0,-1,0,0,0,26.53551,0,0,26.53551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09730919,0,21.22841,0,345.2937
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.503559,44.86143,43.52203,24.89677,24.89677,0,-1,0,24.89677,18.08893,0,3.552714E-15,0,4.503559,26.20713,24.89677,0,0,0,318.7582,0,21.70357,-21.70357,397.1233,94.55297,0.09730919,27.38645,3.602847,0,323.2618
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,42.04682,42.04682,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.11508,297.0547,0,38.47512,-38.47512,356.5669,84.89672,0.09730919,40.2065,0,0,297.0547
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,40.38147,40.38147,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,66.86521,258.5795,0,62.15912,-62.15912,291.0455,69.2964,0.09730919,64.95628,0,0,258.5795
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,38.61122,38.61122,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,135.9309,196.4204,0,38.92191,-38.92191,250.0182,59.52802,0.09730919,40.67339,0,0,196.4204
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,36.76884,36.76884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1775,157.4985,0,0,0,250.0182,59.52802,0.09730919,0,0,0,157.4985
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,35.36575,35.36575,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.1775,157.4985,0,53.54136,-53.54136,193.5806,46.09053,0.09730919,55.95072,0,0,157.4985
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,34.33638,34.33638,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.6678,103.9572,0,19.5261,-19.5261,172.9983,41.18999,0.09730919,20.40478,0,0,103.9572
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,33.20866,33.20866,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.3635,84.43105,0,20.18493,-20.18493,151.7215,36.1241,0.09730919,21.09326,0,0,84.43105
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,32.19896,32.19896,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,282.7912,64.24612,0,39.33275,-39.33275,110.2612,26.25261,0.09730919,41.10273,0,0,64.24612
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,31.40562,31.40562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.4943,24.91337,0,0,0,110.2612,26.25261,0.09730919,0,0,0,24.91337
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,30.53361,30.53361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.4943,24.91337,0,0,0,110.2612,26.25261,0.09730919,0,0,0,24.91337
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,29.79928,29.79928,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.4943,24.91337,0,18.39654,-18.39654,90.86951,21.63556,0.09730919,19.22438,0,0,24.91337
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,29.28132,29.28132,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,346.9349,6.516835,59.72147,0,59.72147,147.5263,35.12523,0.09773135,19.94882,0,81,6.516835
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,23.91955,35.39693,28.69123,26.87509,26.87509,81,0,22.761,26.87509,89.00265,0,0,0,23.91955,0,0,54.1249,51.41866,287.2134,60.26616,75.3382,0,75.3382,218.9984,52.14237,0.09809435,29.5626,19.13564,81,84.18571
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,52.96826,45.9148,30.05499,83.8826,83.8826,81,0,22.761,83.8826,63.14571,0,0,0,52.96826,3.034312,2.882596,0,0,211.8752,128.0705,49.93395,0,49.93395,266.3699,63.42127,0.09840902,92.27086,42.37461,81,181.0388
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,71.57726,56.52502,33.54304,35.12783,35.12783,0,-1,0,35.12783,203.7623,0,0,0,71.57726,36.97667,35.12783,0,0,161.9413,173.0111,34.60059,0,34.60059,299.1949,71.23673,0.09828219,38.64061,57.26181,0,244.5884
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,77.03115,62.84141,37.01143,15.44836,15.44836,0,-1,0,15.44836,498.6363,0,0,0,77.03115,16.26144,15.44836,0,0,127.3407,204.1516,60.76972,0,60.76972,356.8461,84.96319,0.09806022,16.9932,61.62492,0,281.1828
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,81.49682,68.17056,39.79139,51.73064,51.73064,0,-1,0,51.73064,157.5407,0,0,0,81.49682,54.4533,51.73064,0,0,66.57094,258.8444,27.04352,0,27.04352,382.5018,91.07169,0.09796176,56.9037,65.19746,0,340.3412
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,79.61412,69.98569,41.89602,9.48643,9.48643,0,-1,0,9.48643,839.2421,30.10098,0,0,79.61412,9.985716,9.48643,0,0,39.52742,283.1836,39.52742,0,39.52742,420.0009,100,0.09781821,10.43507,63.6913,0,362.7977
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,73.62252,69.83683,43.88919,99.20985,68.7,0,-1,0,68.7,107.1652,1.30673,30.50985,40.43084,73.62252,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09781821,109.1308,58.89801,0,392.3807
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,76.84998,72.7351,45.06937,10.17942,10.17942,0,-1,0,10.17942,754.9547,66.1348,0,0,76.84998,10.71518,10.17942,0,0,0,318.7582,0,0,0,420.0009,100,0.09781821,11.19736,61.47998,0,395.6082
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,63.34045,67.3663,45.43653,0,0,0,-1,0,0,0,63.34045,0,0,63.34045,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09781821,0,50.67236,0,382.0987
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,43.41553,60.08625,45.8037,26.44045,26.44045,0,-1,0,26.44045,164.2012,15.58347,0,0,43.41553,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.09781821,29.0845,34.73242,0,362.1738
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,28.35519,54.17529,45.21361,33.25176,33.25176,0,-1,0,33.25176,85.27424,0,0,0,28.35519,35.00186,33.25176,0,0,0,318.7582,0,6.646669,-6.646669,412.9946,98.33186,0.09781821,36.57694,22.68415,0,347.1134
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.900478,44.82605,43.66628,50.26434,50.26434,0,-1,0,50.26434,7.759932,0,7.105427E-15,0,3.900478,52.90983,50.26434,0,0,7.385188,312.1115,0,49.00935,-49.00935,361.3342,86.03179,0.09781821,55.29077,3.120383,0,316.012
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,42.15173,42.15173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.84002,263.1022,0,0,0,361.3342,86.03179,0.09781821,0,0,0,263.1022
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,40.49293,40.49293,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,61.84002,263.1022,0,29.84621,-29.84621,329.8736,78.54117,0.09781821,31.18929,0,0,263.1022
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,38.72268,38.72268,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,95.00248,233.256,0,35.09867,-35.09867,292.8763,69.73232,0.09781821,36.67811,0,0,233.256
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,36.8803,36.8803,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,134.001,198.1573,0,25.96434,-25.96434,265.5075,63.21595,0.09781821,27.13274,0,0,198.1573
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,35.47721,35.47721,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,162.8503,172.193,0,37.7799,-37.7799,225.684,53.73418,0.09781821,39.48,0,0,172.193
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,34.44784,34.44784,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,204.8279,134.4131,0,10.12152,-10.12152,215.015,51.19394,0.09781821,10.57698,0,0,134.4131
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,33.32012,33.32012,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,216.0741,124.2916,0,33.56339,-33.56339,179.6361,42.7704,0.09781821,35.07374,0,0,124.2916
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,32.30386,32.30386,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,253.3667,90.72817,0,35.60267,-35.60267,142.1076,33.83506,0.09781821,37.20479,0,0,90.72817
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,31.51708,31.51708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.9252,55.12551,0,0,0,142.1076,33.83506,0.09781821,0,0,0,55.12551
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,30.64507,30.64507,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,292.9252,55.12551,0,31.24282,-31.24282,109.1747,25.99393,0.09781821,32.64875,0,0,55.12551
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,29.93041,29.93041,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,327.6395,23.88268,0,1.755682,-1.755682,107.3241,25.5533,0.09781821,24.10969,0,81,23.88268
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,29.39278,29.39278,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,329.5902,22.127,68.7,0,68.7,172.4986,41.07102,0.09814379,3.47666,0,81,22.127
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,19.12832,34.14408,28.82236,43.12935,43.12935,81,0,22.761,43.12935,44.35105,0,0,0,19.12832,0,0,37.87065,35.97712,260.8903,83.957,55.10544,0,55.10544,224.7762,53.51804,0.09852559,47.44228,15.30266,81,103.0853
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,42.90878,42.78006,30.18612,31.46048,31.46048,81,0,22.761,31.46048,136.3895,0,0,0,42.90878,0,0,49.53952,47.06254,205.7848,133.5519,89.97132,0,89.97132,310.1305,73.84045,0.09882767,34.60653,34.32703,81,176.4607
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,67.91278,55.31575,33.68729,49.02973,49.02973,0,-1,0,49.02973,138.5135,0,0,0,67.91278,51.61024,49.02973,0,0,115.8135,214.5261,16.30254,0,16.30254,325.5965,77.52281,0.09876845,53.9327,54.33022,0,282.4389
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,78.0866,63.45158,37.15567,48.04161,48.04161,0,-1,0,48.04161,162.5395,0,0,0,78.0866,50.57011,48.04161,0,0,99.51095,229.1984,27.51649,0,27.51649,351.7009,83.73814,0.09866865,52.84577,62.46928,0,307.285
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,86.27081,70.5352,39.97497,45.41269,45.41269,0,-1,0,45.41269,189.9707,0,0,0,86.27081,47.80283,45.41269,0,0,71.99446,253.9632,38.46798,0,38.46798,388.1948,92.42715,0.09852947,49.95396,69.01665,0,340.234
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,72.9395,67.28536,42.04682,1.166885,1.166885,0,-1,0,1.166885,6250.786,38.18471,0,0,72.9395,1.2283,1.166885,0,0,33.52649,288.5844,33.52649,0,33.52649,420.0009,100,0.09840848,1.283574,58.3516,0,361.5239
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,65.83285,66.72133,44.03344,34.36045,34.36045,0,-1,0,34.36045,191.5948,29.66395,0,0,65.83285,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.09840848,37.7965,52.66628,0,384.5911
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,80.49294,74.59296,45.21361,64.57385,64.57385,0,-1,0,64.57385,124.6525,12.52047,0,2.331238,80.49294,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.09840848,71.03123,64.39436,0,399.2512
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,62.71657,67.28912,45.58733,52.48882,52.48882,0,-1,0,52.48882,119.4856,7.465176,0,0,62.71657,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.09840848,57.73771,50.17326,0,381.4748
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,37.04566,57.92307,45.91515,32.41384,32.41384,0,-1,0,32.41384,114.2896,2.925829,0,0,37.04566,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.09840848,35.65522,29.63652,0,355.8039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,17.45843,50.71796,45.32507,28.41535,28.41535,0,-1,0,28.41535,61.44014,0,0,0,17.45843,29.91089,28.41535,0,0,0,318.7582,0,12.45246,-12.45246,406.8748,96.87476,0.09840848,31.25688,13.96674,0,336.2166
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.63864,44.89291,43.81052,84.58694,68.7,0,-1,0,68.7,5.296419,0,15.88695,24.34564,3.63864,72.31579,68.7,0,0,13.83607,306.3058,0,68.67715,-68.67715,334.4827,79.63858,0.09840848,93.04564,2.910912,0,309.9444
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,42.30252,42.30252,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,90.14401,237.6286,0,56.4159,-56.4159,275.0151,65.47967,0.09840848,58.95462,0,0,237.6286
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,40.60439,40.60439,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,152.8284,181.2127,0,44.38699,-44.38699,228.2272,54.33969,0.09840848,46.3844,0,0,181.2127
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,38.83414,38.83414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.1472,136.8257,0,0,0,228.2272,54.33969,0.09840848,0,0,0,136.8257
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,36.99176,36.99176,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,202.1472,136.8257,0,19.78993,-19.78993,207.3667,49.37293,0.09840848,20.68048,0,0,136.8257
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,35.569,35.569,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,224.136,117.0358,0,10.26864,-10.26864,196.5426,46.79577,0.09840848,10.73073,0,0,117.0358
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,34.53963,34.53963,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,235.5456,106.7672,0,23.77416,-23.77416,171.4825,40.82907,0.09840848,24.844,0,0,106.7672
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,33.41191,33.41191,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,261.9614,82.99299,0,29.53938,-29.53938,140.3452,33.41546,0.09840848,30.86865,0,0,82.99299
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,32.40221,32.40221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.7829,53.45361,0,0,0,140.3452,33.41546,0.09840848,0,0,0,53.45361
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,31.62199,31.62199,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,294.7829,53.45361,0,29.11802,-29.11802,109.6521,26.1076,0.09840848,30.42833,0,0,53.45361
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,30.75653,30.75653,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,327.1363,24.33559,0,18.15682,-18.15682,90.51317,21.55071,0.09840848,18.97387,0,0,24.33559
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,30.04187,30.04187,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,347.3105,6.178776,64.98038,0,64.98038,152.159,36.22825,0.09879881,13.85957,0,81,6.178776
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,29.50424,29.50424,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,282.3301,64.66111,17.58524,0,17.58524,168.8418,40.20034,0.09892538,68.73814,0,81,64.66111
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.85402,33.34288,28.95349,45.7296,45.7296,81,0,22.761,45.7296,34.66904,0,0,0,15.85402,0,0,35.2704,33.50688,264.7449,80.48783,49.36089,0,49.36089,215.6696,51.34981,0.09926311,50.30256,12.68321,81,96.34184
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,21.7937,36.46716,30.31725,48.34553,48.34553,81,0,22.761,48.34553,45.07905,0,0,0,21.7937,0,0,32.65447,31.02175,215.384,124.9126,52.81545,0,52.81545,265.7748,63.27958,0.09961806,53.18008,17.43496,81,146.7063
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,35.95196,44.50639,33.83809,41.28922,41.28922,0,-1,0,41.28922,87.07349,7.105427E-15,0,0,35.95196,43.46233,41.28922,0,0,162.5685,172.4465,0,7.510369,-7.510369,257.8582,61.39468,0.09961806,45.41814,28.76157,0,208.3985
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,33.99315,47.59549,37.30647,0.4643089,0.4643089,0,-1,0,0.4643089,7321.237,0,0,0,33.99315,0.4887462,0.4643089,0,0,170.9134,164.9362,33.50441,0,33.50441,289.6432,68.96253,0.09949679,0.5107398,27.19452,0,198.9293
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,52.47511,57.03238,40.12577,21.87021,21.87021,0,-1,0,21.87021,239.9388,0,0,0,52.47511,23.02127,21.87021,0,0,137.409,195.0901,29.45384,0,29.45384,317.5856,75.61546,0.09939042,24.05723,41.98009,0,247.5652
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,62.91233,63.36399,42.19106,12.37121,12.37121,0,-1,0,12.37121,508.5382,0,0,0,62.91233,13.02233,12.37121,0,0,107.9552,221.5986,49.89,0,49.89,364.9154,86.88445,0.09921077,13.60833,50.32986,0,284.5109
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,70.84027,69.00056,44.18424,37.68156,37.68156,0,-1,0,37.68156,187.9972,0,0,0,70.84027,39.6648,37.68156,0,0,58.06515,266.4996,31.17547,0,31.17547,394.4911,93.92625,0.09909884,41.44972,56.67222,0,337.3399
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,55.19856,63.98278,45.32507,8.538785,8.538785,0,-1,0,8.538785,646.4451,19.32068,0,0,55.19856,8.988194,8.538785,0,0,26.88968,294.5575,26.88968,0,26.88968,420.0009,100,0.0990025,9.392663,44.15885,0,349.7561
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,15.8591,50.58688,45.69223,28.38523,28.38523,0,-1,0,28.38523,55.87095,0,3.552714E-15,0,15.8591,29.87918,28.38523,0,0,0,318.7582,0,14.02009,-14.02009,405.2224,96.48132,0.0990025,31.22375,12.68728,0,334.6173
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,9.27497,48.85701,46.02662,13.30632,13.30632,0,-1,0,13.30632,69.70349,0,1.776357E-15,0,9.27497,14.00665,13.30632,0,0,15.57788,304.7381,0,4.731684,-4.731684,400.2347,95.29379,0.0990025,14.63695,7.419976,0,314.0131
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,11.13821,48.83504,45.43653,30.95645,30.95645,0,-1,0,30.95645,35.98024,0,3.552714E-15,0,11.13821,32.58574,30.95645,0,0,20.8353,300.0064,0,21.44753,-21.44753,377.627,89.91103,0.0990025,34.05209,8.910564,0,311.1447
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.826966,45.06161,43.92198,56.50278,56.50278,0,-1,0,56.50278,6.773057,0,7.105427E-15,0,3.826966,59.47662,56.50278,0,0,44.66589,278.5589,0,55.64965,-55.64965,318.9672,75.94441,0.0990025,62.15306,3.061573,0,282.3859
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,42.41398,42.41398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.4988,222.9093,0,0,0,318.9672,75.94441,0.0990025,0,0,0,222.9093
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,40.75519,40.75519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.4988,222.9093,0,0,0,318.9672,75.94441,0.0990025,0,0,0,222.9093
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,38.9456,38.9456,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,106.4988,222.9093,0,11.45364,-11.45364,306.894,73.06985,0.0990025,11.96905,0,0,222.9093
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,37.12289,37.12289,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,119.2251,211.4556,0,8.28945,-8.28945,298.1561,70.98941,0.0990025,8.662475,0,0,211.4556
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,35.70013,35.70013,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,128.4356,203.1662,0,12.18049,-12.18049,285.3168,67.93243,0.0990025,12.72861,0,0,203.1662
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,34.67076,34.67076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.9695,190.9857,0,0,0,285.3168,67.93243,0.0990025,0,0,0,190.9857
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,33.52337,33.52337,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,141.9695,190.9857,0,42.28039,-42.28039,240.7493,57.32115,0.0990025,44.18301,0,0,190.9857
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,32.52679,32.52679,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,188.9477,148.7053,0,3.22032,-3.22032,237.3548,56.51294,0.0990025,3.365234,0,0,148.7053
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,31.73345,31.73345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.5258,145.485,0,0,0,237.3548,56.51294,0.0990025,0,0,0,145.485
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,30.86799,30.86799,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,192.5258,145.485,0,41.55041,-41.55041,193.5568,46.08487,0.0990025,43.42018,0,0,145.485
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,30.14678,30.14678,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,238.6929,103.9346,0,11.54117,-11.54117,181.3914,43.18833,0.0990025,12.06052,0,0,103.9346
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,29.64848,29.64848,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,251.5165,92.3934,0,11.11998,-11.11998,169.6699,40.39751,0.0990025,11.62038,0,0,92.3934
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.12181,32.97927,29.07807,9.061196,9.061196,0,0,0,9.061196,155.8493,0,0,0,14.12181,9.538101,9.061196,0,0,263.872,81.27341,4.583707,0,4.583707,174.0184,41.43286,0.09898609,9.967316,11.29745,0,95.39523
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,33.33767,40.08185,30.46149,0,0,0,0,0,0,0,0,0,0,33.33767,0,0,0,0,259.2883,85.39876,33.33767,0,33.33767,205.6452,48.96306,0.09886695,0,26.67014,0,118.7364
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,45.50175,47.77034,33.98233,6.015163,6.015163,0,-1,0,6.015163,756.4508,0,0,0,45.50175,6.33175,6.015163,0,0,225.9506,115.4027,39.17,0,39.17,242.8052,57.81064,0.09872732,6.616679,36.4014,0,160.9044
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,62.06495,57.51221,37.45071,14.74567,14.74567,0,-1,0,14.74567,420.9028,0,0,0,62.06495,15.52176,14.74567,0,0,186.7806,150.6557,46.54319,0,46.54319,286.9599,68.32365,0.09856194,16.22024,49.65195,0,212.7206
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,74.40237,65.73923,40.27657,0,0,0,-1,0,0,0,0,0,0,74.40237,0,0,0,0,140.2374,192.5445,74.40237,0,74.40237,357.5442,85.1294,0.09829869,0,59.5219,0,266.9469
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,78.89855,70.21995,42.33531,5.362689,5.362689,0,-1,0,5.362689,1471.25,7.418545,0,0,78.89855,5.644935,5.362689,0,0,65.83508,259.5067,65.83508,0,65.83508,420.0009,100,0.09806693,5.898957,63.11884,0,338.4052
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,49.16188,60.55361,44.32848,41.80677,41.80677,0,-1,0,41.80677,117.5931,5.154751,0,0,49.16188,44.00713,41.80677,0,0,0,318.7582,0,0,0,420.0009,100,0.09806693,45.98745,39.32951,0,367.9201
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,41.47295,59.01986,45.47587,75.06375,68.7,0,-1,0,68.7,60.3682,0,6.363749,13.87012,41.47295,72.31579,68.7,0,0,0,318.7582,0,30.84283,-30.84283,387.4896,92.25925,0.09806693,82.57012,33.17836,0,360.2312
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,52.39379,63.44688,45.8037,9.957786,9.957786,0,-1,0,9.957786,526.1591,7.642094,0,0,52.39379,10.48188,9.957786,0,0,34.26982,287.9154,34.26982,0,34.26982,420.0009,100,0.09794672,10.95356,41.91503,0,340.3092
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,36.60691,58.04654,46.17086,24.29251,24.29251,0,-1,0,24.29251,150.6922,11.03585,0,0,36.60691,25.57106,24.29251,0,0,0,318.7582,0,0,0,420.0009,100,0.09794672,26.72176,29.28553,0,355.3651
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,8.129862,48.0554,45.58733,3.262497,3.262497,0,-1,0,3.262497,249.1914,4.695654,0,0,8.129862,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.09794672,3.588747,6.503889,0,326.8881
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.205385,44.98752,44.03344,26.42256,26.42256,0,-1,0,26.42256,12.13124,0,3.552714E-15,0,3.205385,27.81322,26.42256,0,0,0,318.7582,0,24.60784,-24.60784,394.0619,93.82407,0.09794672,29.06482,2.564308,0,321.9636
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,42.52544,42.52544,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,27.34204,294.1504,0,55.34325,-55.34325,335.725,79.93436,0.09794672,57.83369,0,0,294.1504
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,40.8601,40.8601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.83454,238.8071,0,0,0,335.725,79.93436,0.09794672,0,0,0,238.8071
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,39.09639,39.09639,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,88.83454,238.8071,0,42.46524,-42.46524,290.9627,69.2767,0.09794672,44.37618,0,0,238.8071
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,37.24746,37.24746,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,136.0181,196.3419,0,35.74194,-35.74194,253.2874,60.3064,0.09794672,37.35033,0,0,196.3419
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,35.81159,35.81159,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,175.7314,160.5999,0,13.75947,-13.75947,238.7836,56.85313,0.09794672,14.37865,0,0,160.5999
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,34.77567,34.77567,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,191.0197,146.8405,0,7.054116,-7.054116,231.3479,55.08273,0.09794672,7.371551,0,0,146.8405
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,33.63483,33.63483,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,198.8576,139.7864,0,23.66983,-23.66983,206.3978,49.14222,0.09794672,24.73497,0,0,139.7864
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,32.65792,32.65792,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,225.1574,116.1165,0,48.50807,-48.50807,155.2657,36.96796,0.09794672,50.69093,0,0,116.1165
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,31.86458,31.86458,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,279.0553,67.60847,0,30.5913,-30.5913,123.0197,29.29034,0.09794672,31.96791,0,0,67.60847
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,30.99912,30.99912,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,313.0456,37.01717,0,17.38586,-17.38586,104.6934,24.92695,0.09794672,18.16822,0,0,37.01717
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,30.29758,30.29758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.3632,19.63132,0,0,0,104.6934,24.92695,0.09794672,0,0,0,19.63132
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,29.77961,29.77961,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,0,19.14926,18.19179,0,0,332.3632,19.63132,0,19.14926,-19.14926,84.5083,20.12099,0.09794672,42.28597,0,81,19.63132
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,20.45074,34.94636,29.22887,30.87928,30.87928,81,0,22.761,30.87928,66.22804,0,0,0,20.45074,0,0,50.12072,47.61468,353.6402,0.4820606,68.06542,0,68.06542,149.0808,35.49537,0.0983182,33.96721,16.3606,81,20.93281
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,35.12884,40.79482,30.61229,0,0,72.31579,0,20.56389,0,0,0,0,0,35.12884,0,0,72.31579,68.7,285.5748,61.74094,103.8288,0,103.8288,247.5815,58.94786,0.09847561,0,28.10307,81,96.86978
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,66.24227,55.23828,34.1528,6.108107,6.108107,0,-1,0,6.108107,1084.498,0,0,0,66.24227,6.429586,6.108107,0,0,181.7459,155.1869,59.81269,0,59.81269,304.3248,72.45815,0.09826666,6.718917,52.99382,0,221.4292
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,77.50394,63.78131,37.62118,0,0,0,-1,0,0,0,0,0,0,77.50394,0,0,0,0,121.9332,209.0183,77.50394,0,77.50394,377.8515,89.96447,0.09799723,0,62.00315,0,286.5222
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,74.05405,65.76976,40.42081,28.14809,28.14809,0,-1,0,28.14809,263.0873,0,0,0,74.05405,29.62957,28.14809,0,0,44.42929,278.7719,44.42448,0,44.42448,419.9963,99.99892,0.09784345,30.9629,59.24324,0,352.8259
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,78.95618,70.43478,42.48611,18.35611,18.35611,0,-1,0,18.35611,430.1357,59.62916,0,0,78.95618,19.32222,18.35611,0,0,0.004803643,318.7539,0.004803643,0,0.004803643,420.0009,100,0.09784343,20.19172,63.16495,0,397.7101
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,84.50243,75.49043,44.43994,16.47144,16.47144,0,-1,0,16.47144,513.024,67.16408,0,0,84.50243,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.09784343,18.11858,67.60194,0,403.2607
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,71.1866,70.86491,45.58733,0.8626717,0.8626717,0,-1,0,0.8626717,8251.877,70.27853,0,0,71.1866,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.09784343,0.9489388,56.94928,0,389.9448
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,55.66373,64.84467,45.91515,0,0,0,-1,0,0,0,55.66373,0,0,55.66373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09784343,0,44.53099,0,374.422
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,39.90622,59.34359,46.28232,26.38269,26.38269,0,-1,0,26.38269,151.2591,12.13497,0,0,39.90622,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.09784343,29.02096,31.92498,0,358.6645
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,16.88749,50.91553,45.69223,13.79129,13.79129,0,-1,0,13.79129,122.4504,2.370342,0,0,16.88749,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.09784343,15.17041,13.50999,0,335.6457
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.734451,45.25838,44.1449,0,0,0,-1,0,0,0,3.734451,0,0,3.734451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09784343,0,2.987561,0,322.4927
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,42.66969,42.66969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09784343,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,41.01089,41.01089,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.09784343,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,39.2013,39.2013,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.09784343,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,37.35892,37.35892,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.09784343,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,35.92305,35.92305,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.09784343,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,34.88712,34.88712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.09784343,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,33.76596,33.76596,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.09784343,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,32.76937,32.76937,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.09784343,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,31.97604,31.97604,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.09784343,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,31.1237,31.1237,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.09784343,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,30.40904,30.40904,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.09784343,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,29.91074,29.91074,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.09784343,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.64706,33.147,29.37311,21.55405,21.55405,0,0,0,21.55405,63.31554,0,0,0,13.64706,22.68847,21.55405,0,0,214.3469,125.846,0,9.041411,-9.041411,207.123,49.31491,0.09784343,23.70945,10.91765,0,139.4931
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,32.42355,40.13593,30.7762,33.40515,33.40515,0,0,0,33.40515,97.06152,0,0,0,32.42355,35.16331,33.40515,0,0,224.3929,116.8046,0,2.739769,-2.739769,204.2351,48.6273,0.09784343,36.74567,25.93884,0,149.2282
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,50.92449,49.94846,34.29704,60.61606,60.61606,0,-1,0,60.61606,84.01154,0,0,0,50.92449,63.80638,60.61606,0,0,227.4371,114.0648,0,12.88189,-12.88189,190.6564,45.39428,0.09784343,66.67767,40.73959,0,164.9893
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,50.41105,53.64857,37.77198,45.89778,45.89778,0,-1,0,45.89778,109.8333,0,0,0,50.41105,48.31345,45.89778,0,0,241.7503,101.183,2.097596,0,2.097596,192.6463,45.86808,0.09783619,50.48755,40.32883,0,151.594
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,53.08394,57.7144,40.53227,0,0,0,-1,0,0,0,0,0,0,53.08394,0,0,0,0,239.6527,103.0708,53.08394,0,53.08394,243.0062,57.8585,0.0976531,0,42.46716,0,156.1547
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,83.22681,72.50903,42.59756,13.52003,13.52003,0,-1,0,13.52003,615.5818,0,0,0,83.22681,14.23161,13.52003,0,0,186.5688,150.8463,68.9952,0,68.9952,308.4608,73.44289,0.09741616,14.87203,66.58145,0,234.0732
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,87.93774,77.31065,44.5514,0,0,0,-1,0,0,0,0,0,0,87.93774,0,0,0,0,117.5736,212.942,87.93774,0,87.93774,391.8858,93.30597,0.09711581,0,70.3502,0,300.8798
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,74.40636,72.41518,45.69223,15.78161,15.78161,0,-1,0,15.78161,471.4752,28.15833,0,0,74.40636,16.61222,15.78161,0,0,29.63581,292.086,29.63581,0,29.63581,420.0009,100,0.09701502,17.35977,59.52509,0,366.4924
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,42.2933,59.92451,46.02662,22.58315,22.58315,0,-1,0,22.58315,187.2781,18.52157,0,0,42.2933,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.09701502,24.84146,33.83464,0,361.0515
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,24.12541,54.01024,46.39378,25.99502,25.99502,0,-1,0,25.99502,92.8078,0,0,0,24.12541,27.36318,25.99502,0,0,0,318.7582,0,3.237772,-3.237772,416.5879,99.1874,0.09701502,28.59452,19.30033,0,342.8836
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,21.64876,52.53897,45.77091,56.12836,56.12836,0,-1,0,56.12836,38.57009,0,7.105427E-15,0,21.64876,59.08249,56.12836,0,0,3.597525,315.5204,0,37.43373,-37.43373,377.1293,89.79251,0.09701502,61.7412,17.31901,0,337.1692
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.83661,45.40135,44.25636,72.74081,68.7,0,-1,0,68.7,5.584586,0,4.040814,11.3149,3.83661,72.31579,68.7,0,0,45.19056,278.0867,0,68.47918,-68.47918,304.9459,72.60603,0.09701502,80.01489,3.069288,0,281.9233
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,42.78115,42.78115,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,121.2785,209.6075,0,44.25252,-44.25252,258.2997,61.4998,0.09701502,46.24388,0,0,209.6075
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,41.12235,41.12235,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,170.448,165.355,0,49.38,-49.38,206.2486,49.1067,0.09701502,51.6021,0,0,165.355
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,39.31276,39.31276,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,225.3147,115.975,0,36.4586,-36.4586,167.8178,39.95655,0.09701502,38.09924,0,0,115.975
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,37.49006,37.49006,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,265.8242,79.51643,0,35.16523,-35.16523,130.7504,31.13099,0.09701502,36.74766,0,0,79.51643
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,36.04763,36.04763,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,304.8967,44.3512,0,1.058841,-1.058841,129.6343,30.86525,0.09701502,1.106489,0,0,44.3512
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,34.99858,34.99858,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,306.0732,43.29236,0,16.51887,-16.51887,112.2219,26.71945,0.09701502,17.26222,0,0,43.29236
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,33.89054,33.89054,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,324.4275,26.77349,0,18.38341,-18.38341,92.84408,22.10569,0.09701502,19.21067,0,0,26.77349
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,32.90051,32.90051,19.00825,7.970568,0,-1,0,7.970568,0,0,11.03768,12.9385,0,8.390071,7.970568,0,0,344.8535,8.390071,0,8.390071,-8.390071,84.00017,20,0.09701502,20.90907,0,0,8.390071
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,32.10717,32.10717,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09701502,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,31.23516,31.23516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09701502,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,30.53361,30.53361,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.09729911,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,30.05499,30.05499,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.09758353,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,19.73617,35.04494,29.52391,23.54779,23.54779,81,0,22.761,23.54779,83.81322,0,0,0,19.73617,0,0,57.45221,54.57959,272.3261,73.66473,74.31576,0,74.31576,232.1517,55.27411,0.09792577,25.90257,15.78893,81,93.40089
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,46.93774,44.88924,30.927,0,0,72.31579,0,20.56389,0,0,0,0,0,46.93774,0,0,72.31579,68.7,198.0103,140.5489,115.6377,0,115.6377,341.8553,81.39396,0.09804069,0,37.55019,81,187.4866
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,64.61878,55.00389,34.46751,48.75706,48.75706,0,-1,0,48.75706,132.5321,0,0,0,64.61878,51.32323,48.75706,0,0,82.37261,244.6229,13.29555,0,13.29555,354.4686,84.39712,0.09799549,53.63277,51.69502,0,309.2417
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,77.43841,64.10768,37.90967,54.81926,54.81926,0,-1,0,54.81926,141.2613,0,0,0,77.43841,57.70448,54.81926,0,0,69.07706,256.5889,19.73393,0,19.73393,373.1898,88.85455,0.09792847,60.30118,61.95073,0,334.0273
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,70.03201,64.42123,40.67651,6.685958,6.685958,0,-1,0,6.685958,1047.449,13.65104,0,0,70.03201,7.03785,6.685958,0,0,49.34313,274.3494,49.34313,0,49.34313,420.0009,100,0.09776132,7.354554,56.02561,0,344.3814
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,68.68124,66.34854,42.74181,20.8272,20.8272,0,-1,0,20.8272,329.7672,46.75788,0,0,68.68124,21.92336,20.8272,0,0,0,318.7582,0,0,0,420.0009,100,0.09776132,22.90991,54.945,0,387.4395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,78.64244,73.07858,44.69564,28.22766,28.22766,0,-1,0,28.22766,278.6006,48.92912,0,0,78.64244,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.09776132,31.05043,62.91396,0,397.4007
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,65.35843,68.64018,45.8037,0,0,0,-1,0,0,0,65.35843,0,0,65.35843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09776132,0,52.28675,0,384.1167
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,59.22461,66.51917,46.13807,16.37557,16.37557,0,-1,0,16.37557,361.6643,41.98716,0,0,59.22461,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.09776132,18.01313,47.37968,0,377.9828
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,44.29742,61.18931,46.50524,0,0,0,-1,0,0,0,44.29742,0,0,44.29742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09776132,0,35.43793,0,363.0556
