Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,21.6578,37.09499,30.95978,0,0,0,0,0,0,0,0,0,0,21.6578,0,0,0,0,353.6384,0.4837033,21.6578,0,21.6578,105.0564,25.01339,0.1014193,0,17.32624,0,22.14151
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,43.34871,45.22629,32.30386,18.15514,18.15514,0,0,0,18.15514,238.7683,0,0,0,43.34871,19.11067,18.15514,0,0,331.9806,19.97573,24.23804,0,24.23804,128.0507,30.48819,0.1013413,19.97065,34.67897,0,63.32444
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,65.81303,56.98966,35.79192,23.45303,23.45303,0,-1,0,23.45303,280.6164,0,0,0,65.81303,24.6874,23.45303,0,0,307.7425,41.78996,41.12564,0,41.12564,167.0659,39.77751,0.1012093,25.79833,52.65042,0,107.603
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,73.59084,63.92071,39.05706,32.7287,32.7287,0,-1,0,32.7287,224.8511,0,0,0,73.59084,34.45127,32.7287,0,0,266.6169,78.80303,39.13958,0,39.13958,204.1969,48.61822,0.1010839,36.00158,58.87268,0,152.3939
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,69.89735,65.69858,41.78456,33.31679,33.31679,0,-1,0,33.31679,209.7962,0,0,0,69.89735,35.0703,33.31679,0,0,227.4773,114.0287,34.82705,0,34.82705,237.2368,56.48483,0.1009726,36.64847,55.91788,0,183.926
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,81.83009,73.37626,43.77774,0,0,0,-1,0,0,0,0,0,0,81.83009,0,0,0,0,192.6503,145.373,81.83009,0,81.83009,314.8676,74.96833,0.1007121,0,65.46407,0,227.2031
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,79.64548,74.80923,45.69223,52.73982,52.73982,0,-1,0,52.73982,151.0159,0,0,0,79.64548,55.5156,52.73982,0,0,110.8202,219.0201,24.12989,0,24.12989,337.7592,80.4187,0.1006355,58.01381,63.71639,0,298.6656
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,64.37024,69.4183,46.80028,29.51015,29.51015,0,-1,0,29.51015,218.1292,0,0,0,64.37024,31.06331,29.51015,0,0,86.69027,240.737,33.30693,0,33.30693,369.357,87.94196,0.10053,32.46116,51.49619,0,305.1072
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,50.57452,64.21841,47.09533,28.35383,28.35383,0,-1,0,28.35383,178.3693,0,0,0,50.57452,29.84614,28.35383,0,0,53.38334,270.7132,20.72839,0,20.72839,389.0216,92.62402,0.1004644,31.18922,40.45962,0,321.2878
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,41.86118,61.31862,47.4297,26.34607,26.34607,0,-1,0,26.34607,158.8897,0,0,0,41.86118,27.7327,26.34607,0,0,32.65495,289.3688,14.12847,0,14.12847,402.4251,95.8153,0.1004198,28.98067,33.48894,0,331.2299
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,20.49429,53.27826,46.83962,0,0,0,-1,0,0,0,1.967812,0,0,20.49429,0,0,0,0,18.52648,302.0844,18.52648,0,18.52648,420.0009,100,0.1003613,0,16.39543,0,322.5787
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.936292,46.2059,45.32507,0,0,0,-1,0,0,0,2.936292,0,0,2.936292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003613,0,2.349033,0,321.6945
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,43.96132,43.96132,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,0,318.7582,0,17.44687,-17.44687,401.6102,95.62129,0.1003613,18.23198,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,42.33531,42.33531,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,19.38542,301.3113,0,72.31579,-72.31579,325.3827,77.47192,0.1003613,120.977,0,0,301.3113
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,40.53227,40.53227,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,99.73629,228.9956,0,39.73518,-39.73518,283.4981,67.49942,0.1003613,41.52326,0,0,228.9956
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,38.72268,38.72268,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,143.8865,189.2604,0,54.44595,-54.44595,226.1071,53.83491,0.1003613,56.89602,0,0,189.2604
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,37.26713,37.26713,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,204.382,134.8144,0,20.9357,-20.9357,204.0389,48.58059,0.1003613,21.8778,0,0,134.8144
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,36.23776,36.23776,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,227.6439,113.8787,0,36.82675,-36.82675,165.2201,39.33804,0.1003613,38.48395,0,0,113.8787
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,35.14938,35.14938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.5625,77.05199,0,0,0,165.2201,39.33804,0.1003613,0,0,0,77.05199
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,34.18558,34.18558,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,268.5625,77.05199,0,19.51789,-19.51789,144.6464,34.43956,0.1003613,20.3962,0,0,77.05199
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,33.43158,33.43158,31.51815,31.51815,0,-1,0,31.51815,0,0,3.552714E-15,0,0,33.177,31.51815,0,0,290.249,57.5341,0,33.177,-33.177,109.6748,26.113,0.1003613,34.66997,0,0,57.5341
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,32.61858,32.61858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1124,24.3571,0,0,0,109.6748,26.113,0.1003613,0,0,0,24.3571
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,31.9367,31.9367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.1124,24.3571,0,0,0,109.6748,26.113,0.1003613,0,0,0,24.3571
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2513484,31.63841,31.56954,0,0,0,0,0,0,0,0,0,0,0.2513484,0,0,0,0,327.1124,24.3571,0.2513484,0,0.2513484,109.9133,26.16977,0.1003605,0,0.2010787,0,24.60845
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,26.1973,38.60111,31.11058,21.60073,21.60073,0,0,0,21.60073,121.2797,0,0,0,26.1973,22.73761,21.60073,0,0,326.861,24.58331,3.459696,0,3.459696,113.1954,26.95123,0.1003496,23.7608,20.95784,0,50.78062
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,44.83145,45.89622,32.47433,34.05875,34.05875,81,0,22.761,34.05875,131.6297,0,0,0,44.83145,0,0,46.94125,44.59418,323.4013,27.69704,89.42564,0,89.42564,198.032,47.15039,0.1006035,37.46463,35.86516,81,72.52849
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,66.38979,57.36038,35.92305,38.94772,38.94772,0,-1,0,38.94772,170.4587,0,0,0,66.38979,40.9976,38.94772,0,0,233.9757,108.1801,25.39219,0,25.39219,222.1212,52.88589,0.1005236,42.84249,53.11184,0,174.5699
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,64.37571,60.39091,39.16852,17.86582,17.86582,0,-1,0,17.86582,360.3289,0,0,0,64.37571,18.80612,17.86582,0,0,208.5835,131.0331,45.56959,0,45.56959,265.3523,63.17899,0.1003804,19.6524,51.50057,0,195.4088
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,74.87743,67.87563,41.85668,20.96137,20.96137,0,-1,0,20.96137,357.2162,0,0,0,74.87743,22.0646,20.96137,0,0,163.0139,172.0457,52.81283,0,52.81283,315.4549,75.10816,0.1002149,23.05751,59.90195,0,246.9231
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,83.12303,74.07159,43.84986,31.27177,31.27177,0,-1,0,31.27177,265.8085,0,0,0,83.12303,32.91766,31.27177,0,0,110.2011,219.5773,50.20538,0,50.20538,363.0839,86.44838,0.1000581,34.39895,66.49843,0,302.7003
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,79.1316,74.66998,45.77091,25.78239,25.78239,0,-1,0,25.78239,306.9211,0,0,0,79.1316,27.13935,25.78239,0,0,59.9957,264.7621,51.99224,0,51.99224,412.4081,98.19221,0.09989627,28.36063,63.30528,0,343.8937
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,70.18552,72.00314,46.8724,3.750026,3.750026,0,-1,0,3.750026,1871.601,58.23467,0,0,70.18552,3.947396,3.750026,0,0,8.003458,311.5551,8.003458,0,8.003458,420.0009,100,0.0998714,4.125029,56.14842,0,381.7406
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,57.14394,66.88372,47.16745,35.06437,35.06437,0,-1,0,35.06437,162.9687,20.23408,0,0,57.14394,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.0998714,38.5708,45.71515,0,375.9022
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,44.50328,62.37626,47.50183,11.33267,11.33267,0,-1,0,11.33267,392.6989,32.57415,0,0,44.50328,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.0998714,12.46594,35.60262,0,363.2615
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,22.89335,54.10445,46.8724,0,0,0,-1,0,0,0,22.89335,0,0,22.89335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0998714,0,18.31468,0,341.6516
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.909922,46.27047,45.39719,22.64046,22.64046,0,-1,0,22.64046,12.85275,0,0,0,2.909922,23.83206,22.64046,0,0,0,318.7582,0,20.92214,-20.92214,397.947,94.74909,0.0998714,24.9045,2.327938,0,321.6682
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,44.03344,44.03344,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.24682,297.8361,0,4.694946,-4.694946,392.9981,93.57078,0.0998714,4.906219,0,0,297.8361
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,42.41398,42.41398,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.46343,293.1411,0,11.74883,-11.74883,380.6137,90.62213,0.0998714,12.27753,0,0,293.1411
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,40.64373,40.64373,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.51768,281.3923,0,19.34454,-19.34454,360.2228,85.76715,0.0998714,20.21505,0,0,281.3923
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,38.80135,38.80135,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.01162,262.0478,0,13.80601,-13.80601,345.67,82.30221,0.0998714,14.42728,0,0,262.0478
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,37.35892,37.35892,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.35163,248.2418,0,18.88544,-18.88544,325.763,77.56245,0.0998714,19.73529,0,0,248.2418
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,36.32955,36.32955,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.33545,229.3563,0,27.71142,-27.71142,296.5526,70.6076,0.0998714,28.95844,0,0,229.3563
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,35.24118,35.24118,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.1259,201.6449,0,19.40197,-19.40197,276.1011,65.73822,0.0998714,20.27506,0,0,201.6449
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,34.29704,34.29704,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.6837,182.2429,0,10.80309,-10.80309,264.7136,63.02692,0.0998714,11.28923,0,0,182.2429
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,33.54304,33.54304,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.6871,171.4398,0,12.75504,-12.75504,251.2686,59.82574,0.0998714,13.32902,0,0,171.4398
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,32.73004,32.73004,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,177.8594,158.6848,0,20.59625,-20.59625,229.5583,54.65662,0.0998714,21.52308,0,0,158.6848
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,32.04816,32.04816,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.7441,138.0885,0,24.17297,-24.17297,204.0777,48.58984,0.0998714,25.26076,0,0,138.0885
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.162085,32.01984,31.70067,22.31436,22.31436,0,0,0,22.31436,5.207791,0,3.552714E-15,0,1.162085,23.4888,22.31436,0,0,227.603,113.9156,0,22.32671,-22.32671,180.5433,42.98641,0.0998714,24.5458,0.9296681,0,115.0777
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,14.58131,35.34121,31.25483,20.63517,20.63517,0,0,0,20.63517,70.6624,0,0,0,14.58131,21.72123,20.63517,0,0,252.4104,91.58885,0,7.139926,-7.139926,173.0172,41.19448,0.0998714,22.69869,11.66505,0,106.1702
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,38.2295,43.89931,32.59891,16.78698,16.78698,0,0,0,16.78698,227.733,0,0,0,38.2295,17.6705,16.78698,0,0,260.3437,84.44892,20.55899,0,20.55899,192.5211,45.83827,0.09980758,18.46568,30.5836,0,122.6784
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,43.34612,49.30051,36.03451,0,0,0,-1,0,0,0,0,0,0,43.34612,0,0,0,0,239.7847,102.952,43.34612,0,43.34612,233.6429,55.62914,0.09967328,0,34.6769,0,146.2981
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,60.7947,59.10638,39.24064,31.67856,31.67856,0,-1,0,31.67856,191.9112,0,0,0,60.7947,33.34586,31.67856,0,0,196.4386,141.9635,27.44885,0,27.44885,259.6831,61.82919,0.09958842,34.84642,48.63577,0,202.7582
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,58.83383,61.47699,41.93536,44.63126,44.63126,0,-1,0,44.63126,131.822,0,0,0,58.83383,46.98027,44.63126,0,0,168.9897,166.6675,11.85356,0,11.85356,270.9284,64.50663,0.09955182,49.09438,47.06706,0,225.5013
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,44.77924,58.49316,43.92198,28.4995,28.4995,0,-1,0,28.4995,157.1229,0,0,0,44.77924,29.99948,28.4995,0,0,157.1362,177.3357,14.77976,0,14.77976,284.9497,67.84503,0.09950622,31.34945,35.82339,0,222.1149
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,62.19537,67.3782,45.84303,48.39244,48.39244,0,-1,0,48.39244,128.5229,0,0,0,62.19537,50.93941,48.39244,0,0,142.3564,190.6375,11.25597,0,11.25597,295.6281,70.38749,0.09947152,53.23168,49.7563,0,252.8329
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,67.38918,70.83582,46.91174,7.859919,7.859919,0,-1,0,7.859919,857.3775,0,0,0,67.38918,8.273599,7.859919,0,0,131.1004,200.7679,59.11557,0,59.11557,351.71,83.74031,0.09928969,8.64591,53.91134,0,268.157
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,55.0158,66.12592,47.24612,0,0,0,-1,0,0,0,0,0,0,55.0158,0,0,0,0,71.98485,253.9719,55.0158,0,55.0158,403.9026,96.16709,0.09912106,0,44.01264,0,308.9877
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,35.15063,59.0205,47.54116,34.38748,34.38748,0,-1,0,34.38748,102.2192,0,0,0,35.15063,36.19735,34.38748,0,0,16.96905,303.4861,0,1.046725,-1.046725,402.7992,95.90439,0.09912106,37.82623,28.1205,0,338.6367
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,19.72457,53.14231,46.95108,29.13037,29.13037,0,-1,0,29.13037,67.71136,3.552714E-15,0,0,19.72457,30.66355,29.13037,0,0,18.13208,302.4394,0,10.93898,-10.93898,391.2686,93.15899,0.09912106,32.0434,15.77966,0,322.1639
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.688378,46.28273,45.47587,18.34764,18.34764,0,-1,0,18.34764,14.65245,0,0,0,2.688378,19.3133,18.34764,0,0,30.2865,291.5004,0,16.62492,-16.62492,373.7443,88.98657,0.09912106,20.1824,2.150702,0,294.1888
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,44.11212,44.11212,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,48.75864,274.8755,0,64.77686,-64.77686,305.4635,72.72926,0.09912106,67.69182,0,0,274.8755
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,42.52544,42.52544,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,120.7329,210.0986,0,45.85438,-45.85438,257.1288,61.22101,0.09912106,47.91783,0,0,210.0986
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,40.71585,40.71585,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,171.6822,164.2442,0,47.46419,-47.46419,207.0971,49.30874,0.09912106,49.60008,0,0,164.2442
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,38.87347,38.87347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.4202,116.78,0,0,0,207.0971,49.30874,0.09912106,0,0,0,116.78
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,37.43105,37.43105,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,224.4202,116.78,0,18.38246,-18.38246,187.7203,44.69522,0.09912106,19.20967,0,0,116.78
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,36.40168,36.40168,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,244.8452,98.39756,0,5.907753,-5.907753,181.493,43.21253,0.09912106,6.173601,0,0,98.39756
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,35.33297,35.33297,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,251.4093,92.48981,0,3.57736,-3.57736,177.7221,42.3147,0.09912106,3.738341,0,0,92.48981
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,34.4085,34.4085,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,255.3842,88.91245,0,2.492319,-2.492319,175.095,41.6892,0.09912106,2.604474,0,0,88.91245
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,33.6545,33.6545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.1534,86.42013,0,0,0,175.095,41.6892,0.09912106,0,0,0,86.42013
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,32.8415,32.8415,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,258.1534,86.42013,0,8.892382,-8.892382,165.7216,39.45744,0.09912106,9.292539,0,0,86.42013
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,32.15962,32.15962,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,268.0339,77.52775,0,27.48911,-27.48911,136.7455,32.55839,0.09912106,28.72612,0,0,77.52775
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.499612,32.23766,31.82524,40.62573,40.62573,0,0,0,40.62573,3.691286,0,0,0,1.499612,42.76393,40.62573,0,0,298.5773,50.03864,0,41.26432,-41.26432,93.24911,22.20213,0.09912106,44.6883,1.19969,0,51.53825
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.66686,34.35745,31.38595,23.55734,23.55734,81,0,22.761,23.55734,45.28042,0,0,0,10.66686,0,0,57.44267,54.57053,344.4266,8.774321,65.23739,0,65.23739,155.1387,36.93772,0.09944797,25.91307,8.533488,81,19.44118
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,20.77485,38.67278,32.73004,23.9689,23.9689,81,0,22.761,23.9689,86.67419,0,0,0,20.77485,0,0,57.0311,54.17954,279.1892,67.48797,74.9544,0,74.9544,226.2467,53.86816,0.09974377,26.36579,16.61988,81,88.26283
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,50.09479,51.72286,36.14597,2.844508,2.844508,0,-1,0,2.844508,1761.105,0,0,0,50.09479,2.994219,2.844508,0,0,204.2348,134.9469,47.10057,0,47.10057,270.9302,64.50707,0.09959957,3.128959,40.07583,0,185.0417
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,77.2535,65.75392,39.31276,13.66739,13.66739,0,-1,0,13.66739,565.2396,0,0,0,77.2535,14.38673,13.66739,0,0,157.1342,177.3374,62.86678,0,62.86678,330.5709,78.7072,0.09940776,15.03413,61.8028,0,254.5909
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,82.88256,71.54576,41.96814,0,0,0,-1,0,0,0,0,0,0,82.88256,0,0,0,0,94.26743,233.9175,82.88256,0,82.88256,409.2002,97.42843,0.09915601,0,66.30605,0,316.8001
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,88.68896,76.89716,43.96132,47.10333,47.10333,0,-1,0,47.10333,188.286,27.72164,0,0,88.68896,49.58245,47.10333,0,0,11.38487,308.5118,11.38487,0,11.38487,420.0009,100,0.09912153,51.81366,70.95117,0,397.2008
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,58.58889,65.95778,45.87582,18.93089,18.93089,0,-1,0,18.93089,309.4884,38.66164,0,0,58.58889,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.09912153,20.82397,46.87111,0,377.3471
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,53.46287,65.21223,46.98386,74.22595,68.7,0,-1,0,68.7,77.82077,0,5.525953,12.94855,53.46287,72.31579,68.7,0,0,0,318.7582,0,18.85292,-18.85292,400.1281,95.26841,0.09912153,81.64854,42.7703,0,372.2211
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,38.3554,59.87882,47.2789,18.23212,18.23212,0,-1,0,18.23212,210.3727,0,0,0,38.3554,19.19171,18.23212,0,0,20.94769,299.9053,19.16369,0,19.16369,418.3084,99.59704,0.09906354,20.05533,30.68432,0,338.2607
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,32.56537,58.14564,47.57395,46.3252,46.3252,0,-1,0,46.3252,70.29731,7.105427E-15,0,0,32.56537,48.76337,46.3252,0,0,1.783992,317.1526,0,16.198,-16.198,401.2342,95.53176,0.09906354,50.95772,26.0523,0,349.718
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,20.27657,53.35746,46.98386,0,0,0,-1,0,0,0,0.4947935,0,0,20.27657,0,0,0,0,19.78177,300.9546,19.78177,0,19.78177,420.0009,100,0.09900375,0,16.22125,0,321.2312
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.753325,46.37483,45.54799,14.28155,14.28155,0,-1,0,14.28155,19.27889,0,1.776357E-15,0,2.753325,15.03321,14.28155,0,0,0,318.7582,0,12.27989,-12.27989,407.0567,96.91807,0.09900375,15.70971,2.20266,0,321.5115
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,44.18424,44.18424,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,13.64432,306.4783,0,38.42376,-38.42376,366.5545,87.27471,0.09900375,40.15282,0,0,306.4783
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,42.59756,42.59756,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,56.33738,268.0546,0,11.68715,-11.68715,354.2352,84.34154,0.09900375,12.21307,0,0,268.0546
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,40.78797,40.78797,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,69.3231,256.3674,0,61.03554,-61.03554,289.8981,69.02321,0.09900375,63.78214,0,0,256.3674
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,38.98494,38.98494,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,137.1404,195.3319,0,19.574,-19.574,269.2653,64.11065,0.09900375,20.45483,0,0,195.3319
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,37.52284,37.52284,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,158.8893,175.7579,0,10.65174,-10.65174,258.0373,61.43734,0.09900375,11.13106,0,0,175.7579
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,36.49347,36.49347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.7245,165.1062,0,0,0,258.0373,61.43734,0.09900375,0,0,0,165.1062
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,35.42476,35.42476,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,170.7245,165.1062,0,33.16348,-33.16348,223.08,53.11417,0.09900375,34.65583,0,0,165.1062
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,34.50029,34.50029,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,207.5728,131.9427,0,32.31144,-32.31144,189.0207,45.00484,0.09900375,33.76546,0,0,131.9427
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,33.74629,33.74629,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,243.4744,99.63123,0,15.6661,-15.6661,172.5072,41.07306,0.09900375,16.37108,0,0,99.63123
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,32.95296,32.95296,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,260.8812,83.96513,0,30.86364,-30.86364,139.9741,33.32709,0.09900375,32.25251,0,0,83.96513
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,32.29075,32.29075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.1742,53.10149,0,0,0,139.9741,33.32709,0.09900375,0,0,0,53.10149
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.59766,32.39618,31.95637,14.99475,14.99475,0,0,0,14.99475,10.6548,0,0,0,1.59766,15.78395,14.99475,0,0,295.1742,53.10149,0,14.18629,-14.18629,125.0204,29.7667,0.09900375,16.49422,1.278128,0,54.69915
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,19.42302,37.03014,31.5302,25.16809,25.16809,0,0,0,25.16809,77.17319,0,0,0,19.42302,26.49273,25.16809,0,0,310.9367,38.9152,0,7.069707,-7.069707,117.5683,27.99239,0.09900375,27.6849,15.53841,0,58.33822
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,45.32343,46.45988,32.8415,24.60641,24.60641,0,0,0,24.60641,184.1935,0,0,0,45.32343,25.90149,24.60641,0,0,318.7919,31.8455,19.42194,0,19.42194,135.9935,32.37935,0.09894512,27.06706,36.25874,0,77.16892
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,70.01879,59.11972,36.23776,4.642599,4.642599,0,-1,0,4.642599,1508.181,0,0,0,70.01879,4.886946,4.642599,0,0,299.37,49.32524,65.13184,0,65.13184,197.783,47.0911,0.09874901,5.106859,56.01503,0,119.344
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,79.18835,66.66438,39.38488,47.69507,47.69507,0,-1,0,47.69507,166.0305,0,0,0,79.18835,50.20534,47.69507,0,0,234.2381,107.9439,28.98301,0,28.98301,225.2787,53.63768,0.098662,52.46458,63.35068,0,187.1322
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,83.00226,71.65059,42.00748,16.01584,16.01584,0,-1,0,16.01584,518.2511,0,0,0,83.00226,16.85878,16.01584,0,0,205.2551,134.0286,66.14348,0,66.14348,288.028,68.57794,0.09846398,17.61742,66.4018,0,217.0309
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,84.70956,75.01714,44.00066,18.58324,18.58324,0,-1,0,18.58324,455.8385,0,0,0,84.70956,19.56131,18.58324,0,0,139.1116,193.5577,65.14825,0,65.14825,349.833,83.2934,0.09826972,20.44156,67.76765,0,278.2673
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,72.83621,71.99308,45.91515,25.18477,25.18477,0,-1,0,25.18477,289.2073,0,0,0,72.83621,26.51029,25.18477,0,0,73.96339,252.1912,46.32592,0,46.32592,393.7816,93.75735,0.09813206,27.70325,58.26897,0,325.0274
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,71.90621,72.90173,46.98386,23.18032,23.18032,0,-1,0,23.18032,310.2037,19.8684,0,0,71.90621,24.40034,23.18032,0,0,27.63747,293.8845,27.63747,0,27.63747,420.0009,100,0.09805011,25.49835,57.52497,0,365.7907
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,63.30498,69.54266,47.2789,0,0,0,-1,0,0,0,63.30498,0,0,63.30498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09805011,0,50.64399,0,382.0632
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,36.79948,59.64317,47.57395,37.38,37.38,0,-1,0,37.38,98.44695,0,0,0,36.79948,39.34737,37.38,0,0,0,318.7582,0,2.547899,-2.547899,417.3151,99.36054,0.09805011,41.11801,29.43958,0,355.5577
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,22.39021,54.05462,46.98386,0,0,0,-1,0,0,0,19.55921,0,0,22.39021,0,0,0,0,2.830999,316.2103,2.830999,0,2.830999,420.0009,100,0.09804172,0,17.91217,0,338.6005
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.745529,46.37248,45.54799,13.03887,13.03887,0,-1,0,13.03887,21.05649,0,1.776357E-15,0,2.745529,13.72513,13.03887,0,0,0,318.7582,0,10.9796,-10.9796,408.4273,97.24441,0.09804172,14.34276,2.196423,0,321.5038
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,44.21702,44.21702,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.19956,307.7786,0,18.88646,-18.88646,388.5193,92.5044,0.09804172,19.73635,0,0,307.7786
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,42.63691,42.63691,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.18451,288.8922,0,46.27644,-46.27644,339.7396,80.89022,0.09804172,48.35888,0,0,288.8922
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,40.8601,40.8601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.60277,242.6157,0,0,0,339.7396,80.89022,0.09804172,0,0,0,242.6157
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,39.05706,39.05706,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.60277,242.6157,0,34.38867,-34.38867,303.4908,72.25956,0.09804172,35.93616,0,0,242.6157
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,37.58184,37.58184,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,122.8124,208.2271,0,14.98289,-14.98289,287.6974,68.49924,0.09804172,15.65712,0,0,208.2271
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,36.56559,36.56559,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.4601,193.2442,0,54.95982,-54.95982,229.7647,54.70576,0.09804172,57.43302,0,0,193.2442
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,35.49688,35.49688,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.5265,138.2843,0,5.288278,-5.288278,224.1903,53.37854,0.09804172,5.52625,0,0,138.2843
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,34.59208,34.59208,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.4024,132.9961,0,21.36494,-21.36494,201.6697,48.0165,0.09804172,22.32636,0,0,132.9961
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,33.83809,33.83809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.1412,111.6311,0,0,0,201.6697,48.0165,0.09804172,0,0,0,111.6311
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,33.02508,33.02508,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.1412,111.6311,0,61.07062,-61.07062,137.2956,32.68937,0.09804172,63.8188,0,0,111.6311
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,32.36287,32.36287,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,297.9975,50.56051,0,7.567614,-7.567614,129.3187,30.79009,0.09804172,7.908156,0,0,50.56051
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5070727,32.18758,32.04816,12.70031,12.70031,0,0,0,12.70031,3.9926,0,0,0,0.5070727,13.36875,12.70031,0,0,306.4059,42.99289,0,12.86168,-12.86168,115.7613,27.56215,0.09804172,13.97035,0.4056582,0,43.49997
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,24.65649,38.69577,31.64166,51.46464,51.46464,20.25,0,7.39125,51.46464,47.90958,0,0,0,24.65649,32.85751,31.21464,0,0,320.6967,30.13122,0,8.201019,-8.201019,107.1166,25.50391,0.09804172,56.6111,19.72519,81,54.78771
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,48.7262,47.71253,32.95296,36.94889,36.94889,81,0,22.761,36.94889,131.8746,0,0,0,48.7262,0,0,44.05111,41.84855,329.8089,21.9302,90.57475,0,90.57475,193.0434,45.96262,0.09828871,40.64378,38.98096,81,70.65639
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,63.98283,56.94463,36.34267,9.702654,9.702654,0,-1,0,9.702654,659.4363,0,0,0,63.98283,10.21332,9.702654,0,0,239.2342,103.4475,53.76951,0,53.76951,244.0536,58.10789,0.09812973,10.67292,51.18626,0,167.4303
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,77.30045,65.91096,39.42422,28.68473,28.68473,0,-1,0,28.68473,269.4828,0,0,0,77.30045,30.19446,28.68473,0,0,185.4647,151.84,47.10599,0,47.10599,288.7423,68.74802,0.09799088,31.55321,61.84035,0,229.1405
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,73.17976,67.42696,42.0796,35.36084,35.36084,0,-1,0,35.36084,206.9514,0,0,0,73.17976,37.22194,35.36084,0,0,138.3587,194.2354,35.95783,0,35.95783,322.8549,76.87006,0.09788515,38.89692,58.54381,0,267.4152
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,74.8099,70.53347,44.03344,37.79401,37.79401,0,-1,0,37.79401,197.9412,0,0,0,74.8099,39.78316,37.79401,0,0,102.4008,226.5975,35.02673,0,35.02673,356.0841,84.78177,0.09778238,41.57341,59.84792,0,301.4074
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,74.16951,72.6357,45.95449,20.90396,20.90396,0,-1,0,20.90396,354.8107,0,0,0,74.16951,22.00418,20.90396,0,0,67.37411,258.1215,52.16534,0,52.16534,405.5725,96.5647,0.09762972,22.99436,59.33561,0,332.291
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,73.07168,73.47262,47.0232,6.129906,6.129906,0,-1,0,6.129906,1192.052,51.41037,0,0,73.07168,6.452533,6.129906,0,0,15.20877,305.0703,15.20877,0,15.20877,420.0009,100,0.0975853,6.742897,58.45734,0,378.142
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,55.49878,66.40112,47.31824,3.208551,3.208551,0,-1,0,3.208551,1729.715,52.12136,0,0,55.49878,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.0975853,3.529407,44.39902,0,374.257
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,34.99949,59.04519,47.61329,29.59451,29.59451,0,-1,0,29.59451,118.2634,3.847366,0,0,34.99949,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.0975853,32.55396,27.99959,0,353.7577
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,23.03231,54.30909,47.0232,21.05396,21.05396,0,-1,0,21.05396,109.3966,0.8702441,0,0,23.03231,22.16206,21.05396,0,0,0,318.7582,0,0,0,420.0009,100,0.0975853,23.15936,18.42584,0,341.7905
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.699332,46.43103,45.62011,29.64577,29.64577,0,-1,0,29.64577,9.105289,0,3.552714E-15,0,2.699332,31.20607,29.64577,0,0,0,318.7582,0,28.50674,-28.50674,389.9521,92.84555,0.0975853,32.61034,2.159466,0,321.4576
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,44.2957,44.2957,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,31.67415,290.2515,0,5.061011,-5.061011,384.6173,91.57537,0.0975853,5.288757,0,0,290.2515
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,42.70903,42.70903,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,37.2975,285.1905,0,21.87523,-21.87523,361.5588,86.08526,0.0975853,22.85962,0,0,285.1905
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,40.93877,40.93877,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,61.60331,263.3152,0,29.18652,-29.18652,330.7935,78.7602,0.0975853,30.49991,0,0,263.3152
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,39.12918,39.12918,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,94.03278,234.1287,0,35.50531,-35.50531,293.3676,69.8493,0.0975853,37.10305,0,0,234.1287
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,37.65396,37.65396,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,133.4831,198.6234,0,40.24945,-40.24945,250.941,59.74773,0.0975853,42.06067,0,0,198.6234
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,36.63771,36.63771,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,178.2047,158.374,0,17.15894,-17.15894,232.8539,55.44129,0.0975853,17.93109,0,0,158.374
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.2702,141.215,0,0,0,232.8539,55.44129,0.0975853,0,0,0,141.215
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,34.67076,34.67076,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,197.2702,141.215,0,36.19565,-36.19565,194.7003,46.35712,0.0975853,37.82446,0,0,141.215
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,33.91021,33.91021,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,237.4876,105.0194,0,37.07388,-37.07388,155.621,37.05255,0.0975853,38.7422,0,0,105.0194
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,33.11687,33.11687,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,278.6808,67.9455,0,12.49818,-12.49818,142.4468,33.91583,0.0975853,13.06059,0,0,67.9455
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,32.45466,32.45466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.5677,55.44733,0,0,0,142.4468,33.91583,0.0975853,0,0,0,55.44733
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.764878,32.64619,32.15962,35.07378,35.07378,0,0,0,35.07378,5.031902,0,0,0,1.764878,36.91977,35.07378,0,0,292.5677,55.44733,0,35.1549,-35.1549,105.3903,25.09287,0.0975853,38.58116,1.411903,0,57.2122
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,20.14729,37.47377,31.75312,18.22199,18.22199,0,0,0,18.22199,110.5658,0,0,0,20.14729,19.18104,18.22199,0,0,331.6287,20.29243,0.9662488,0,0.9662488,106.3069,25.31112,0.09758248,20.04419,16.11783,0,40.43972
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,46.14486,46.97574,33.06442,48.09495,48.09495,81,0,22.761,48.09495,95.94535,0,0,0,46.14486,0,0,32.90505,31.2598,330.6624,21.16205,77.40466,0,77.40466,179.7394,42.79502,0.09786672,52.90444,36.91589,81,67.30692
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,65.12019,57.50168,36.45413,15.87374,15.87374,0,-1,0,15.87374,410.2385,0,0,0,65.12019,16.7092,15.87374,0,0,253.2578,90.82626,48.41099,0,48.41099,225.6661,53.72993,0.09772553,17.46111,52.09615,0,155.9464
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,72.77458,64.16599,39.53568,38.06637,38.06637,0,-1,0,38.06637,191.1781,0,0,0,72.77458,40.06987,38.06637,0,0,204.8468,134.3961,32.70472,0,32.70472,256.6926,61.11715,0.09763037,41.87301,58.21967,0,207.1707
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,78.36704,69.71417,42.11894,72.74156,68.7,0,-1,0,68.7,114.0714,0,4.041562,11.31572,78.36704,72.31579,68.7,0,0,172.142,163.8304,6.051255,0,6.051255,262.4333,62.48399,0.09761279,80.01572,62.69363,0,242.1974
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,75.37675,70.88065,44.11212,36.71685,36.71685,0,-1,0,36.71685,205.292,0,0,0,75.37675,38.64932,36.71685,0,0,166.0908,169.2765,36.72744,0,36.72744,297.276,70.77985,0.09750619,40.38854,60.30141,0,244.6533
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,66.2923,69.25276,45.98727,6.155406,6.155406,0,-1,0,6.155406,1076.977,0,0,0,66.2923,6.479374,6.155406,0,0,129.3633,202.3312,59.81293,0,59.81293,354.0195,84.29019,0.09733308,6.770946,53.03385,0,268.6235
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,69.04906,71.77837,47.09533,25.38235,25.38235,0,-1,0,25.38235,272.0357,0,0,0,69.04906,26.71826,25.38235,0,0,69.55042,256.1628,42.3308,0,42.3308,394.178,93.85173,0.09721094,27.92058,55.23925,0,325.2119
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,50.09749,64.32538,47.35103,32.38145,32.38145,0,-1,0,32.38145,154.7104,0,0,0,50.09749,34.08574,32.38145,0,0,27.21962,294.2606,16.01175,0,16.01175,409.3681,97.46841,0.09716482,35.6196,40.07799,0,344.3581
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,41.9875,61.60455,47.64607,57.81604,57.81604,0,-1,0,57.81604,72.62259,0,0,0,41.9875,60.85899,57.81604,0,0,11.20787,308.6711,0,18.87148,-18.87148,389.4758,92.73215,0.09716482,63.59764,33.59,0,350.6586
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,17.81625,52.67006,47.09533,22.70441,22.70441,0,-1,0,22.70441,78.47044,0,0,0,17.81625,23.89938,22.70441,0,0,32.17619,289.7997,0,6.08313,-6.08313,383.0637,91.20545,0.09716482,24.97485,14.253,0,307.6159
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.661515,46.45916,45.65945,62.88625,62.88625,0,-1,0,62.88625,4.232268,0,1.421085E-14,0.4748698,2.661515,66.19604,62.88625,0,0,38.93522,283.7165,0,63.53453,-63.53453,316.0924,75.25994,0.09716482,69.17487,2.129212,0,286.3781
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,44.36782,44.36782,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,109.5291,220.182,0,22.63993,-22.63993,292.2278,69.5779,0.09716482,23.65872,0,0,220.182
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,42.78115,42.78115,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,134.6846,197.5421,0,64.61971,-64.61971,224.1126,53.36005,0.09716482,67.5276,0,0,197.5421
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,41.01089,41.01089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.4843,132.9224,0,0,0,224.1126,53.36005,0.09716482,0,0,0,132.9224
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,39.2013,39.2013,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,206.4843,132.9224,0,13.35273,-13.35273,210.0376,50.00886,0.09716482,13.9536,0,0,132.9224
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,37.72609,37.72609,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,221.3207,119.5696,0,3.132563,-3.132563,206.7356,49.22267,0.09716482,3.273528,0,0,119.5696
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,36.71639,36.71639,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,224.8013,116.4371,0,24.58955,-24.58955,180.816,43.05133,0.09716482,25.69608,0,0,116.4371
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,35.64768,35.64768,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,252.123,91.84753,0,16.20892,-16.20892,163.7303,38.98332,0.09716482,16.93832,0,0,91.84753
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,34.74288,34.74288,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,270.1329,75.63861,0,16.9765,-16.9765,145.8355,34.72266,0.09716482,17.74044,0,0,75.63861
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,33.98233,33.98233,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,288.9957,58.66211,0,10.68019,-10.68019,134.5775,32.04221,0.09716482,11.1608,0,0,58.66211
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,33.19555,33.19555,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,300.8625,47.98192,0,11.10694,-11.10694,122.8698,29.25466,0.09716482,11.60675,0,0,47.98192
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,32.52679,32.52679,42.49556,42.49556,20.25,0,7.39125,42.49556,0,0,7.105427E-15,0,0,23.41637,22.24556,0,0,313.2036,36.87498,0,23.41637,-23.41637,98.18678,23.37776,0.09716482,46.74511,0,81,36.87498
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.809971,32.75074,32.25141,23.69735,23.69735,81,0,22.761,23.69735,7.637864,0,0,0,1.809971,0,0,57.30265,54.43752,339.2218,13.45861,56.24749,0,56.24749,151.5478,36.08274,0.09749395,26.06709,1.447977,81,15.26858
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,18.82993,37.18189,31.84491,35.58852,35.58852,81,0,22.761,35.58852,52.91012,0,0,0,18.82993,0,0,45.41148,43.14091,282.9743,64.08134,61.97084,0,61.97084,210.3385,50.0805,0.09781981,39.14737,15.06394,81,82.91127
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,49.57772,48.2235,33.15621,41.79798,41.79798,81,0,22.761,41.79798,118.6127,0,0,0,49.57772,0,0,39.20202,37.24192,221.0035,119.8551,86.81964,0,86.81964,292.7029,69.69102,0.09807264,45.97778,39.66218,81,169.4328
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,64.37033,57.3111,36.53281,19.20008,19.20008,0,-1,0,19.20008,335.2607,0,0,0,64.37033,20.21062,19.20008,0,0,134.1838,197.9928,44.15972,0,44.15972,334.5965,79.66566,0.09794526,21.12009,51.49627,0,262.3631
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,78.48935,66.60162,39.57502,29.40515,29.40515,0,-1,0,29.40515,266.9238,0,0,0,78.48935,30.95279,29.40515,0,0,90.02412,237.7365,47.53656,0,47.53656,379.6936,90.40306,0.0978085,32.34566,62.79148,0,316.2259
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,72.01767,67.07278,42.19106,31.82025,31.82025,0,-1,0,31.82025,226.3266,0,0,0,72.01767,33.495,31.82025,0,0,42.48755,280.5194,38.52267,0,38.52267,416.2394,99.10442,0.09769796,35.00227,57.61414,0,352.5371
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,80.42082,73.19459,44.1449,28.40337,28.40337,0,-1,0,28.40337,283.1383,46.55766,0,0,80.42082,29.89828,28.40337,0,0,3.964879,315.1898,3.964879,0,3.964879,420.0009,100,0.0976866,31.24371,64.33665,0,395.6107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,79.11429,74.9881,46.02662,28.26471,28.26471,0,-1,0,28.26471,279.9048,49.36196,0,0,79.11429,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.0976866,31.09118,63.29143,0,397.8725
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,66.78427,70.79813,47.09533,49.70346,49.70346,0,-1,0,49.70346,134.3654,14.46483,0,0,66.78427,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.0976866,54.67381,53.42741,0,385.5425
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,56.19464,66.76231,47.39037,47.23699,47.23699,0,-1,0,47.23699,118.9632,6.471498,0,0,56.19464,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.0976866,51.96069,44.95572,0,374.9529
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,37.47721,60.05074,47.72475,34.68484,34.68484,0,-1,0,34.68484,108.0507,0.9668528,0,0,37.47721,36.51036,34.68484,0,0,0,318.7582,0,0,0,420.0009,100,0.0976866,38.15332,29.98177,0,356.2354
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,14.87087,51.75986,47.13466,0,0,0,-1,0,0,0,14.87087,0,0,14.87087,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0976866,0,11.89669,0,333.6291
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.648612,46.48821,45.69223,91.65861,68.7,0,-1,0,68.7,3.855331,0,22.95861,32.12447,2.648612,72.31579,68.7,0,0,0,318.7582,0,69.66718,-69.66718,346.5652,82.51536,0.0976866,100.8245,2.11889,0,321.4068
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,44.43994,44.43994,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.40797,249.091,0,26.24651,-26.24651,318.8989,75.92817,0.0976866,27.42761,0,0,249.091
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,42.85327,42.85327,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.5708,222.8445,0,4.197248,-4.197248,314.4746,74.87476,0.0976866,4.386124,0,0,222.8445
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,41.08302,41.08302,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.2344,218.6473,0,59.66587,-59.66587,251.5813,59.90019,0.0976866,62.35083,0,0,218.6473
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,39.27998,39.27998,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.5298,158.9814,0,18.84104,-18.84104,231.7211,55.17158,0.0976866,19.68889,0,0,158.9814
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,37.80476,37.80476,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.4643,140.1404,0,10.15917,-10.15917,221.0124,52.62189,0.0976866,10.61633,0,0,140.1404
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,36.80818,36.80818,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.7522,129.9812,0,47.95854,-47.95854,170.4596,40.58555,0.0976866,50.11668,0,0,129.9812
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,35.73947,35.73947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.0395,82.02267,0,0,0,170.4596,40.58555,0.0976866,0,0,0,82.02267
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,34.815,34.815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.0395,82.02267,0,0,0,170.4596,40.58555,0.0976866,0,0,0,82.02267
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,34.061,34.061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.0395,82.02267,0,0,0,170.4596,40.58555,0.0976866,0,0,0,82.02267
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,33.28734,33.28734,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.0395,82.02267,0,25.30931,-25.30931,143.7813,34.23357,0.0976866,26.44823,0,0,82.02267
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,32.61858,32.61858,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.161,56.71336,0,13.74629,-13.74629,129.2914,30.78361,0.0976866,14.36487,0,0,56.71336
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.04967,32.63257,32.3432,22.0675,22.0675,0,0,0,22.0675,4.75663,0,0,0,1.04967,23.22895,22.0675,0,0,306.4346,42.96707,0,22.17928,-22.17928,105.9124,25.21719,0.0976866,24.27426,0.8397356,0,44.01674
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,21.8786,38.19641,31.95637,33.77441,33.77441,81,0,22.761,33.77441,64.77863,0,0,0,21.8786,0,0,47.22559,44.86431,331.0783,20.78778,66.74291,0,66.74291,169.2303,40.29285,0.0979957,37.15186,17.50288,81,42.66639
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,44.24129,46.54884,33.248,0,0,72.31579,0,20.56389,0,0,0,0,0,44.24129,0,0,72.31579,68.7,264.3354,80.85641,112.9413,0,112.9413,276.3758,65.80363,0.09809984,0,35.39304,81,125.0977
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,55.21539,54.04006,36.60493,37.51357,37.51357,0,-1,0,37.51357,147.1878,0,0,0,55.21539,39.48797,37.51357,0,0,151.3941,182.5036,15.72742,0,15.72742,291.2961,69.35609,0.09805483,41.26493,44.17231,0,237.719
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,59.91059,59.19677,39.6078,26.88148,26.88148,0,-1,0,26.88148,222.8694,0,0,0,59.91059,28.2963,26.88148,0,0,135.6666,196.6582,31.61429,0,31.61429,321.2881,76.49702,0.0979645,29.56963,47.92847,0,256.5688
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,72.44302,67.25179,42.19106,0,0,0,-1,0,0,0,0,0,0,72.44302,0,0,0,0,104.0524,225.1111,72.44302,0,72.44302,390.0136,92.86019,0.09775812,0,57.95441,0,297.5541
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,70.60786,68.85356,44.1449,0.4699257,0.4699257,0,-1,0,0.4699257,15025.33,38.50386,0,0,70.60786,0.4946586,0.4699257,0,0,31.60934,290.3098,31.60934,0,31.60934,420.0009,100,0.09766834,0.5169182,56.48629,0,360.9177
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,73.50195,72.47588,46.06595,89.74469,68.7,0,-1,0,68.7,106.9897,1.186155,21.04469,30.01916,73.50195,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09766834,98.71915,58.80156,0,392.2602
