Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,33.32012,33.32012,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,342.8645,10.1802,0,4.258411,-4.258411,90.24229,21.48622,0.09700536,26.72504,0,81,10.1802
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.223255,33.71412,33.0972,47.63009,47.63009,81,0,22.761,47.63009,4.667752,0,0,0,2.223255,0,0,33.36991,31.70141,347.596,5.921791,33.92467,0,33.92467,122.426,29.149,0.09718791,52.3931,1.778604,81,8.145046
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,16.33521,37.36517,32.73004,0,0,72.31579,0,20.56389,0,0,0,0,0,16.33521,0,0,72.31579,68.7,313.6714,36.45399,85.03521,0,85.03521,203.0975,48.35646,0.09736153,0,13.06817,81,52.7892
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,29.24483,42.49811,33.92987,12.32893,12.32893,81,0,22.761,12.32893,237.2049,0,0,0,29.24483,0,0,68.67107,65.23752,228.6362,112.9857,94.48235,0,94.48235,292.7314,69.6978,0.09757566,13.56182,23.39586,81,142.2305
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,36.89504,48.34456,37.12289,8.585957,8.585957,0,-1,0,8.585957,429.7138,0,0,0,36.89504,9.037849,8.585957,0,0,134.1538,198.0198,27.85719,0,27.85719,319.159,75.99009,0.09750184,9.444552,29.51603,0,234.9148
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,63.96692,61.05457,39.87006,52.84957,52.84957,0,-1,0,52.84957,121.0358,0,0,0,63.96692,55.63113,52.84957,0,0,106.2966,223.0913,8.33579,0,8.33579,327.067,77.87295,0.09747978,58.13453,51.17353,0,287.0582
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,51.54638,59.1514,42.30252,50.48951,50.48951,0,-1,0,50.48951,102.0933,0,0,0,51.54638,53.14685,50.48951,0,0,97.96084,230.5935,0,1.600471,-1.600471,325.38,77.47127,0.09747978,55.53846,41.2371,0,282.1399
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,64.29566,66.27146,44.18424,20.29845,20.29845,0,-1,0,20.29845,316.7516,0,0,0,64.29566,21.36679,20.29845,0,0,99.73914,228.993,42.92887,0,42.92887,366.1059,87.16789,0.09736628,22.32829,51.43653,0,293.2887
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,56.8929,65.5039,46.06595,14.37282,14.37282,0,-1,0,14.37282,395.8366,0,0,0,56.8929,15.12929,14.37282,0,0,56.81026,267.629,41.76361,0,41.76361,405.7263,96.60131,0.09725612,15.81011,45.51432,0,324.5219
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,47.82463,63.24979,47.16745,23.89532,23.89532,0,-1,0,23.89532,200.1422,7.625,0,0,47.82463,25.15297,23.89532,0,0,15.04666,305.2162,15.04666,0,15.04666,420.0009,100,0.09721649,26.28485,38.2597,0,353.0409
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,38.92413,60.28503,47.46249,11.64348,11.64348,0,-1,0,11.64348,334.2997,26.66783,0,0,38.92413,12.2563,11.64348,0,0,0,318.7582,0,0,0,420.0009,100,0.09721649,12.80783,31.1393,0,357.6823
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,11.93287,51.50198,47.79687,4.015193,4.015193,0,-1,0,4.015193,297.1929,7.706351,0,0,11.93287,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.09721649,4.416713,9.546296,0,330.6911
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.16821,48.24188,47.2789,30.88918,30.88918,0,-1,0,30.88918,10.2567,0,7.105427E-15,0,3.16821,32.51493,30.88918,0,0,0,318.7582,0,29.34672,-29.34672,389.0667,92.63474,0.09721649,33.9781,2.534568,0,321.9264
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.797387,46.49467,45.95449,16.5879,16.5879,0,-1,0,16.5879,10.83553,0,3.552714E-15,0,1.797387,17.46095,16.5879,0,0,32.60747,289.4115,0,15.66356,-15.66356,372.5558,88.70359,0.09721649,18.24669,1.43791,0,291.2089
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,44.80711,44.80711,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,50.01143,273.7479,0,72.31579,-72.31579,296.3283,70.55421,0.09721649,97.05904,0,0,273.7479
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,43.33189,43.33189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.3623,201.4321,0,0,0,296.3283,70.55421,0.09721649,0,0,0,201.4321
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,41.56164,41.56164,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.3623,201.4321,0,39.01802,-39.01802,255.1997,60.76171,0.09721649,40.77383,0,0,201.4321
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,39.79139,39.79139,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,173.7157,162.4141,0,19.74583,-19.74583,234.3858,55.80602,0.09721649,20.63439,0,0,162.4141
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,38.35551,38.35551,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,195.6555,142.6683,0,16.1303,-16.1303,217.3829,51.75774,0.09721649,16.85616,0,0,142.6683
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,37.33926,37.33926,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.578,126.538,0,25.08329,-25.08329,190.9428,45.46249,0.09721649,26.21204,0,0,126.538
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,36.30988,36.30988,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.4483,101.4547,0,12.81441,-12.81441,177.4353,42.24641,0.09721649,13.39106,0,0,101.4547
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,35.40509,35.40509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.6866,88.6403,0,0,0,177.4353,42.24641,0.09721649,0,0,0,88.6403
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,34.67076,34.67076,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,255.6866,88.6403,0,13.12703,-13.12703,163.5982,38.95186,0.09721649,13.71774,0,0,88.6403
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,33.94955,33.94955,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.2722,75.51328,0,5.977089,-5.977089,157.2977,37.45177,0.09721649,6.246058,0,0,75.51328
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,33.35946,33.35946,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,276.9134,69.53619,0,18.89921,-18.89921,137.3762,32.70856,0.09721649,19.74967,0,0,69.53619
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6531639,33.33704,33.15621,3.218087,3.218087,0,0,0,3.218087,20.29665,0,4.440892E-16,0,0.6531639,3.38746,3.218087,0,0,297.9125,50.63698,0,2.734296,-2.734296,134.494,32.02232,0.09721649,3.539896,0.5225312,0,51.29015
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,26.89948,40.5755,32.78904,9.198411,9.198411,0,0,0,9.198411,292.4362,0,0,0,26.89948,9.682537,9.198411,0,0,300.9506,47.90269,17.21695,0,17.21695,150.8275,35.91123,0.09717119,10.11825,21.51959,0,74.80217
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,51.40779,49.76316,33.98233,34.97597,34.97597,0,0,0,34.97597,146.9803,0,0,0,51.40779,36.81681,34.97597,0,0,283.7336,63.39794,14.59098,0,14.59098,164.6697,39.20699,0.09713283,38.47357,41.12624,0,114.8057
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,62.02276,57.13225,37.13601,13.30071,13.30071,0,-1,0,13.30071,466.3118,0,0,0,62.02276,14.00074,13.30071,0,0,269.1427,76.52982,48.02202,0,48.02202,210.2274,50.05404,0.0970068,14.63078,49.61821,0,138.5526
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,77.6615,66.61395,39.87006,9.68815,9.68815,0,-1,0,9.68815,801.6132,0,0,0,77.6615,10.19805,9.68815,0,0,221.1207,119.7496,67.46344,0,67.46344,274.2288,65.29244,0.09683029,10.65697,62.1292,0,197.4111
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,80.89848,71.07222,42.30252,0,0,0,-1,0,0,0,0,0,0,80.89848,0,0,0,0,153.6572,180.4667,80.89848,0,80.89848,350.9759,83.56551,0.09661946,0,64.71879,0,261.3652
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,85.52303,75.64658,44.18424,37.22607,37.22607,0,-1,0,37.22607,229.7397,0,0,0,85.52303,39.18533,37.22607,0,0,72.75872,253.2754,46.3377,0,46.3377,394.9357,94.03211,0.09649912,40.94867,68.41843,0,338.7984
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,65.4645,68.99877,46.06595,0,0,0,-1,0,0,0,39.04348,0,0,65.4645,0,0,0,0,26.42102,294.9793,26.42102,0,26.42102,420.0009,100,0.09643064,0,52.3716,0,360.4438
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,74.41633,74.26196,47.16745,73.97293,68.7,0,-1,0,68.7,108.3207,2.100542,5.272932,12.67023,74.41633,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09643064,81.37022,59.53307,0,393.1746
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,62.88996,69.63432,47.50183,22.46539,22.46539,0,-1,0,22.46539,279.9416,39.24218,0,0,62.88996,23.64777,22.46539,0,0,0,318.7582,0,0,0,420.0009,100,0.09643064,24.71192,50.31197,0,381.6482
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,45.43731,63.05568,47.79687,4.427069,4.427069,0,-1,0,4.427069,1026.352,40.77723,0,0,45.43731,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.09643064,4.869776,36.34985,0,364.1955
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,19.09443,53.27774,47.2789,13.85999,13.85999,0,-1,0,13.85999,137.7665,4.504965,0,0,19.09443,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.09643064,15.24599,15.27554,0,337.8527
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.235919,46.62704,45.95449,39.18386,39.18386,0,-1,0,39.18386,5.706224,0,7.105427E-15,0,2.235919,41.24617,39.18386,0,0,0,318.7582,0,39.01025,-39.01025,378.8804,90.20944,0.09643064,43.10225,1.788735,0,320.9941
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,44.80711,44.80711,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.34473,279.748,0,25.88721,-25.88721,351.5929,83.71243,0.09643064,27.05214,0,0,279.748
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,43.33189,43.33189,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.1083,253.8608,0,61.17677,-61.17677,287.1069,68.35866,0.09643064,63.92972,0,0,253.8608
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,41.60098,41.60098,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.0825,192.684,0,61.11632,-61.11632,222.6847,53.02005,0.09643064,63.86656,0,0,192.684
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,39.83072,39.83072,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,207.9895,131.5677,0,33.12772,-33.12772,187.765,44.70586,0.09643064,34.61847,0,0,131.5677
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,38.39485,38.39485,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.7981,98.43995,0,25.5813,-25.5813,160.7999,38.28562,0.09643064,26.73246,0,0,98.43995
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,37.35892,37.35892,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.2218,72.85864,0,14.92519,-14.92519,145.0674,34.53979,0.09643064,15.59682,0,0,72.85864
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,36.34267,36.34267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.8053,57.93345,0,0,0,145.0674,34.53979,0.09643064,0,0,0,57.93345
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,35.44443,35.44443,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.8053,57.93345,0,18.8139,-18.8139,125.2358,29.81799,0.09643064,19.66052,0,0,57.93345
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,34.70354,34.70354,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.7096,39.11956,0,7.020307,-7.020307,117.8357,28.05607,0.09643064,7.33622,0,0,39.11956
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,33.98233,33.98233,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.51,32.09925,0,6.34321,-6.34321,111.1494,26.46409,0.09643064,6.628654,0,0,32.09925
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,33.41191,33.41191,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.558,25.75604,0,16.80301,-16.80301,93.43749,22.24698,0.09643064,17.55914,0,0,25.75604
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.293776,33.84566,33.20866,39.84382,39.84382,29.15936,0,9.645317,39.84382,5.756917,0,0,0,2.293776,11.24681,10.68447,0,0,344.228,8.953031,0,8.953031,-8.953031,84.00017,20,0.09643064,43.82821,1.835021,81,11.24681
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,19.31693,38.35637,32.8415,0,0,72.31579,0,20.56389,0,0,0,0,0,19.31693,0,0,72.31579,68.7,354.1758,0,88.01693,0,88.01693,167.5004,39.88096,0.09659541,0,15.45354,81,19.31693
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,34.82115,44.34371,34.02167,21.9139,21.9139,81,0,22.761,21.9139,158.8998,0,0,0,34.82115,0,0,59.0861,56.13179,266.1589,79.21523,90.95294,0,90.95294,253.7859,60.42509,0.09681706,24.10529,27.85692,81,114.0364
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,56.69103,55.24052,37.19501,8.440634,8.440634,0,-1,0,8.440634,671.6442,0,0,0,56.69103,8.884878,8.440634,0,0,175.2059,161.0729,47.80615,0,47.80615,299.1388,71.22338,0.09669349,9.284698,45.35283,0,217.7639
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,76.92025,66.3398,39.90285,0,0,0,-1,0,0,0,0,0,0,76.92025,0,0,0,0,127.3998,204.0984,76.92025,0,76.92025,372.1118,88.59786,0.09649533,0,61.5362,0,281.0187
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,77.64792,69.6682,42.33531,57.81549,57.81549,0,-1,0,57.81549,134.3029,0,0,0,77.64792,60.85842,57.81549,0,0,50.47953,273.3267,16.7895,0,16.7895,388.0397,92.39021,0.09645219,63.59705,62.11833,0,350.9745
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,77.96966,72.16903,44.21702,28.34698,28.34698,0,-1,0,28.34698,275.0545,14.44069,0,0,77.96966,29.83893,28.34698,0,0,33.69003,288.4372,33.69003,0,33.69003,420.0009,100,0.09636573,31.18168,62.37572,0,366.4069
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,82.36674,76.58099,46.06595,0,0,0,-1,0,0,0,82.36674,0,0,82.36674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09636573,0,65.89339,0,401.125
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,70.73451,72.65615,47.20678,0,0,0,-1,0,0,0,70.73451,0,0,70.73451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09636573,0,56.58761,0,389.4927
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,61.98939,69.25802,47.50183,22.56359,22.56359,0,-1,0,22.56359,274.732,38.23824,0,0,61.98939,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.09636573,24.81995,49.59151,0,380.7476
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,44.19828,62.63542,47.83621,7.010722,7.010722,0,-1,0,7.010722,630.4385,36.81858,0,0,44.19828,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.09636573,7.711793,35.35863,0,362.9565
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,18.74974,53.20598,47.31824,9.76903,9.76903,0,-1,0,9.76903,191.9304,8.466551,0,0,18.74974,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.09636573,10.74593,14.99979,0,337.508
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.902226,46.5592,45.98727,13.04623,13.04623,0,-1,0,13.04623,14.58066,0,0,0,1.902226,13.73287,13.04623,0,0,0,318.7582,0,11.83064,-11.83064,407.5302,97.03082,0.09636573,14.35085,1.521781,0,320.6605
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,44.84644,44.84644,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.14516,306.9276,0,11.36129,-11.36129,395.5544,94.17943,0.09636573,11.87255,0,0,306.9276
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,43.37123,43.37123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.76881,295.5663,0,0,0,395.5544,94.17943,0.09636573,0,0,0,295.5663
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,41.64032,41.64032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.76881,295.5663,0,0,0,395.5544,94.17943,0.09636573,0,0,0,295.5663
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,39.87006,39.87006,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.76881,295.5663,0,34.09309,-34.09309,359.6171,85.62296,0.09636573,35.62728,0,0,295.5663
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,38.42764,38.42764,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.65002,261.4732,0,10.17524,-10.17524,348.8915,83.06924,0.09636573,10.63313,0,0,261.4732
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,37.41793,37.41793,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,74.95585,251.298,0,34.45894,-34.45894,312.5686,74.42094,0.09636573,36.00959,0,0,251.298
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,36.38201,36.38201,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.2436,216.839,0,14.06291,-14.06291,297.745,70.89152,0.09636573,14.69574,0,0,216.839
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,35.47721,35.47721,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.869,202.7761,0,31.13605,-31.13605,264.9247,63.07718,0.09636573,32.53717,0,0,202.7761
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,34.74288,34.74288,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.4646,171.6401,0,33.01522,-33.01522,230.1236,54.79122,0.09636573,34.50091,0,0,171.6401
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,34.02167,34.02167,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.1482,138.6248,0,19.92009,-19.92009,209.126,49.79179,0.09636573,20.81649,0,0,138.6248
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,33.43158,33.43158,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.2816,118.7048,0,14.89458,-14.89458,193.4257,46.05365,0.09636573,15.56483,0,0,118.7048
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.788022,33.74424,33.248,22.34591,22.34591,0,0,0,22.34591,8.001562,0,0,0,1.788022,23.52201,22.34591,0,0,238.8312,103.8102,0,21.73399,-21.73399,170.5161,40.59898,0.09636573,24.5805,1.430418,0,105.5982
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,15.87819,37.40713,32.90051,41.18698,41.18698,0,0,0,41.18698,38.55149,0,0,0,15.87819,43.35471,41.18698,0,0,262.98,82.07618,0,27.47652,-27.47652,141.5533,33.70309,0.09636573,45.30568,12.70256,0,97.95438
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,20.38126,39.93719,34.061,16.7323,16.7323,0,0,0,16.7323,121.8078,0,0,0,20.38126,17.61295,16.7323,0,0,293.5095,54.59966,2.768306,0,2.768306,144.1795,34.32838,0.09635863,18.40553,16.30501,0,74.98092
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,34.17735,47.55687,37.21468,59.38538,59.38538,0,-1,0,59.38538,57.5518,0,0,4.593637,34.17735,62.51092,59.38538,0,0,290.7412,57.09114,0,28.33357,-28.33357,114.3133,27.2174,0.09635863,65.32391,27.34188,0,91.26849
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,51.98323,56.60231,39.90285,21.65974,21.65974,0,-1,0,21.65974,239.9993,0,0,0,51.98323,22.79973,21.65974,0,0,322.223,28.75757,29.1835,0,29.1835,141.9992,33.80927,0.09628388,23.82572,41.58659,0,80.7408
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,64.45562,64.1472,42.33531,0.5456691,0.5456691,0,-1,0,0.5456691,11812.22,0,0,0,64.45562,0.5743885,0.5456691,0,0,293.0395,55.02272,63.88123,0,63.88123,202.6023,48.23854,0.09612064,0.600236,51.5645,0,119.4783
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,60.84995,64.92143,44.21702,10.75772,10.75772,0,-1,0,10.75772,565.6397,0,0,0,60.84995,11.32392,10.75772,0,0,229.1582,112.5158,49.52603,0,49.52603,249.5868,59.4253,0.09599447,11.83349,48.67996,0,173.3658
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,76.3997,73.82521,46.09874,49.51723,49.51723,0,-1,0,49.51723,154.2891,0,0,0,76.3997,52.12341,49.51723,0,0,179.6322,157.0892,24.2763,0,24.2763,272.6173,64.90875,0.09593274,54.46896,61.11977,0,233.489
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,75.93509,75.00874,47.20678,34.32808,34.32808,0,-1,0,34.32808,221.204,0,0,0,75.93509,36.13482,34.32808,0,0,155.3559,178.9379,39.80027,0,39.80027,310.3752,73.8987,0.09583171,37.76088,60.74807,0,254.873
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,64.47233,70.3014,47.50183,0,0,0,-1,0,0,0,0,0,0,64.47233,0,0,0,0,115.5556,214.7582,64.47233,0,64.47233,371.539,88.46149,0.09566851,0,51.57786,0,279.2305
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,36.51562,59.82751,47.83621,32.93855,32.93855,0,-1,0,32.93855,110.8598,0,0,0,36.51562,34.67216,32.93855,0,0,51.08329,272.7833,1.843459,0,1.843459,373.2878,88.87788,0.09566385,36.23241,29.2125,0,309.2989
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,20.13604,53.66045,47.31824,28.12916,28.12916,0,-1,0,28.12916,71.58421,0,0,0,20.13604,29.60964,28.12916,0,0,49.23983,274.4424,0,9.473602,-9.473602,363.3018,86.50025,0.09566385,30.94207,16.10883,0,294.5784
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.987949,46.58508,45.98727,18.16556,18.16556,0,-1,0,18.16556,10.9435,0,3.552714E-15,0,1.987949,19.12164,18.16556,0,0,59.76606,264.9688,0,17.13369,-17.13369,345.2413,82.20014,0.09566385,19.98212,1.590359,0,266.9567
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,44.88578,44.88578,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,78.8035,247.8351,0,34.31347,-34.31347,309.0717,73.58836,0.09566385,35.85757,0,0,247.8351
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,43.41057,43.41057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.9296,213.5216,0,0,0,309.0717,73.58836,0.09566385,0,0,0,213.5216
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,41.64032,41.64032,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,116.9296,213.5216,0,51.53577,-51.53577,254.7482,60.65422,0.09566385,53.85488,0,0,213.5216
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,39.87006,39.87006,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,174.1915,161.9858,0,29.56288,-29.56288,223.5862,53.23471,0.09566385,30.89321,0,0,161.9858
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,38.42764,38.42764,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,207.0392,132.423,0,27.95451,-27.95451,194.1196,46.21886,0.09566385,29.21247,0,0,132.423
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,37.43105,37.43105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0997,104.4685,0,0,0,194.1196,46.21886,0.09566385,0,0,0,104.4685
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,36.40168,36.40168,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,238.0997,104.4685,0,32.64247,-32.64247,159.7114,38.02645,0.09566385,34.11138,0,0,104.4685
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,35.49688,35.49688,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,274.3691,71.82599,0,20.88174,-20.88174,137.7001,32.78568,0.09566385,21.82142,0,0,71.82599
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,34.76255,34.76255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.5711,50.94425,0,0,0,137.7001,32.78568,0.09566385,0,0,0,50.94425
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,34.04134,34.04134,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,0,0,19.96245,18.96433,0,0,297.5711,50.94425,0,19.96245,-19.96245,116.6578,27.77562,0.09566385,20.86077,0,0,50.94425
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,33.47092,33.47092,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,0,1.690532,1.606005,0,0,319.7516,30.9818,0,1.690532,-1.690532,114.8759,27.35134,0.09566385,1.766606,0,0,30.9818
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9830296,33.55986,33.28734,23.19108,23.19108,0,0,0,23.19108,4.238826,0,3.552714E-15,0,0.9830296,24.41166,23.19108,0,0,321.6299,29.29126,0,23.42863,-23.42863,90.17992,21.47137,0.09566385,25.51019,0.7864237,0,30.27429
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,26.3951,40.57365,32.93329,38.07055,38.07055,81,0,22.761,38.07055,69.33206,0,0,0,26.3951,0,0,42.92945,40.78298,347.6618,5.86263,67.17808,0,67.17808,153.9106,36.64532,0.09594468,41.8776,21.11608,81,32.25772
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,44.06504,47.41589,34.09379,35.6665,35.6665,81,0,22.761,35.6665,123.5474,0,0,0,44.06504,0,0,45.3335,43.06682,280.4837,66.3229,87.13186,0,87.13186,236.5712,56.32636,0.09617401,39.23315,35.25203,81,110.3879
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,62.75867,57.49853,37.21468,24.01039,24.01039,0,-1,0,24.01039,261.3813,0,0,0,62.75867,25.2741,24.01039,0,0,193.3518,144.7416,37.48457,0,37.48457,272.1322,64.79324,0.09607927,26.41143,50.20693,0,207.5002
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,76.26245,66.0217,39.87006,14.50217,14.50217,0,-1,0,14.50217,525.8693,0,0,0,76.26245,15.26544,14.50217,0,0,155.8673,178.4777,60.99701,0,60.99701,329.999,78.57104,0.0959255,15.95239,61.00996,0,254.7401
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,85.8727,73.35941,42.30252,49.32798,49.32798,0,-1,0,49.32798,174.0852,0,0,0,85.8727,51.92419,49.32798,0,0,94.87026,233.375,33.94851,0,33.94851,362.2054,86.2392,0.09584013,54.26077,68.69815,0,319.2477
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,87.075,76.39943,44.18424,26.95391,26.95391,0,-1,0,26.95391,323.0515,0,0,0,87.075,28.37253,26.95391,0,0,60.92175,263.9286,58.70247,0,58.70247,417.8954,99.49872,0.09569287,29.6493,69.66,0,351.0037
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,85.65132,78.18653,46.06595,54.49785,54.49785,0,-1,0,54.49785,157.1646,26.06588,0,0,85.65132,57.36616,54.49785,0,0,2.219287,316.7609,2.219287,0,2.219287,420.0009,100,0.09568731,59.94764,68.52106,0,402.4122
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,75.4097,74.76644,47.20678,24.14648,24.14648,0,-1,0,24.14648,312.301,49.99235,0,0,75.4097,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.09568731,26.56113,60.32776,0,394.1679
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,64.48641,70.30737,47.50183,69.70655,68.7,0,-1,0,68.7,93.86668,0,1.006548,7.977202,64.48641,72.31579,68.7,0,0,0,318.7582,0,7.829381,-7.829381,411.748,98.03503,0.09568731,76.6772,51.58913,0,383.2446
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,43.02753,62.19973,47.83621,35.81187,35.81187,0,-1,0,35.81187,120.1488,0,0,0,43.02753,37.6967,35.81187,0,0,8.699312,310.9288,5.330833,0,5.330833,416.8052,99.23914,0.09567396,39.39305,34.42203,0,353.9564
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,21.38466,54.07224,47.31824,0.305028,0.305028,0,-1,0,0.305028,7010.722,17.6951,0,0,21.38466,0.3210821,0.305028,0,0,3.368479,315.7266,3.368479,0,3.368479,420.0009,100,0.09566553,0.3355308,17.10773,0,337.1113
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.447752,46.72401,45.98727,48.74987,48.74987,0,-1,0,48.74987,5.021042,0,0,0,2.447752,51.31565,48.74987,0,0,0,318.7582,0,48.8679,-48.8679,368.4896,87.73543,0.09566553,53.62486,1.958201,0,321.206
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,44.88578,44.88578,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.29767,269.8903,0,24.28197,-24.28197,342.8941,81.64129,0.09566553,25.37466,0,0,269.8903
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,43.41057,43.41057,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.27764,245.6084,0,40.52752,-40.52752,300.1743,71.46994,0.09566553,42.35126,0,0,245.6084
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,41.6731,41.6731,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.3082,205.0808,0,9.122445,-9.122445,290.5584,69.18044,0.09566553,9.532955,0,0,205.0808
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,39.87006,39.87006,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.4443,195.9584,0,36.16685,-36.16685,252.4352,60.10351,0.09566553,37.79436,0,0,195.9584
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,38.46697,38.46697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.6297,159.7915,0,0,0,252.4352,60.10351,0.09566553,0,0,0,159.7915
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,37.43105,37.43105,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.6297,159.7915,0,44.32464,-44.32464,205.713,48.97918,0.09566553,46.31925,0,0,159.7915
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,36.40168,36.40168,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,225.8793,115.4669,0,7.47037,-7.47037,197.8385,47.10431,0.09566553,7.806536,0,0,115.4669
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,35.51655,35.51655,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.1797,107.9965,0,42.66677,-42.66677,152.8638,36.39606,0.09566553,44.58678,0,0,107.9965
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,34.77567,34.77567,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.5872,65.32974,0,51.89746,-51.89746,98.15903,23.37115,0.09566553,54.23285,0,0,65.32974
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,34.061,34.061,13.77579,12.76067,0,-1,0,12.76067,0,0,1.015121,2.3927,0,13.43228,12.76067,0,0,339.251,13.43228,0,13.43228,-13.43228,84.00017,20,0.09566553,15.15337,0,0,13.43228
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,33.5037,33.5037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09566553,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.286857,33.67713,33.32012,0,0,0,0,0,0,0,0,0,0,1.286857,0,0,0,0,354.1758,0,1.286857,0,1.286857,85.22099,20.29067,0.0956623,0,1.029486,0,1.286857
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,24.11803,39.92567,32.97263,18.42885,18.42885,81,0,22.761,18.42885,130.8711,0,0,0,24.11803,0,0,62.57115,59.44259,352.8889,1.158171,83.56062,0,83.56062,164.4936,39.16505,0.09589948,20.27174,19.29443,81,25.2762
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,46.63604,48.27148,34.09379,32.51283,32.51283,81,0,22.761,32.51283,143.4389,0,0,0,46.63604,0,0,48.48717,46.06281,269.3283,76.36273,92.69886,0,92.69886,252.4354,60.10355,0.09611274,35.76411,37.30883,81,122.9988
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,60.73862,56.74572,37.21468,0,0,0,-1,0,0,0,0,0,0,60.73862,0,0,0,0,176.6295,159.7917,60.73862,0,60.73862,310.0571,73.82298,0.09596092,0,48.5909,0,220.5303
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,76.72191,66.21554,39.87006,54.37531,54.37531,0,-1,0,54.37531,141.097,0,0,0,76.72191,57.23717,54.37531,0,0,115.8908,214.4565,19.48474,0,19.48474,328.542,78.22413,0.09591233,59.81284,61.37753,0,291.1784
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,81.71828,71.44263,42.30252,60.93046,60.93046,0,-1,0,60.93046,134.1173,0,0,0,81.71828,64.13733,60.93046,0,0,96.4061,231.9927,17.58096,0,17.58096,345.2207,82.19525,0.09586852,67.02351,65.37463,0,313.711
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,77.62814,71.9245,44.1449,0,0,0,-1,0,0,0,0,0,0,77.62814,0,0,0,0,78.82514,247.8156,77.62814,0,77.62814,418.8653,99.72962,0.09567557,0,62.10251,0,325.4437
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,75.60204,73.37142,46.02662,22.14091,22.14091,0,-1,0,22.14091,341.4585,51.0988,0,0,75.60204,23.30622,22.14091,0,0,1.197005,317.6809,1.197005,0,1.197005,420.0009,100,0.09567259,24.35501,60.48163,0,393.283
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,67.6582,71.26195,47.16745,17.04183,17.04183,0,-1,0,17.04183,397.0125,49.71943,0,0,67.6582,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.09567259,18.74602,54.12656,0,386.4164
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,62.05932,69.24046,47.46249,43.7516,43.7516,0,-1,0,43.7516,141.8447,16.00501,0,0,62.05932,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.09567259,48.12675,49.64746,0,380.8175
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,45.16977,62.95518,47.79687,50.85127,50.85127,0,-1,0,50.85127,88.82722,0,0,0,45.16977,53.52766,50.85127,0,0,0,318.7582,0,8.357885,-8.357885,411.1909,97.90239,0.09567259,55.9364,36.13581,0,363.928
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,22.18978,54.33902,47.31824,1.219749,1.219749,0,-1,0,1.219749,1819.208,11.61929,0,0,22.18978,1.283946,1.219749,0,0,9.286539,310.4003,9.286539,0,9.286539,420.0009,100,0.09564956,1.341724,17.75182,0,332.5901
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.184755,46.64451,45.98727,0,0,0,-1,0,0,0,2.184755,0,0,2.184755,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09564956,0,1.747804,0,320.943
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,44.88578,44.88578,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.09564956,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,43.41057,43.41057,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.09564956,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,41.64032,41.64032,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.09564956,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,39.83072,39.83072,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.09564956,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,38.42764,38.42764,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.09564956,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,37.41793,37.41793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09564956,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09564956,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,35.49688,35.49688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09564956,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,34.77567,34.77567,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.09564956,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,34.061,34.061,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.09564956,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,33.52337,33.52337,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.09564956,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.297195,33.97825,33.33979,0.06730426,0.06730426,0,0,0,0.06730426,3413.149,0,0,0,2.297195,0.07084659,0.06730426,0,0,322.4972,28.51076,2.226348,0,2.226348,116.1652,27.65833,0.09564405,0.07403468,1.837756,0,30.80795
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.25662,35.85609,32.97263,15.5311,15.5311,0,0,0,15.5311,66.03924,0,0,0,10.25662,16.34853,15.5311,0,0,320.2708,30.51447,0,6.091907,-6.091907,109.7438,26.12943,0.09564405,17.08422,8.205298,0,40.77109
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,28.28966,42.39653,34.11346,15.87172,15.87172,0,0,0,15.87172,178.2394,0,0,0,28.28966,16.70707,15.87172,0,0,327.0396,24.42256,11.58258,0,11.58258,120.732,28.74566,0.09561534,17.45889,22.63173,0,52.71222
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,37.90456,48.75446,37.19501,34.71629,34.71629,0,-1,0,34.71629,109.1838,0,0,0,37.90456,36.54346,34.71629,0,0,315.457,34.84689,1.361104,0,1.361104,122.0233,29.0531,0.09561197,38.18791,30.32365,0,72.75145
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,52.69823,56.78027,39.83072,19.18943,19.18943,0,-1,0,19.18943,274.6211,0,0,0,52.69823,20.1994,19.18943,0,0,314.0959,36.07188,32.49883,0,32.49883,152.8544,36.39383,0.09553152,21.10837,42.15858,0,88.77011
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,42.22733,55.71485,42.2304,3.417794,3.417794,0,-1,0,3.417794,1235.514,0,0,0,42.22733,3.597678,3.417794,0,0,281.5971,65.32083,38.62965,0,38.62965,189.5017,45.11935,0.09543608,3.759573,33.78186,0,107.5482
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,34.67981,55.14401,44.11212,3.648923,3.648923,0,-1,0,3.648923,950.4121,0,0,0,34.67981,3.840972,3.648923,0,0,242.9675,100.0875,30.83883,0,30.83883,218.758,52.08512,0.09536003,4.013815,27.74384,0,134.7673
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.689929,48.94602,45.98727,0,0,0,-1,0,0,0,0,0,0,9.689929,0,0,0,0,212.1286,127.8425,9.689929,0,9.689929,227.9506,54.27385,0.09533615,0,7.751944,0,137.5324
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,10.33554,50.27878,47.09533,42.8027,42.8027,0,-1,0,42.8027,24.14694,0,0,0,10.33554,45.05548,42.8027,0,0,202.4387,136.5634,0,34.71994,-34.71994,191.3526,45.56005,0.09533615,47.08297,8.268434,0,146.8989
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,26.24951,55.81777,47.4297,13.28627,13.28627,0,-1,0,13.28627,197.5688,0,0,0,26.24951,13.98554,13.28627,0,0,241.0164,101.8435,12.26397,0,12.26397,202.9872,48.3302,0.09530596,14.61489,20.99961,0,128.093
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,12.07371,51.50648,47.75753,9.977959,9.977959,0,-1,0,9.977959,121.0038,0,0,0,12.07371,10.50311,9.977959,0,0,228.7524,112.881,1.570592,0,1.570592,204.4772,48.68496,0.09530209,10.97575,9.658965,0,124.9547
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.052381,48.17348,47.24612,26.4254,26.4254,0,-1,0,26.4254,11.55094,0,3.552714E-15,0,3.052381,27.81621,26.4254,0,0,227.1818,114.2946,0,24.76383,-24.76383,178.3739,42.46988,0.09530209,29.06794,2.441905,0,117.347
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.81433,46.49979,45.95449,44.90168,44.90168,0,-1,0,44.90168,4.040672,0,0,0,1.81433,47.26493,44.90168,0,0,254.6972,89.53075,0,45.4506,-45.4506,130.4647,31.06297,0.09530209,49.39185,1.451464,0,91.34508
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,44.88578,44.88578,57.14555,41.87613,0,-1,0,41.87613,0,0,15.26942,20.98398,0,44.08014,41.87613,0,0,305.1979,44.08014,0,44.08014,-44.08014,84.00017,20,0.09530209,62.86011,0,0,44.08014
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,43.41057,43.41057,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09530209,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,41.64032,41.64032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09530209,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,39.83072,39.83072,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09530209,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,38.42764,38.42764,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09530209,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,37.41793,37.41793,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09530209,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,36.40168,36.40168,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09530209,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,35.53622,35.53622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09530209,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,34.815,34.815,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09530209,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,34.09379,34.09379,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09530209,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,33.56271,33.56271,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.09555119,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.116457,33.96732,33.37913,10.29196,10.29196,81,0,22.761,10.29196,20.56418,0,0,0,2.116457,0,0,70.70804,67.17264,306.0368,43.32513,69.28909,0,69.28909,195.4023,46.52426,0.09582043,11.32116,1.693166,81,45.44159
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,16.37064,37.67928,33.02508,32.36716,32.36716,81,0,22.761,32.36716,50.57795,0,0,0,16.37064,0,0,48.63284,46.2012,236.7477,105.6853,62.57184,0,62.57184,254.7631,60.65777,0.09610531,35.60387,13.09651,81,122.056
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.801076,36.33268,34.13313,0,0,72.31579,0,20.56389,0,0,0,0,0,7.801076,0,0,72.31579,68.7,174.1758,162,76.50108,0,76.50108,327.3384,77.93757,0.09629219,0,6.240861,81,169.8011
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.60592,40.85026,37.19501,45.45146,45.45146,0,-1,0,45.45146,27.73491,0,0,0,12.60592,47.84364,45.45146,0,0,97.67476,230.8509,0,35.23772,-35.23772,290.1946,69.09382,0.09629219,49.9966,10.08474,0,243.4569
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,36.96342,51.24929,39.79139,0.07329795,0.07329795,0,-1,0,0.07329795,50429,0,0,0,36.96342,0.07715574,0.07329795,0,0,136.8278,195.6132,36.88626,0,36.88626,325.188,77.42556,0.09620115,0.08062775,29.57074,0,232.5766
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,27.37624,50.64342,42.19106,7.055439,7.055439,0,-1,0,7.055439,388.0161,0,0,0,27.37624,7.426777,7.055439,0,0,99.94151,228.8109,19.94946,0,19.94946,344.1137,81.93167,0.09615199,7.760983,21.90099,0,256.1871
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,34.43596,55.01783,44.07278,0,0,0,-1,0,0,0,0,0,0,34.43596,0,0,0,0,79.99206,246.7654,34.43596,0,34.43596,376.7825,89.70995,0.09606723,0,27.54876,0,281.2013
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,34.39636,57.03676,45.95449,30.86873,30.86873,0,-1,0,30.86873,111.4278,0,0,0,34.39636,32.4934,30.86873,0,0,45.5561,277.7577,1.902952,0,1.902952,378.5878,90.13978,0.09606255,33.95561,27.51709,0,312.1541
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,35.66285,58.68224,47.06254,26.60145,26.60145,0,-1,0,26.60145,134.0636,0,0,0,35.66285,28.00152,26.60145,0,0,43.65315,279.4704,7.66133,0,7.66133,385.856,91.87029,0.09604372,29.26159,28.53028,0,315.1332
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,26.99123,56.02765,47.39037,14.52531,14.52531,0,-1,0,14.52531,185.8221,0,0,0,26.99123,15.2898,14.52531,0,0,35.99182,286.3656,11.70143,0,11.70143,396.957,94.51337,0.09601497,15.97784,21.59299,0,313.3568
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.399733,48.76159,47.72475,40.10636,40.10636,0,-1,0,40.10636,8.476793,0,0,0,3.399733,42.21722,40.10636,0,0,24.29039,296.8969,0,38.81749,-38.81749,356.0397,84.77119,0.09601497,44.11699,2.719786,0,300.2966
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,10.99577,50.64099,47.24612,0,0,0,-1,0,0,0,0,0,0,10.99577,0,0,0,0,67.42092,258.0794,10.99577,0,10.99577,366.4713,87.25488,0.09598797,0,8.796616,0,269.0752
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.254126,46.59303,45.91515,0,0,0,-1,0,0,0,0,0,0,2.254126,0,0,0,0,56.42516,267.9756,2.254126,0,2.254126,368.6097,87.76404,0.09598243,0,1.803301,0,270.2297
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,44.84644,44.84644,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,54.17103,270.0043,0,0.3895597,-0.3895597,368.1991,87.66627,0.09598243,0.4070899,0,0,270.0043
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,43.37123,43.37123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.60387,269.6147,0,0,0,368.1991,87.66627,0.09598243,0,0,0,269.6147
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,41.60098,41.60098,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,54.60387,269.6147,0,7.489699,-7.489699,360.3042,85.78654,0.09598243,7.826735,0,0,269.6147
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,39.83072,39.83072,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,62.92576,262.125,0,39.02073,-39.02073,319.1728,75.99336,0.09598243,40.77666,0,0,262.125
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,38.42764,38.42764,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,106.2821,223.1043,0,6.239893,-6.239893,312.5953,74.42731,0.09598243,6.520688,0,0,223.1043
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,37.41793,37.41793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.2153,216.8644,0,0,0,312.5953,74.42731,0.09598243,0,0,0,216.8644
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,36.40168,36.40168,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,113.2153,216.8644,0,4.649686,-4.649686,307.6941,73.26036,0.09598243,4.858922,0,0,216.8644
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,35.54933,35.54933,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,118.3817,212.2147,0,19.05511,-19.05511,287.6083,68.47803,0.09598243,19.91259,0,0,212.2147
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,34.815,34.815,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,139.554,193.1596,0,21.00801,-21.00801,265.4639,63.20556,0.09598243,21.95337,0,0,193.1596
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,34.09379,34.09379,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,162.8962,172.1516,0,4.847427,-4.847427,260.3542,61.98899,0.09598243,5.065561,0,0,172.1516
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,33.56271,33.56271,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,168.2823,167.3042,0,11.91967,-11.91967,247.7898,58.99746,0.09598243,12.45605,0,0,167.3042
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8624873,33.63145,33.39224,16.86822,16.86822,0,0,0,16.86822,5.11309,0,0,0,0.8624873,17.75602,16.86822,0,0,181.5264,155.3845,0,16.89353,-16.89353,229.9825,54.75763,0.09598243,18.55504,0.6899898,0,156.247
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,18.41157,38.29929,33.04475,2.363019,2.363019,0,0,0,2.363019,779.1544,0,0,0,18.41157,2.487389,2.363019,0,0,200.2969,138.491,15.92418,0,15.92418,245.0895,58.35452,0.09594336,2.599322,14.72926,0,156.9026
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,26.27544,41.81813,34.1528,31.2389,31.2389,0,0,0,31.2389,84.11126,0,3.552714E-15,0,26.27544,32.88306,31.2389,0,0,184.3728,152.8227,0,6.607623,-6.607623,238.1244,56.69618,0.09594336,34.3628,21.02035,0,179.0982
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,38.97538,49.10843,37.19501,46.90742,46.90742,0,-1,0,46.90742,83.09,0,0,0,38.97538,49.37623,46.90742,0,0,191.7146,146.2151,0,10.40086,-10.40086,227.161,54.08584,0.09594336,51.59816,31.1803,0,185.1905
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,40.8371,52.52427,39.7586,20.90708,20.90708,0,-1,0,20.90708,195.3266,0,0,0,40.8371,22.00745,20.90708,0,0,203.2711,135.8143,18.82964,0,18.82964,245.0243,58.33901,0.0958972,22.99779,32.66968,0,176.6514
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,50.83893,58.72043,42.15173,2.485925,2.485925,0,-1,0,2.485925,2045.071,0,0,0,50.83893,2.616763,2.485925,0,0,184.4414,152.7609,48.22216,0,48.22216,290.7719,69.23127,0.09577919,2.734517,40.67114,0,203.5999
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,68.2366,67.67849,44.00066,42.08533,42.08533,0,-1,0,42.08533,162.1387,0,0,0,68.2366,44.30035,42.08533,0,0,136.2193,196.1609,23.93625,0,23.93625,313.4798,74.63791,0.09572072,46.29386,54.58928,0,264.3975
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,65.36536,68.72942,45.87582,38.76109,38.76109,0,-1,0,38.76109,168.6365,0,0,0,65.36536,40.80115,38.76109,0,0,112.283,217.7035,24.56421,0,24.56421,336.7835,80.18639,0.09566079,42.6372,52.29229,0,283.0689
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,70.78033,72.45047,47.0232,11.93618,11.93618,0,-1,0,11.93618,592.9896,0,0,0,70.78033,12.5644,11.93618,0,0,87.7188,239.8113,58.21592,0,58.21592,392.012,93.33599,0.09551906,13.1298,56.62426,0,310.5916
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,54.02168,65.85387,47.35103,7.849162,7.849162,0,-1,0,7.849162,688.2477,16.25653,0,0,54.02168,8.262276,7.849162,0,0,29.50287,292.2056,29.50287,0,29.50287,420.0009,100,0.09544739,8.634078,43.21734,0,346.2273
