Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,35.54933,35.54933,21.74409,18.03842,0,-1,0,18.03842,0,0,3.705674,5.880084,0,18.98781,18.03842,0,0,333.0782,18.98781,0,18.98781,-18.98781,84.00017,20,0.09887032,23.9185,0,0,18.98781
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,34.83467,34.83467,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09887032,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,34.13313,34.13313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09887032,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,33.67417,33.67417,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.09908357,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.999524,34.05971,33.5037,19.5136,19.5136,81,0,22.761,19.5136,10.24682,0,0,0,1.999524,0,0,61.4864,58.41209,308.6539,40.9697,60.41161,0,60.41161,184.4975,43.92789,0.09934691,21.46495,1.599619,81,42.96923
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,18.92699,38.60751,33.19555,35.27072,35.27072,81,0,22.761,35.27072,53.66205,0,0,0,18.92699,0,0,45.72928,43.44282,248.2423,95.34015,62.36981,0,62.36981,243.6667,58.01577,0.09960486,38.79779,15.14159,81,114.2671
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.05026,37.61002,34.18558,23.28878,23.28878,81,0,22.761,23.28878,51.74276,0,0,0,12.05026,0,0,57.71122,54.82566,185.8725,151.473,66.87592,0,66.87592,307.1108,73.12147,0.0998514,25.61766,9.640206,81,163.5232
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,28.9937,45.65886,36.99176,61.82951,61.82951,0,-1,0,61.82951,46.89298,0,0,0,28.9937,65.08369,61.82951,0,0,118.9966,211.6613,0,36.09,-36.09,269.0686,64.06382,0.0998514,68.01247,23.19496,0,240.655
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,34.51786,49.99717,39.38488,45.28229,45.28229,0,-1,0,45.28229,76.22818,0,0,0,34.51786,47.66557,45.28229,0,0,159.0966,175.5713,0,13.1477,-13.1477,255.2097,60.76409,0.0998514,49.81052,27.61429,0,210.0892
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,38.35636,53.72666,41.64032,0,0,0,-1,0,0,0,0,0,0,38.35636,0,0,0,0,173.7051,162.4236,38.35636,0,38.35636,291.5977,69.42789,0.09976083,0,30.68509,0,200.78
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,21.97567,50.209,43.44336,6.764512,6.764512,0,-1,0,6.764512,324.867,0,0,0,21.97567,7.120538,6.764512,0,0,135.3488,196.9443,14.85513,0,14.85513,305.6905,72.78331,0.0997258,7.440963,17.58053,0,218.92
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,19.67367,51.4308,45.32507,22.21902,22.21902,0,-1,0,22.21902,88.54429,0,0,0,19.67367,23.38844,22.21902,0,0,120.4937,210.3139,0,3.714769,-3.714769,301.7748,71.85101,0.0997258,24.44092,15.73894,0,229.9876
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,24.84967,54.33458,46.47245,50.71847,50.71847,0,-1,0,50.71847,48.9953,0,7.105427E-15,0,24.84967,53.38787,50.71847,0,0,124.6212,206.5992,0,28.53819,-28.53819,271.6929,64.68866,0.0997258,55.79032,19.87974,0,231.4488
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.402499,48.48429,46.83962,22.93541,22.93541,0,-1,0,22.93541,23.55527,0,3.552714E-15,0,5.402499,24.14254,22.93541,0,0,156.3303,178.061,0,18.74004,-18.74004,251.9392,59.9854,0.0997258,25.22895,4.321999,0,183.4635
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,16.90598,52.53117,47.24612,23.45074,23.45074,0,-1,0,23.45074,72.09145,0,0,0,16.90598,24.68499,23.45074,0,0,177.1525,159.3209,0,7.779012,-7.779012,243.7394,58.03307,0.0997258,25.79582,13.52478,0,176.2269
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,11.16636,50.27898,46.83962,20.90299,20.90299,0,-1,0,20.90299,53.41992,0,0,0,11.16636,22.00315,20.90299,0,0,185.7959,151.5419,0,10.83679,-10.83679,232.3164,55.31332,0.0997258,22.99329,8.933087,0,162.7083
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.493457,46.33594,45.58733,74.62813,68.7,0,-1,0,68.7,3.629486,0,5.928124,13.39094,2.493457,72.31579,68.7,0,0,197.8368,140.7051,0,69.82233,-69.82233,158.7172,37.78973,0.0997258,82.09093,1.994765,0,143.1986
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,44.59074,44.59074,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,275.4171,70.8828,0,15.74685,-15.74685,142.1186,33.83768,0.0997258,16.45546,0,0,70.8828
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,43.14831,43.14831,50.07292,50.07292,0,-1,0,50.07292,0,0,0,2.701059,0,52.70834,50.07292,0,0,292.9136,55.13596,0,52.70834,-52.70834,86.5591,20.60927,0.0997258,55.08022,0,0,55.13596
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,41.4174,41.4174,31.99237,2.306233,0,-1,0,2.306233,0,0,29.68614,32.88538,0,2.427614,2.306233,0,0,351.4785,2.427614,0,2.427614,-2.427614,84.00017,20,0.0997258,35.19161,0,0,2.427614
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,39.64714,39.64714,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997258,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,38.31617,38.31617,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997258,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,37.35892,37.35892,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997258,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,36.36234,36.36234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997258,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,35.54933,35.54933,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997258,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,34.83467,34.83467,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997258,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,34.13313,34.13313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997258,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,33.6545,33.6545,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.09998856,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.617616,33.95322,33.5037,4.368747,4.368747,76.68454,0,21.66919,4.368747,37.027,0,0,0,1.617616,0,0,72.31579,68.7,294.5493,53.66385,70.31762,0,70.31762,207.276,49.35133,0.1001967,4.805622,1.294093,81,55.28147
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,20.90895,39.17568,33.17588,28.68407,28.68407,81,0,22.761,28.68407,72.89394,0,0,0,20.90895,0,0,52.31593,49.70014,224.2317,116.9497,70.60909,0,70.60909,274.2616,65.30026,0.1004321,31.55247,16.72716,81,137.8587
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,34.08048,44.28424,34.18558,18.64271,18.64271,81,0,22.761,18.64271,182.8086,0,0,0,34.08048,0,0,62.35729,59.23943,153.6226,180.4979,93.31991,0,93.31991,362.7927,86.37904,0.100613,20.50698,27.26438,81,214.5784
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,66.25762,58.51604,36.95242,16.05826,16.05826,0,-1,0,16.05826,412.6078,0,0,0,66.25762,16.90343,16.05826,0,0,60.3027,264.4858,49.35419,0,49.35419,409.6142,97.52699,0.1004965,17.66408,53.0061,0,330.7434
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,69.95323,62.75527,39.31276,72.53685,68.7,0,-1,0,68.7,101.8242,0,3.83685,11.09054,69.95323,72.31579,68.7,0,0,10.94851,308.9046,0,2.362561,-2.362561,407.1238,96.93405,0.1004965,79.79053,55.96258,0,378.8578
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,74.83926,67.4565,41.52886,27.72513,27.72513,0,-1,0,27.72513,269.9329,32.08134,0,0,74.83926,29.18435,27.72513,0,0,13.57358,306.542,13.57358,0,13.57358,420.0009,100,0.1004645,30.49765,59.87141,0,381.3813
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,67.36411,66.56017,43.37123,12.49002,12.49002,0,-1,0,12.49002,539.3434,54.21672,0,0,67.36411,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1004645,13.73902,53.89129,0,386.1223
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,52.31624,62.78915,45.25295,0,0,0,-1,0,0,0,52.31624,0,0,52.31624,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004645,0,41.853,0,371.0745
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,51.10294,63.62362,46.39378,0,0,0,-1,0,0,0,51.10294,0,0,51.10294,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004645,0,40.88235,0,369.8612
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,42.1385,60.68028,46.76094,0,0,0,-1,0,0,0,42.1385,0,0,42.1385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004645,0,33.7108,0,360.8967
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,39.57069,60.23811,47.20678,21.80956,21.80956,0,-1,0,21.80956,181.4373,16.61326,0,0,39.57069,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1004645,23.99052,31.65655,0,358.3289
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,18.31434,52.52538,46.80028,21.70112,21.70112,0,-1,0,21.70112,84.39352,0,0,0,18.31434,22.84328,21.70112,0,0,0,318.7582,0,4.528944,-4.528944,415.2269,98.86335,0.1004645,23.87123,14.65147,0,337.0726
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.347296,46.25235,45.54799,0,0,0,-1,0,0,0,0,0,0,2.347296,0,0,0,0,5.03216,314.2293,2.347296,0,2.347296,417.4538,99.39355,0.100459,0,1.877837,0,316.5766
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,44.5514,44.5514,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,2.684864,316.3419,0,12.24598,-12.24598,404.5453,96.32013,0.100459,12.79705,0,0,316.3419
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,43.11553,43.11553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.29151,304.0959,0,0,0,404.5453,96.32013,0.100459,0,0,0,304.0959
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,41.4174,41.4174,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,16.29151,304.0959,0,17.17459,-17.17459,386.4417,92.00976,0.100459,17.94744,0,0,304.0959
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,39.64714,39.64714,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,35.37438,286.9213,0,5.626618,-5.626618,380.5108,90.59763,0.100459,5.879816,0,0,286.9213
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,38.31617,38.31617,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,41.62618,281.2947,0,19.48639,-19.48639,359.9703,85.70705,0.100459,20.36328,0,0,281.2947
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,37.35892,37.35892,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,63.27773,261.8083,0,30.7312,-30.7312,327.5768,77.99432,0.100459,32.1141,0,0,261.8083
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,36.38201,36.38201,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,97.4235,231.0771,0,29.13888,-29.13888,296.8617,70.68122,0.100459,30.45013,0,0,231.0771
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,35.569,35.569,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,129.8,201.9382,0,24.54484,-24.54484,270.9892,64.5211,0.100459,25.64936,0,0,201.9382
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,34.85434,34.85434,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,157.0721,177.3934,0,40.69469,-40.69469,228.0932,54.3078,0.100459,42.52596,0,0,177.3934
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,34.17247,34.17247,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,202.2884,136.6987,0,18.8274,-18.8274,208.2474,49.58261,0.100459,19.67464,0,0,136.6987
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,33.68729,33.68729,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,223.2077,117.8713,0,39.99383,-39.99383,166.0902,39.5452,0.100459,41.79356,0,0,117.8713
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9268134,33.80035,33.54304,30.86206,30.86206,0,0,0,30.86206,3.003083,0,3.552714E-15,0,0.9268134,32.48638,30.86206,0,0,267.6453,77.87743,0,31.55957,-31.55957,132.8235,31.62457,0.100459,33.94827,0.7414507,0,78.80424
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,23.12327,39.87272,33.20866,1.213169,1.213169,0,0,0,1.213169,1906.022,0,0,0,23.12327,1.27702,1.213169,0,0,302.7115,46.31786,21.84625,0,21.84625,153.5486,36.55913,0.1004076,1.334486,18.49861,0,69.44112
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,41.53861,46.72758,34.22492,39.36539,39.36539,0,0,0,39.36539,105.5206,0,0,0,41.53861,41.43726,39.36539,0,0,280.8653,65.97948,0.1013508,0,0.1013508,153.6448,36.58202,0.1004074,43.30193,33.23088,0,107.5181
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,61.47179,56.69242,36.93275,24.38972,24.38972,0,-1,0,24.38972,252.0398,0,0,0,61.47179,25.67339,24.38972,0,0,280.7639,66.0707,35.7984,0,35.7984,187.6061,44.66804,0.1003232,26.82869,49.17743,0,127.5425
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,58.40317,58.25331,39.27998,6.86194,6.86194,0,-1,0,6.86194,851.1174,0,0,0,58.40317,7.223094,6.86194,0,0,244.9655,98.28926,51.18007,0,51.18007,236.1598,56.22842,0.1002032,7.548134,46.72253,0,156.6924
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,74.1334,67.1088,41.48952,44.97437,44.97437,0,-1,0,44.97437,164.8348,0,0,0,74.1334,47.34144,44.97437,0,0,193.7854,144.3513,26.79196,0,26.79196,261.5769,62.28009,0.1001404,49.47181,59.30672,0,218.4847
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,76.86983,70.56859,43.33189,66.26978,66.26978,0,-1,0,66.26978,115.9953,0,0,4.196758,76.86983,69.75766,66.26978,0,0,166.9935,168.4641,7.11217,0,7.11217,268.3241,63.88656,0.1001238,72.89676,61.49586,0,245.3339
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,70.80695,70.20254,45.18082,0,0,0,-1,0,0,0,0,0,0,70.80695,0,0,0,0,159.8813,174.865,70.80695,0,70.80695,335.4975,79.8802,0.09995846,0,56.64557,0,245.672
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,72.54436,72.36653,46.32166,7.924778,7.924778,0,-1,0,7.924778,915.4119,0,0,0,72.54436,8.341871,7.924778,0,0,89.07436,238.5913,64.20248,0,64.20248,396.4053,94.38203,0.09980901,8.717256,58.03548,0,311.1357
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,55.80111,65.83837,46.72816,18.82818,18.82818,0,-1,0,18.82818,296.3701,11.1101,0,0,55.80111,19.81914,18.82818,0,0,24.87187,296.3735,24.87187,0,24.87187,420.0009,100,0.09975123,20.711,44.64088,0,352.1747
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,41.51388,60.8652,47.13466,7.072024,7.072024,0,-1,0,7.072024,587.0155,34.06964,0,0,41.51388,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.09975123,7.779227,33.21111,0,360.2721
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,20.65724,53.24954,46.76094,13.78846,13.78846,0,-1,0,13.78846,149.8154,6.14307,0,0,20.65724,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.09975123,15.16731,16.52579,0,339.4155
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.628425,46.29759,45.50865,15.32192,15.32192,0,-1,0,15.32192,17.15467,0,1.776357E-15,0,2.628425,16.12834,15.32192,0,0,0,318.7582,0,13.49991,-13.49991,405.7707,96.61188,0.09975123,16.85411,2.10274,0,321.3867
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,44.51206,44.51206,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,14.9999,305.2583,0,72.31579,-72.31579,329.5432,78.46249,0.09975123,98.79257,0,0,305.2583
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,43.07619,43.07619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.35078,232.9425,0,0,0,329.5432,78.46249,0.09975123,0,0,0,232.9425
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,41.37806,41.37806,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.35078,232.9425,0,19.99664,-19.99664,308.4648,73.44386,0.09975123,20.89649,0,0,232.9425
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,39.64714,39.64714,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.5693,212.9459,0,35.30515,-35.30515,271.2499,64.58319,0.09975123,36.89388,0,0,212.9459
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,38.31617,38.31617,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.7972,177.6407,0,31.27104,-31.27104,238.2874,56.73497,0.09975123,32.67824,0,0,177.6407
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,37.35892,37.35892,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.5428,146.3697,0,21.25075,-21.25075,215.8871,51.40159,0.09975123,22.20703,0,0,146.3697
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.1548,125.1189,0,0,0,215.8871,51.40159,0.09975123,0,0,0,125.1189
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,35.569,35.569,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.1548,125.1189,0,6.349023,-6.349023,209.1947,49.80816,0.09975123,6.634729,0,0,125.1189
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,34.86745,34.86745,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.2092,118.7699,0,38.49047,-38.49047,168.6221,40.14805,0.09975123,40.22254,0,0,118.7699
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,34.17247,34.17247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.9764,80.27946,0,0,0,168.6221,40.14805,0.09975123,0,0,0,80.27946
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,33.70695,33.70695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.9764,80.27946,0,0,0,168.6221,40.14805,0.09975123,0,0,0,80.27946
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.054217,34.13419,33.56271,27.37498,27.37498,0,0,0,27.37498,7.503994,0,3.552714E-15,0,2.054217,28.81577,27.37498,0,0,264.9764,80.27946,0,26.76155,-26.76155,140.413,33.4316,0.09975123,30.11248,1.643373,0,82.33368
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,17.43442,38.20097,33.22833,0.8249133,0.8249133,0,0,0,0.8249133,2113.485,0,0,0,17.43442,0.8683298,0.8249133,0,0,294.7115,53.51791,16.56609,0,16.56609,156.129,37.17349,0.09971278,0.9074047,13.94753,0,70.95232
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,36.92331,45.21117,34.20525,0,0,0,0,0,0,0,0,0,0,36.92331,0,0,0,0,278.1454,68.42739,36.92331,0,36.92331,191.1575,45.5136,0.0996272,0,29.53865,0,105.3507
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,51.67707,53.11795,36.89997,19.49863,19.49863,0,-1,0,19.49863,265.0292,0,0,0,51.67707,20.52488,19.49863,0,0,241.2221,101.6584,31.15219,0,31.15219,220.7111,52.55015,0.0995551,21.4485,41.34166,0,153.3354
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,58.00602,58.01505,39.2013,0,0,0,-1,0,0,0,0,0,0,58.00602,0,0,0,0,210.0699,129.6953,58.00602,0,58.00602,275.7404,65.65234,0.09942114,0,46.40482,0,187.7014
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,59.25594,60.9942,41.37806,0,0,0,-1,0,0,0,0,0,0,59.25594,0,0,0,0,152.0639,181.9008,59.25594,0,59.25594,331.9555,79.03687,0.09928466,0,47.40475,0,241.1567
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,58.43599,62.81094,43.22043,0,0,0,-1,0,0,0,0,0,0,58.43599,0,0,0,0,92.80791,235.2311,58.43599,0,58.43599,387.3928,92.23619,0.09915044,0,46.74879,0,293.6671
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,57.73706,64.68134,45.06937,15.43957,15.43957,0,-1,0,15.43957,373.9552,7.112963,0,0,57.73706,16.25217,15.43957,0,0,34.37193,287.8235,34.37193,0,34.37193,420.0009,100,0.09907166,16.98352,46.18965,0,345.5605
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,59.98337,66.91005,46.2102,1.429168,1.429168,0,-1,0,1.429168,4197.083,58.47898,0,0,59.98337,1.504387,1.429168,0,0,0,318.7582,0,0,0,420.0009,100,0.09907166,1.572085,47.98669,0,378.7416
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,53.24306,64.75031,46.65604,54.56936,54.56936,0,-1,0,54.56936,97.56952,0,0,0,53.24306,57.44143,54.56936,0,0,0,318.7582,0,4.19837,-4.19837,415.5754,98.94632,0.09907166,60.02629,42.59445,0,372.0013
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,40.1581,60.32832,47.09533,47.54565,47.54565,0,-1,0,47.54565,84.46219,0,0,0,40.1581,50.04805,47.54565,0,0,4.664855,314.5598,0,9.889957,-9.889957,405.1505,96.4642,0.09907166,52.30022,32.12648,0,354.718
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,19.67941,52.85406,46.68882,42.25494,42.25494,0,-1,0,42.25494,46.57304,0,0,0,19.67941,44.47888,42.25494,0,0,15.6537,304.6699,0,24.79947,-24.79947,379.0095,90.24017,0.09907166,46.48043,15.74353,0,324.3493
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.443998,46.16951,45.43653,48.65335,48.65335,0,-1,0,48.65335,5.023289,0,7.105427E-15,0,2.443998,51.21405,48.65335,0,0,43.20866,279.8704,0,48.77005,-48.77005,327.6013,78.00017,0.09907166,53.51868,1.955199,0,282.3144
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,44.43994,44.43994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.39761,231.1004,0,0,0,327.6013,78.00017,0.09907166,0,0,0,231.1004
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,43.03685,43.03685,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,97.39761,231.1004,0,7.860997,-7.860997,319.3151,76.02726,0.09907166,8.214742,0,0,231.1004
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,41.34528,41.34528,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,106.1321,223.2394,0,2.158485,-2.158485,317.0399,75.48553,0.09907166,2.255617,0,0,223.2394
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,39.6078,39.6078,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,108.5304,221.0809,0,11.61753,-11.61753,304.7939,72.56984,0.09907166,12.14032,0,0,221.0809
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,38.31617,38.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.4387,209.4634,0,0,0,304.7939,72.56984,0.09907166,0,0,0,209.4634
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,37.35892,37.35892,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,121.4387,209.4634,0,4.775389,-4.775389,299.7602,71.37134,0.09907166,4.990281,0,0,209.4634
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,36.40168,36.40168,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,126.7447,204.688,0,15.86605,-15.86605,283.0359,67.38937,0.09907166,16.58002,0,0,204.688
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,35.60834,35.60834,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,144.3737,188.8219,0,18.69524,-18.69524,263.3294,62.69736,0.09907166,19.53653,0,0,188.8219
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,34.9068,34.9068,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,165.1462,170.1267,0,17.68576,-17.68576,244.687,58.25869,0.09907166,18.48162,0,0,170.1267
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,34.20525,34.20525,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,184.797,152.4409,0,10.26365,-10.26365,233.8682,55.68279,0.09907166,10.72551,0,0,152.4409
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,33.76596,33.76596,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,196.201,142.1773,0,45.325,-45.325,186.0914,44.3074,0.09907166,47.36462,0,0,142.1773
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9070709,33.8474,33.59549,12.89979,12.89979,0,0,0,12.89979,7.031672,0,0,0,0.9070709,13.57873,12.89979,0,0,246.5622,96.85227,0,12.67166,-12.67166,172.7343,41.12714,0.09907166,14.18977,0.7256567,0,97.75935
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,13.23283,37.0144,33.26767,0,0,0,0,0,0,0,0,0,0,13.23283,0,0,0,0,260.6418,84.18062,13.23283,0,13.23283,185.2881,44.11612,0.09904137,0,10.58626,0,97.41344
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,18.327,39.5146,34.24459,0,0,0,0,0,0,0,0,0,0,18.327,0,0,0,0,247.409,96.09016,18.327,0,18.327,202.6746,48.25576,0.09899943,0,14.6616,0,114.4172
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,38.45997,48.59715,36.8803,0,0,0,-1,0,0,0,0,0,0,38.45997,0,0,0,0,229.082,112.5845,38.45997,0,38.45997,239.1609,56.94297,0.09891156,0,30.76797,0,151.0444
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,47.9806,54.35061,39.16852,0,0,0,-1,0,0,0,0,0,0,47.9806,0,0,0,0,190.622,147.1984,47.9806,0,47.9806,284.6793,67.78065,0.09880216,0,38.38448,0,195.179
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,59.81836,61.12638,41.30593,30.40997,30.40997,0,-1,0,30.40997,196.7064,0,0,0,59.81836,32.01049,30.40997,0,0,142.6414,190.381,27.80787,0,27.80787,311.0602,74.0618,0.09873886,33.45096,47.85469,0,250.1993
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,60.66033,63.59665,43.14831,34.91999,34.91999,0,-1,0,34.91999,173.7123,0,0,0,60.66033,36.75789,34.91999,0,0,114.8335,215.4081,23.90244,0,23.90244,333.736,79.4608,0.09868451,38.41199,48.52826,0,276.0684
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,55.59431,63.75924,44.99724,18.00879,18.00879,0,-1,0,18.00879,308.7066,0,0,0,55.59431,18.95662,18.00879,0,0,90.93109,236.9202,36.6377,0,36.6377,368.4936,87.7364,0.09860133,19.80966,44.47545,0,292.5146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,58.47189,66.21688,46.13807,0,0,0,-1,0,0,0,4.178494,0,0,58.47189,0,0,0,0,54.2934,269.8942,54.2934,0,54.2934,420.0009,100,0.09847832,0,46.77751,0,328.3661
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,42.79342,60.68024,46.54458,10.67347,10.67347,0,-1,0,10.67347,400.9324,31.55819,0,0,42.79342,11.23524,10.67347,0,0,0,318.7582,0,0,0,420.0009,100,0.09847832,11.74082,34.23474,0,361.5516
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,23.51896,54.4711,47.0232,37.10533,37.10533,0,-1,0,37.10533,63.38432,0,7.105427E-15,0,23.51896,39.05824,37.10533,0,0,0,318.7582,0,15.53928,-15.53928,403.621,96.10004,0.09847832,40.81586,18.81517,0,342.2772
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.882149,49.06465,46.65604,29.68467,29.68467,0,-1,0,29.68467,26.55293,0,3.552714E-15,0,7.882149,31.24702,29.68467,0,0,17.26587,303.2189,0,23.36488,-23.36488,378.9922,90.23607,0.09847832,32.65314,6.305719,0,311.1011
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.365754,46.10642,45.39719,34.49498,34.49498,0,-1,0,34.49498,6.858254,0,7.105427E-15,0,2.365754,36.31051,34.49498,0,0,43.22684,279.8541,0,33.94476,-33.94476,343.2113,81.71682,0.09847832,37.94448,1.892603,0,282.2198
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,44.4006,44.4006,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,80.94324,245.9093,0,56.61625,-56.61625,283.5326,67.50762,0.09847832,59.16398,0,0,245.9093
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,43.00407,43.00407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.8502,189.2931,0,0,0,283.5326,67.50762,0.09847832,0,0,0,189.2931
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,41.30593,41.30593,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,143.8502,189.2931,0,71.175,-71.175,208.5075,49.64455,0.09847832,74.37788,0,0,189.2931
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,39.6078,39.6078,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,222.9335,118.1181,0,17.5562,-17.5562,190.0017,45.2384,0.09847832,18.34623,0,0,118.1181
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,38.28339,38.28339,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,242.4404,100.5619,0,56.0073,-56.0073,130.9648,31.18203,0.09847832,58.52763,0,0,100.5619
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,37.35892,37.35892,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,304.6707,44.55456,0,10.28286,-10.28286,120.1257,28.6013,0.09847832,10.74559,0,0,44.55456
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,36.40168,36.40168,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,316.0961,34.2717,0,19.68992,-19.68992,99.37072,23.65965,0.09847832,20.57597,0,0,34.2717
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,35.60834,35.60834,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,337.9738,14.58178,0,5.268096,-5.268096,93.81766,22.33749,0.09847832,5.505161,0,0,14.58178
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,34.9068,34.9068,22.14065,8.848002,0,-1,0,8.848002,0,0,13.29265,15.50671,0,9.313687,8.848002,0,0,343.8273,9.313687,0,9.313687,-9.313687,84.00017,20,0.09847832,24.35471,0,0,9.313687
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,34.22492,34.22492,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09847832,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,33.77908,33.77908,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.09864861,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.698799,34.36702,33.61517,0,0,72.31579,0,20.56389,0,0,0,0,0,2.698799,0,0,72.31579,68.7,316.6072,33.81173,71.3988,0,71.3988,187.3757,44.61317,0.09882264,0,2.159039,81,36.51053
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,17.82743,38.39118,33.30045,38.3539,38.3539,81,0,22.761,38.3539,46.48139,0,0,0,17.82743,0,0,42.6461,40.51379,245.2084,98.07065,58.34122,0,58.34122,242.7231,57.79109,0.09907405,42.18929,14.26194,81,115.8981
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,42.05186,46.93863,34.26426,31.8957,31.8957,81,0,22.761,31.8957,131.8418,0,0,0,42.05186,0,0,49.1043,46.64909,186.8672,150.5777,88.70095,0,88.70095,326.8722,77.82655,0.09926341,35.08527,33.64149,81,192.6296
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,42.6058,49.95598,36.86063,0,0,0,-1,0,0,0,0,0,0,42.6058,0,0,0,0,98.16624,230.4086,42.6058,0,42.6058,367.2916,87.4502,0.0991669,0,34.08464,0,273.0144
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,50.51553,55.16838,39.09639,72.07941,68.7,0,-1,0,68.7,73.53062,0,3.379409,10.58735,50.51553,72.31579,68.7,0,0,55.56044,268.7538,0,21.80026,-21.80026,344.3121,81.9789,0.0991669,79.28735,40.41243,0,319.2693
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,46.98139,56.33167,41.2666,18.31531,18.31531,0,-1,0,18.31531,256.5143,0,0,0,46.98139,19.27927,18.31531,0,0,79.78295,246.9536,27.70212,0,27.70212,370.5926,88.23616,0.09910425,20.14684,37.58511,0,293.935
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,71.2066,67.80747,43.07619,0,0,0,-1,0,0,0,19.12576,0,0,71.2066,0,0,0,0,52.08083,271.8855,52.08083,0,52.08083,420.0009,100,0.09898667,0,56.96527,0,343.0921
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,63.89476,67.02579,44.9579,10.08978,10.08978,0,-1,0,10.08978,633.2621,53.27394,0,0,63.89476,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.09898667,11.09876,51.11581,0,382.653
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,50.52824,63.06874,46.09874,0,0,0,-1,0,0,0,50.52824,0,0,50.52824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09898667,0,40.4226,0,369.2865
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,57.27253,66.16493,46.50524,19.35714,19.35714,0,-1,0,19.35714,295.8729,36.8966,0,0,57.27253,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.09898667,21.29286,45.81803,0,376.0308
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,38.7142,59.64877,46.95108,21.90959,21.90959,0,-1,0,21.90959,176.6998,15.65147,0,0,38.7142,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.09898667,24.10055,30.97136,0,357.4724
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,14.62715,51.10724,46.57736,24.15586,24.15586,0,-1,0,24.15586,60.55323,0,0,0,14.62715,25.42722,24.15586,0,0,0,318.7582,0,10.80006,-10.80006,408.6166,97.28947,0.09898667,26.57144,11.70172,0,333.3854
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.341626,45.76574,45.36441,0,0,0,-1,0,0,0,0,0,0,1.341626,0,0,0,0,12.00007,307.9582,1.341626,0,1.341626,409.8893,97.59251,0.09898365,0,1.073301,0,309.2998
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,44.36782,44.36782,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,10.65845,309.1656,0,53.50427,-53.50427,353.4909,84.16433,0.09898365,55.91196,0,0,309.1656
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,42.96473,42.96473,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,70.10764,255.6614,0,40.81413,-40.81413,310.469,73.92105,0.09898365,42.65077,0,0,255.6614
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,41.2666,41.2666,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,115.4567,214.8472,0,30.58154,-30.58154,278.2332,66.24588,0.09898365,31.9577,0,0,214.8472
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,39.57502,39.57502,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,149.4362,184.2657,0,36.69854,-36.69854,239.5496,57.03551,0.09898365,38.34997,0,0,184.2657
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,38.28339,38.28339,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,190.2123,147.5672,0,34.81079,-34.81079,202.8558,48.2989,0.09898365,36.37728,0,0,147.5672
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,37.33926,37.33926,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,228.891,112.7564,0,43.81947,-43.81947,156.666,37.30136,0.09898365,45.79134,0,0,112.7564
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,36.38201,36.38201,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,277.5793,68.9369,0,37.3963,-37.3963,117.2469,27.91587,0.09898365,39.07913,0,0,68.9369
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,35.58867,35.58867,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,319.1307,31.54059,0,10.84585,-10.84585,105.8143,25.19384,0.09898365,11.33391,0,0,31.54059
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,34.88712,34.88712,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,331.1816,20.69474,0,14.68791,-14.68791,90.33193,21.50756,0.09898365,15.34886,0,0,20.69474
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,34.18558,34.18558,45.01899,5.706494,0,-1,0,5.706494,0,0,39.3125,43.8144,0,6.006836,5.706494,0,0,347.5016,6.006836,0,6.006836,-6.006836,84.00017,20,0.09898365,49.52089,0,0,6.006836
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,33.76596,33.76596,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.09923078,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.400327,33.98471,33.59549,28.03239,28.03239,81,0,22.761,28.03239,4.995389,0,0,0,1.400327,0,0,52.96761,50.31923,299.0128,49.64674,51.71955,0,51.71955,185.3979,44.14227,0.099461,30.83563,1.120262,81,51.04707
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,22.81598,39.86242,33.28734,11.25594,11.25594,81,0,22.761,11.25594,202.7017,0,0,0,22.81598,0,0,69.74406,66.25686,247.2932,96.19434,89.07284,0,89.07284,269.8998,64.26173,0.09964737,12.38153,18.25278,81,119.0103
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,43.29881,47.32757,34.24459,5.324438,5.324438,77.64023,0,21.91098,5.324438,813.209,0,0,0,43.29881,0,0,72.31579,68.7,158.2204,176.3599,111.9988,0,111.9988,376.1512,89.55964,0.09975985,5.856882,34.63905,81,219.6587
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,57.21946,55.01389,36.82785,42.91443,42.91443,0,-1,0,42.91443,133.3338,0,0,0,57.21946,45.17309,42.91443,0,0,46.22155,277.1588,12.04637,0,12.04637,387.5794,92.28062,0.09973268,47.20588,45.77556,0,334.3783
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,64.6217,60.35532,39.05706,40.43213,40.43213,0,-1,0,40.43213,159.8276,0,0,0,64.6217,42.56013,40.43213,0,0,34.17519,288.0005,22.06157,0,22.06157,408.5089,97.26382,0.09968295,44.47534,51.69736,0,352.6223
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,82.42818,70.35528,41.19448,0.1651261,0.1651261,0,-1,0,0.1651261,49918.32,70.14075,0,0,82.42818,0.173817,0.1651261,0,0,12.11362,307.856,12.11362,0,12.11362,420.0009,100,0.09965567,0.1816387,65.94254,0,390.2841
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,72.91158,68.4436,43.00407,0,0,0,-1,0,0,0,72.91158,0,0,72.91158,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09965567,0,58.32927,0,391.6698
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,76.11961,72.12672,44.84644,31.56948,31.56948,0,-1,0,31.56948,241.1177,42.88857,0,0,76.11961,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.09965567,34.72643,60.89568,0,394.8778
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,67.65255,69.82959,45.98727,0,0,0,-1,0,0,0,67.65255,0,0,67.65255,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09965567,0,54.12204,0,386.4108
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,55.36449,65.32491,46.43312,0,0,0,-1,0,0,0,55.36449,0,0,55.36449,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09965567,0,44.29159,0,374.1227
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,38.81392,59.5984,46.8724,5.366016,5.366016,0,-1,0,5.366016,723.3284,33.16548,0,0,38.81392,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.09965567,5.902617,31.05114,0,357.5721
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,19.29905,52.57967,46.54458,43.16185,43.16185,0,-1,0,43.16185,44.7132,0,7.105427E-15,0,19.29905,45.43353,43.16185,0,0,0,318.7582,0,26.13448,-26.13448,392.4527,93.44093,0.09965567,47.47804,15.43924,0,338.0573
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.727093,46.10327,45.28573,2.475469,2.475469,0,-1,0,2.475469,110.1647,0,0,0,2.727093,2.605757,2.475469,0,0,29.03831,292.6237,0.1213366,0,0.1213366,392.5678,93.46833,0.09965539,2.723016,2.181675,0,295.3508
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,44.2957,44.2957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.91698,292.7329,0,0,0,392.5678,93.46833,0.09965539,0,0,0,292.7329
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,42.89261,42.89261,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,28.91698,292.7329,0,25.09262,-25.09262,366.1178,87.17074,0.09965539,26.22179,0,0,292.7329
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,41.23381,41.23381,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,56.79767,267.6403,0,31.00154,-31.00154,333.4393,79.39016,0.09965539,32.39661,0,0,267.6403
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,39.53568,39.53568,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,91.24383,236.6388,0,24.91747,-24.91747,307.174,73.13653,0.09965539,26.03876,0,0,236.6388
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,38.24405,38.24405,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,118.9299,211.7213,0,20.45357,-20.45357,285.6141,68.00321,0.09965539,21.37398,0,0,211.7213
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,37.30647,37.30647,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,141.6561,191.2677,0,20.91464,-20.91464,263.5681,62.75418,0.09965539,21.85579,0,0,191.2677
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,36.34267,36.34267,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,164.8946,170.3531,0,23.70772,-23.70772,238.578,56.80416,0.09965539,24.77457,0,0,170.3531
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,35.54933,35.54933,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,191.2365,146.6454,0,23.86358,-23.86358,213.4236,50.81503,0.09965539,24.93744,0,0,146.6454
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,34.85434,34.85434,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,217.7516,122.7818,0,3.077439,-3.077439,210.1796,50.04267,0.09965539,3.215924,0,0,122.7818
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,34.17247,34.17247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.171,119.7044,0,0,0,210.1796,50.04267,0.09965539,0,0,0,119.7044
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,33.74629,33.74629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.171,119.7044,0,0,0,210.1796,50.04267,0.09965539,0,0,0,119.7044
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.524408,34.29847,33.59549,21.26554,21.26554,0,0,0,21.26554,11.87088,0,0,0,2.524408,22.38478,21.26554,0,0,221.171,119.7044,0,19.86038,-19.86038,189.245,45.05824,0.09965539,23.3921,2.019526,0,122.2288
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,24.1221,40.23534,33.26767,23.96788,23.96788,0,0,0,23.96788,100.6434,0,0,0,24.1221,25.22935,23.96788,0,0,243.2381,99.84398,0,1.107249,-1.107249,188.0778,44.78035,0.09965539,26.36467,19.29768,0,123.9661
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,36.19812,45.00014,34.22492,36.47365,36.47365,0,0,0,36.47365,99.24457,0,0,0,36.19812,38.39332,36.47365,0,0,244.4683,98.73673,0,2.1952,-2.1952,185.7639,44.2294,0.09965539,40.12102,28.95849,0,134.9348
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,55.48598,54.34478,36.78851,57.86679,57.86679,0,-1,0,57.86679,95.88571,0,0,0,55.48598,60.91241,57.86679,0,0,246.9074,96.54153,0,5.426428,-5.426428,180.0439,42.86752,0.09965539,63.65347,44.38878,0,152.0275
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,64.66071,60.28585,38.98494,43.82548,43.82548,0,-1,0,43.82548,147.5414,0,0,0,64.66071,46.13208,43.82548,0,0,252.9368,91.1151,18.52863,0,18.52863,197.6217,47.0527,0.09961368,48.20803,51.72857,0,155.7758
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,62.16663,61.82022,41.12235,0,0,0,-1,0,0,0,0,0,0,62.16663,0,0,0,0,234.4082,107.7909,62.16663,0,62.16663,256.5982,61.09468,0.09947401,0,49.73331,0,169.9575
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,64.58945,64.94521,42.96473,45.43394,45.43394,0,-1,0,45.43394,142.1612,0,0,0,64.58945,47.8252,45.43394,0,0,172.2415,163.7408,16.76425,0,16.76425,272.5021,64.88133,0.0994364,49.97733,51.67156,0,228.3303
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,64.84281,67.23613,44.80711,1.571951,1.571951,0,-1,0,1.571951,4124.989,0,0,0,64.84281,1.654685,1.571951,0,0,155.4773,178.8287,63.18813,0,63.18813,332.4477,79.15405,0.09929494,1.729146,51.87425,0,243.6715
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,64.5208,68.47081,45.95449,35.113,35.113,0,-1,0,35.113,183.7519,0,0,0,64.5208,36.96105,35.113,0,0,92.28916,235.698,27.55975,0,27.55975,358.5931,85.37914,0.09923337,38.62429,51.61664,0,300.2188
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,52.72878,64.25023,46.39378,4.875328,4.875328,0,-1,0,4.875328,1081.543,0,0,0,52.72878,5.131925,4.875328,0,0,64.72941,260.5018,47.59685,0,47.59685,403.7475,96.13016,0.0991272,5.362861,42.18302,0,313.2305
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,25.72519,55.01596,46.83962,20.76979,20.76979,0,-1,0,20.76979,123.8587,0,0,0,25.72519,21.86293,20.76979,0,0,17.13256,303.3389,3.862256,0,3.862256,407.4115,97.00255,0.0991186,22.84677,20.58015,0,329.0641
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,14.05762,50.85143,46.50524,35.45924,35.45924,0,-1,0,35.45924,39.64444,0,0,0,14.05762,37.32551,35.45924,0,0,13.2703,306.8149,0,23.26789,-23.26789,382.885,91.16292,0.0991186,39.00516,11.24609,0,320.8726
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.616801,46.03709,45.25295,23.04006,23.04006,0,-1,0,23.04006,11.35761,0,0,0,2.616801,24.2527,23.04006,0,0,39.12352,283.5471,0,21.6359,-21.6359,360.0788,85.73287,0.0991186,25.34407,2.093441,0,286.1638
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,44.25636,44.25636,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,63.16341,261.9112,0,23.26143,-23.26143,335.5591,79.89486,0.0991186,24.30819,0,0,261.9112
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,42.82049,42.82049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.00944,238.6497,0,0,0,335.5591,79.89486,0.0991186,0,0,0,238.6497
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,41.19448,41.19448,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,89.00944,238.6497,0,24.23064,-24.23064,310.0177,73.8136,0.0991186,25.32102,0,0,238.6497
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,39.49634,39.49634,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,115.9324,214.4191,0,8.97715,-8.97715,300.555,71.56057,0.0991186,9.381122,0,0,214.4191
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,38.20471,38.20471,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,125.907,205.4419,0,20.69239,-20.69239,278.7433,66.36732,0.0991186,21.62354,0,0,205.4419
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,37.2868,37.2868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.8985,184.7496,0,0,0,278.7433,66.36732,0.0991186,0,0,0,184.7496
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,36.32955,36.32955,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,148.8985,184.7496,0,24.23634,-24.23634,253.196,60.28463,0.0991186,25.32697,0,0,184.7496
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,35.54933,35.54933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.8278,160.5132,0,0,0,253.196,60.28463,0.0991186,0,0,0,160.5132
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.8278,160.5132,0,0,0,253.196,60.28463,0.0991186,0,0,0,160.5132
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,34.17247,34.17247,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,175.8278,160.5132,0,54.80324,-54.80324,195.4283,46.53045,0.0991186,57.26939,0,0,160.5132
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,33.72662,33.72662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.7203,105.71,0,0,0,195.4283,46.53045,0.0991186,0,0,0,105.71
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.342713,33.95551,33.58238,7.590595,7.590595,0,0,0,7.590595,17.68916,0,0,0,1.342713,7.9901,7.590595,0,0,236.7203,105.71,0,6.647388,-6.647388,188.4213,44.86213,0.0991186,8.349655,1.07417,0,107.0527
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,13.70981,37.15276,33.26767,21.89446,21.89446,0,0,0,21.89446,62.61771,0,0,0,13.70981,23.0468,21.89446,0,0,244.1063,99.06258,0,9.336993,-9.336993,178.5793,42.51878,0.0991186,24.08391,10.96785,0,112.7724
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,34.52168,44.44514,34.20525,62.94843,62.94843,20.25,0,7.39125,62.94843,54.84122,0,0,0,34.52168,44.94571,42.69843,0,0,254.4807,89.72559,0,10.42403,-10.42403,167.5914,39.90263,0.0991186,69.24327,27.61735,81,124.2473
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,30.49261,45.8562,36.7295,31.40572,31.40572,0,-1,0,31.40572,97.09253,0,0,0,30.49261,33.05865,31.40572,0,0,266.063,79.30157,0,2.566045,-2.566045,164.8865,39.25861,0.0991186,34.54629,24.39408,0,109.7942
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,52.20025,55.55775,38.90626,5.914193,5.914193,0,-1,0,5.914193,882.6267,0,0,0,52.20025,6.225467,5.914193,0,0,268.9141,76.73552,45.97478,0,45.97478,208.502,49.64324,0.09901629,6.505613,41.7602,0,128.9358
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,62.64191,61.92094,41.05023,0,0,0,-1,0,0,0,0,0,0,62.64191,0,0,0,0,222.9393,118.1128,62.64191,0,62.64191,267.9294,63.79258,0.09887723,0,50.11353,0,180.7547
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,57.81358,62.14539,42.85327,0,0,0,-1,0,0,0,0,0,0,57.81358,0,0,0,0,160.2974,174.4905,57.81358,0,57.81358,322.7761,76.8513,0.09874923,0,46.25086,0,232.3041
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,51.70077,61.92106,44.69564,0,0,0,-1,0,0,0,0,0,0,51.70077,0,0,0,0,102.4838,226.5228,51.70077,0,51.70077,371.8238,88.5293,0.09863505,0,41.36061,0,278.2235
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,42.95588,59.96233,45.84303,32.75896,32.75896,0,-1,0,32.75896,131.1271,0,0,0,42.95588,34.48312,32.75896,0,0,50.78308,273.0535,8.472756,0,8.472756,379.8618,90.44309,0.09861635,36.03486,34.3647,0,316.0093
