Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,32.80216,32.80216,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.535,32.97674,0,17.89974,-17.89974,99.89272,23.78393,0.09894136,18.70522,0,0,32.97674
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.087129,33.21565,32.63824,30.29218,30.29218,20.25,0,7.39125,30.29218,6.889992,0,0,0,2.087129,10.57072,10.04218,0,0,337.4236,15.077,0,8.483589,-8.483589,90.95023,21.65478,0.09894136,33.3214,1.669703,81,17.16413
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,16.06838,36.86905,32.32354,15.01686,15.01686,81,0,22.761,15.01686,107.0023,0,0,0,16.06838,0,0,65.98315,62.68399,346.8498,6.593414,78.75237,0,78.75237,165.6613,39.44308,0.09912123,16.51854,12.8547,81,22.66179
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,21.0928,39.11469,33.06442,24.86631,24.86631,81,0,22.761,24.86631,84.82481,0,0,0,21.0928,0,0,56.13369,53.32701,268.0974,77.47054,74.41981,0,74.41981,236.2621,56.25277,0.09930887,27.35294,16.87424,81,98.56334
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,35.12234,45.36664,34.88712,18.80609,18.80609,0,-1,0,18.80609,186.7605,0,0,0,35.12234,19.79589,18.80609,0,0,193.6776,144.4484,15.32646,0,15.32646,250.8021,59.71466,0.09927944,20.6867,28.09787,0,179.5707
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,39.774,48.65449,36.53281,19.18273,19.18273,0,-1,0,19.18273,207.3428,0,0,0,39.774,20.19234,19.18273,0,0,178.3512,158.2422,19.58166,0,19.58166,269.3789,64.1377,0.09924186,21.101,31.8192,0,198.0162
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,33.57706,48.42238,38.20471,62.39919,62.39919,0,-1,0,62.39919,53.8101,0,0,0,33.57706,65.68336,62.39919,0,0,158.7695,175.8657,0,32.10629,-32.10629,235.5359,56.07985,0.09924186,68.63911,26.86165,0,209.4427
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,62.63817,60.57928,39.90285,49.66358,49.66358,0,-1,0,49.66358,126.125,0,0,0,62.63817,52.27745,49.66358,0,0,194.4432,143.7594,10.36072,0,10.36072,245.3649,58.4201,0.09922199,54.62993,50.11054,0,206.3976
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,70.05207,65.58858,41.64032,10.58984,10.58984,0,-1,0,10.58984,661.5025,0,0,0,70.05207,11.1472,10.58984,0,0,184.0824,153.084,58.90487,0,58.90487,301.247,71.72533,0.09910917,11.64883,56.04165,0,223.1361
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,52.36539,59.95282,42.74181,54.78853,54.78853,0,-1,0,54.78853,95.57729,0,0,0,52.36539,57.67213,54.78853,0,0,125.1776,206.0984,0,5.306748,-5.306748,295.6532,70.39347,0.09910917,60.26738,41.89231,0,258.4638
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,43.92352,57.49503,43.29911,0,0,0,-1,0,0,0,0,0,0,43.92352,0,0,0,0,131.074,200.7917,43.92352,0,43.92352,337.3227,80.31476,0.0990252,0,35.13882,0,244.7152
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,36.86664,55.73558,43.96132,32.70918,32.70918,0,-1,0,32.70918,112.7104,0,0,0,36.86664,34.43072,32.70918,0,0,87.15044,240.3228,2.435924,0,2.435924,339.6336,80.86498,0.09902055,35.9801,29.49331,0,277.1895
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,17.71205,49.03843,43.62694,30.08495,30.08495,0,-1,0,30.08495,58.87347,0,3.552714E-15,0,17.71205,31.66836,30.08495,0,0,84.71452,242.5152,0,13.95631,-13.95631,324.9224,77.36231,0.09902055,33.09344,14.16964,0,260.2272
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.678708,43.4194,42.33531,2.780947,2.780947,0,-1,0,2.780947,132.2825,0,0,0,3.678708,2.927313,2.780947,0,0,100.2215,228.5589,0.7513949,0,0.7513949,325.6352,77.53203,0.09901911,3.059042,2.942966,0,232.2376
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,41.23381,41.23381,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,99.47013,229.2351,0,34.88041,-34.88041,288.868,68.77796,0.09901911,36.45003,0,0,229.2351
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,39.87006,39.87006,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,138.2262,194.3547,0,72.31579,-72.31579,212.6405,50.62858,0.09901911,91.57867,0,0,194.3547
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,38.57843,38.57843,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,218.577,122.0389,0,33.29102,-33.29102,177.5487,42.2734,0.09901911,34.78911,0,0,122.0389
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,37.24746,37.24746,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,0,0,63.00468,59.85445,0,0,255.567,88.74789,0,63.00468,-63.00468,111.1359,26.46087,0.09901911,65.8399,0,0,88.74789
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,36.32955,36.32955,27.58605,24.45604,0,-1,0,24.45604,0,0,3.130007,5.888612,0,25.7432,24.45604,0,0,325.5722,25.7432,0,25.7432,-25.7432,84.00017,20,0.09901911,30.34465,0,0,25.7432
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,35.58867,35.58867,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901911,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,34.76255,34.76255,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901911,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,34.18558,34.18558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901911,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,33.63483,33.63483,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901911,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,33.13654,33.13654,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901911,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,32.71037,32.71037,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.09922089,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.203846,33.15593,32.54646,29.68682,29.68682,81,0,22.761,29.68682,7.423652,0,0,0,2.203846,0,0,51.31318,48.74752,287.5058,60.00301,50.95137,0,50.95137,195.5856,46.56791,0.09941252,32.6555,1.763077,81,62.20686
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.04346,36.18785,32.23174,29.80079,29.80079,81,0,22.761,29.80079,47.12447,0,0,0,14.04346,0,0,51.19921,48.63926,236.5544,105.8592,62.68272,0,62.68272,255.0517,60.72646,0.09962097,32.78086,11.23477,81,119.9027
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,28.21747,41.15039,32.95296,58.99095,58.99095,81,0,22.761,58.99095,47.83357,0,0,0,28.21747,0,0,22.00905,20.9086,173.8717,162.2737,49.12608,0,49.12608,301.6567,71.82289,0.09979049,64.89004,22.57398,81,190.4912
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,47.71882,49.38828,34.77567,51.82117,51.82117,0,-1,0,51.82117,92.08365,0,0,0,47.71882,54.5486,51.82117,0,0,124.7456,206.4872,0,6.829777,-6.829777,294.4575,70.1088,0.09979049,57.00329,38.17506,0,254.206
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,53.09549,53.03608,36.38201,27.56933,27.56933,0,-1,0,27.56933,192.589,0,0,0,53.09549,29.02035,27.56933,0,0,132.3343,199.6574,24.07514,0,24.07514,317.2972,75.54681,0.09974439,30.32626,42.47639,0,252.7529
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,72.87313,62.42535,38.06047,60.94191,60.94191,0,-1,0,60.94191,119.578,0,0,0,72.87313,64.14938,60.94191,0,0,108.2591,221.325,8.723753,0,8.723753,325.5733,77.5173,0.09972768,67.0361,58.29851,0,294.1982
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,52.51605,56.6327,39.7586,26.75863,26.75863,0,-1,0,26.75863,196.2584,0,0,0,52.51605,28.16698,26.75863,0,0,99.53538,229.1764,24.34907,0,24.34907,348.6729,83.01717,0.09968111,29.43449,42.01284,0,281.6924
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,46.83361,56.52703,41.48952,14.77281,14.77281,0,-1,0,14.77281,317.0257,0,0,0,46.83361,15.55033,14.77281,0,0,75.18631,251.0905,31.28328,0,31.28328,378.3508,90.08334,0.09962133,16.2501,37.46689,0,297.9242
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,72.17065,67.63219,42.59756,55.46752,55.46752,0,-1,0,55.46752,130.1134,0,0,0,72.17065,58.38686,55.46752,0,0,43.90303,279.2455,13.78379,0,13.78379,391.4272,93.19677,0.09959502,61.01427,57.73652,0,351.4161
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,58.15331,62.61778,43.14831,26.23726,26.23726,0,-1,0,26.23726,221.644,0.4158955,0,0,58.15331,27.61817,26.23726,0,0,30.11924,291.6509,30.11924,0,30.11924,420.0009,100,0.09953757,28.86098,46.52264,0,349.8042
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,44.09385,58.08612,43.77774,17.21404,17.21404,0,-1,0,17.21404,256.1505,25.97381,0,0,44.09385,18.12004,17.21404,0,0,0,318.7582,0,0,0,420.0009,100,0.09953757,18.93544,35.27508,0,362.8521
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,20.32834,49.68024,43.44336,0,0,0,-1,0,0,0,20.32834,0,0,20.32834,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09953757,0,16.26267,0,339.0865
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.81839,42.94703,42.11894,56.89614,56.89614,0,-1,0,56.89614,4.953569,0,7.105427E-15,0,2.81839,59.89068,56.89614,0,0,0,318.7582,0,57.07229,-57.07229,359.8414,85.67635,0.09953757,62.58576,2.254712,0,321.5766
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,41.01089,41.01089,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.41365,261.6859,0,54.74345,-54.74345,302.1367,71.93716,0.09953757,57.20691,0,0,261.6859
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,39.67992,39.67992,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.2397,206.9425,0,44.30465,-44.30465,255.4355,60.81786,0.09953757,46.29836,0,0,206.9425
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,38.39485,38.39485,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.4671,162.6378,0,37.71216,-37.71216,215.6834,51.35309,0.09953757,39.4092,0,0,162.6378
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,37.10322,37.10322,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.3695,124.9257,0,2.777465,-2.777465,212.7557,50.65602,0.09953757,2.902451,0,0,124.9257
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,36.17876,36.17876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.4556,122.1482,0,0,0,212.7557,50.65602,0.09953757,0,0,0,122.1482
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,35.45754,35.45754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.4556,122.1482,0,0,0,212.7557,50.65602,0.09953757,0,0,0,122.1482
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,34.65109,34.65109,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.4556,122.1482,0,53.76804,-53.76804,156.0792,37.16164,0.09953757,56.1876,0,0,122.1482
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,34.09379,34.09379,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.1978,68.38018,0,35.85703,-35.85703,118.2826,28.16246,0.09953757,37.4706,0,0,68.38018
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,33.52337,33.52337,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.039,32.52315,0,23.40271,-23.40271,93.61395,22.28899,0.09953757,24.45583,0,0,32.52315
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.042,9.120436,0,0,0,93.61395,22.28899,0.09953757,0,0,0,9.120436
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,32.61858,32.61858,38.59285,38.59285,29.92844,0,9.839895,38.59285,0,0,0,0,0,9.120436,8.664414,0,0,344.042,9.120436,0,9.120436,-9.120436,84.00017,20,0.09953757,42.45214,0,81,9.120436
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.88306,32.6982,32.45466,0,0,72.31579,0,20.56389,0,0,0,0,0,0.88306,0,0,72.31579,68.7,354.1758,0,69.58306,0,69.58306,150.0125,35.71718,0.09968504,0,0.706448,81,0.88306
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.554504,34.26289,32.15962,0,0,72.31579,0,20.56389,0,0,0,0,0,7.554504,0,0,72.31579,68.7,284.5927,62.62476,76.2545,0,76.2545,222.3538,52.94128,0.09981941,0,6.043603,81,70.17926
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,26.81528,40.62568,32.86117,46.0557,46.0557,81,0,22.761,46.0557,58.22359,0,0,0,26.81528,0,0,34.9443,33.19708,208.3382,131.2538,60.01236,0,60.01236,279.2866,66.49667,0.1000291,50.66127,21.45222,81,158.0691
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,42.48972,47.50426,34.65109,25.1342,25.1342,0,-1,0,25.1342,169.0514,0,0,0,42.48972,26.45705,25.1342,0,0,148.3259,185.2649,16.03267,0,16.03267,294.4965,70.11807,0.09999856,27.64762,33.99178,0,227.7547
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,45.74393,50.34678,36.25088,11.93384,11.93384,0,-1,0,11.93384,383.3127,0,0,0,45.74393,12.56194,11.93384,0,0,132.2932,199.6943,33.18199,0,33.18199,325.9757,77.6131,0.09993532,13.12723,36.59514,0,245.4383
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,51.06622,54.03399,37.90967,23.7609,23.7609,0,-1,0,23.7609,214.917,0,0,0,51.06622,25.01148,23.7609,0,0,99.11122,229.5581,26.05474,0,26.05474,350.6934,83.49826,0.09988571,26.137,40.85298,0,280.6244
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,73.55139,64.57236,39.6078,15.60835,15.60835,0,-1,0,15.60835,471.231,0,0,0,73.55139,16.42984,15.60835,0,0,73.05648,253.0074,57.12155,0,57.12155,404.8836,96.40067,0.09977713,17.16919,58.84111,0,326.5588
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,57.09266,60.08815,41.30593,0,0,0,-1,0,0,0,41.15774,0,0,57.09266,0,0,0,0,15.93493,304.4168,15.93493,0,15.93493,420.0009,100,0.09974689,0,45.67413,0,361.5095
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,50.89667,59.03753,42.41398,40.86197,40.86197,0,-1,0,40.86197,124.5576,7.884071,0,0,50.89667,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.09974689,44.94817,40.71734,0,369.6549
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,46.1339,57.91797,42.96473,5.111986,5.111986,0,-1,0,5.111986,902.4653,40.75286,0,0,46.1339,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.09974689,5.623184,36.90712,0,364.8921
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,30.69402,53.23441,43.59415,8.783937,8.783937,0,-1,0,8.783937,349.4335,21.44777,0,0,30.69402,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.09974689,9.66233,24.55522,0,349.4522
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,19.05198,49.04142,43.22043,1.791081,1.791081,0,-1,0,1.791081,1063.714,17.16663,0,0,19.05198,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.09974689,1.970189,15.24158,0,337.8102
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.923281,43.08912,41.93536,34.11762,34.11762,0,-1,0,34.11762,11.49928,0,0,0,3.923281,35.91328,34.11762,0,0,0,318.7582,0,31.99,-31.99,386.2804,91.97134,0.09974689,37.52938,3.138625,0,322.6815
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,40.82731,40.82731,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.54445,286.7682,0,20.06506,-20.06506,365.13,86.93554,0.09974689,20.96799,0,0,286.7682
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,39.49634,39.49634,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,57.83896,266.7032,0,3.598875,-3.598875,361.3364,86.03231,0.09974689,3.760824,0,0,266.7032
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,38.20471,38.20471,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,61.83771,263.1043,0,13.92492,-13.92492,346.6583,82.53752,0.09974689,14.55155,0,0,263.1043
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,36.93275,36.93275,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.30984,249.1794,0,46.52442,-46.52442,297.6172,70.86111,0.09974689,48.61802,0,0,249.1794
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,36.04763,36.04763,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.0036,202.6549,0,21.78838,-21.78838,274.6503,65.39279,0.09974689,22.76886,0,0,202.6549
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,35.33297,35.33297,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.213,180.8666,0,33.22706,-33.22706,239.6259,57.05367,0.09974689,34.72227,0,0,180.8666
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,34.53963,34.53963,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.1319,147.6395,0,25.91483,-25.91483,212.3092,50.54972,0.09974689,27.081,0,0,147.6395
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,34.002,34.002,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,218.9262,121.7247,0,17.92889,-17.92889,193.4105,46.05003,0.09974689,18.73569,0,0,121.7247
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,33.43158,33.43158,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,238.8472,103.7958,0,19.08421,-19.08421,173.294,41.26039,0.09974689,19.943,0,0,103.7958
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,32.95296,32.95296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.0518,84.71156,0,0,0,173.294,41.26039,0.09974689,0,0,0,84.71156
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,32.54646,32.54646,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.0518,84.71156,0,40.49644,-40.49644,130.607,31.09684,0.09974689,42.31878,0,0,84.71156
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8966913,32.62973,32.38254,32.82621,32.82621,0,0,0,32.82621,2.731633,0,7.105427E-15,0,0.8966913,34.5539,32.82621,0,0,305.0479,44.21513,0,33.65721,-33.65721,95.12919,22.64976,0.09974689,36.10883,0.717353,0,45.11182
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,19.32143,37.57715,32.0875,1.16134,1.16134,0,0,0,1.16134,1663.719,0,0,0,19.32143,1.222463,1.16134,0,0,342.4448,10.55792,18.09896,0,18.09896,112.2994,26.73789,0.09971256,1.277474,15.45714,0,29.87934
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,34.38056,42.8657,32.76937,0,0,0,0,0,0,0,0,0,0,34.38056,0,0,0,0,324.3458,26.84698,34.38056,0,34.38056,144.9156,34.50365,0.0996474,0,27.50445,0,61.22754
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,54.20026,51.37408,34.5593,71.24622,68.7,0,-1,0,68.7,78.89412,0,2.546219,13.17278,54.20026,72.31579,68.7,0,0,289.9653,57.78949,0,18.11553,-18.11553,125.8202,29.95713,0.0996474,78.37084,43.36021,0,111.9897
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,73.25998,60.29422,36.15908,0,0,0,-1,0,0,0,0,0,0,73.25998,0,0,0,0,310.0936,39.67396,73.25998,0,73.25998,195.3207,46.50484,0.09950886,0,58.60798,0,112.9339
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,80.84898,65.40894,37.80476,39.42966,39.42966,0,-1,0,39.42966,205.0461,0,0,0,80.84898,41.50491,39.42966,0,0,236.8336,105.6079,39.34407,0,39.34407,232.6458,55.39174,0.09943461,43.37263,64.67918,0,186.4569
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,76.713,65.7119,39.46356,17.76609,17.76609,0,-1,0,17.76609,431.7945,0,0,0,76.713,18.70115,17.76609,0,0,197.4896,141.0176,58.01185,0,58.01185,287.6806,68.49525,0.09932534,19.5427,61.3704,0,217.7306
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,64.47131,62.76151,41.15514,0,0,0,-1,0,0,0,0,0,0,64.47131,0,0,0,0,139.4777,193.2283,64.47131,0,64.47131,348.8435,83.05781,0.09920418,0,51.57705,0,257.6996
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,42.96048,56.00895,42.26318,0,0,0,-1,0,0,0,0,0,0,42.96048,0,0,0,0,75.00642,251.2525,42.96048,0,42.96048,389.5994,92.76157,0.09912361,0,34.36839,0,294.2129
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,53.43794,60.44347,42.82049,4.422871,4.422871,0,-1,0,4.422871,1208.218,16.73635,0,0,53.43794,4.655654,4.422871,0,0,32.04593,289.9169,32.04593,0,32.04593,420.0009,100,0.09906359,4.865159,42.75035,0,343.3548
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,29.08123,52.53477,43.44336,0,0,0,-1,0,0,0,29.08123,0,0,29.08123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09906359,0,23.26498,0,347.8394
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,19.44869,49.01746,43.07619,27.96941,27.96941,0,-1,0,27.96941,69.53558,0,3.552714E-15,0,19.44869,29.44148,27.96941,0,0,0,318.7582,0,9.992789,-9.992789,409.4675,97.49207,0.09906359,30.76635,15.55895,0,338.2069
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.952101,42.65031,41.78456,0,0,0,-1,0,0,0,0,0,0,2.952101,0,0,0,0,11.1031,308.7654,2.952101,0,2.952101,412.2681,98.15888,0.09905807,0,2.361681,0,311.7175
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,40.64373,40.64373,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,8.150998,311.4223,0,43.32935,-43.32935,366.595,87.28434,0.09905807,45.27917,0,0,311.4223
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,39.31276,39.31276,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,56.29472,268.093,0,1.19136,-1.19136,365.3392,86.98534,0.09905807,1.244971,0,0,268.093
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,38.06047,38.06047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.61846,266.9016,0,0,0,365.3392,86.98534,0.09905807,0,0,0,266.9016
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,36.78851,36.78851,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,57.61846,266.9016,0,7.129888,-7.129888,357.8236,85.19593,0.09905807,7.450732,0,0,266.9016
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,35.92305,35.92305,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,65.54056,259.7717,0,15.63085,-15.63085,341.3473,81.27299,0.09905807,16.33424,0,0,259.7717
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,35.2215,35.2215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.90816,244.1409,0,0,0,341.3473,81.27299,0.09905807,0,0,0,244.1409
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,34.42817,34.42817,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,82.90816,244.1409,0,26.00473,-26.00473,313.9359,74.74648,0.09905807,27.17494,0,0,244.1409
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,33.89054,33.89054,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,111.8023,218.1361,0,3.787027,-3.787027,309.944,73.79604,0.09905807,3.957443,0,0,218.1361
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,33.33979,33.33979,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,116.0101,214.3491,0,4.257581,-4.257581,305.4561,72.72749,0.09905807,4.449172,0,0,214.3491
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,32.88084,32.88084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.7408,210.0915,0,0,0,305.4561,72.72749,0.09905807,0,0,0,210.0915
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,32.45466,32.45466,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,120.7408,210.0915,0,21.17798,-21.17798,283.1325,67.41238,0.09905807,22.13099,0,0,210.0915
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.026266,32.57357,32.29075,0,0,0,0,0,0,0,0,0,0,1.026266,0,0,0,0,144.2719,188.9136,1.026266,0,1.026266,284.1061,67.64419,0.09905615,0,0.8210124,0,189.9398
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.653716,34.12481,31.99571,8.565481,8.565481,0,0,0,8.565481,89.35535,0,0,0,7.653716,9.016296,8.565481,0,0,143.2456,189.8372,0,1.36258,-1.36258,282.6699,67.30222,0.09905615,9.422029,6.122973,0,197.4909
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.542926,34.50187,32.67759,14.64715,14.64715,0,0,0,14.64715,44.6703,0,1.776357E-15,0,6.542926,15.41805,14.64715,0,0,144.7596,188.4746,0,8.875127,-8.875127,273.3147,65.07478,0.09905615,16.11187,5.234341,0,195.0175
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.21259,37.63472,34.44784,10.64399,10.64399,0,-1,0,10.64399,105.342,0,0,0,11.21259,11.2042,10.64399,0,0,154.6208,179.5995,0.008390578,0,0.008390578,273.3226,65.07668,0.09905613,11.70839,8.970074,0,190.8121
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.78582,39.12859,36.03451,38.49614,38.49614,0,-1,0,38.49614,28.01791,0,0,0,10.78582,40.52225,38.49614,0,0,154.6124,179.607,0,29.73644,-29.73644,241.9776,57.61361,0.09905613,42.34576,8.628652,0,190.3929
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.91791,40.81914,37.65396,77.21235,68.7,0,-1,0,68.7,15.89216,0,8.512347,16.23358,10.91791,72.31579,68.7,0,0,187.6529,149.8706,0,61.39788,-61.39788,177.2586,42.20435,0.09905613,84.93358,8.734329,0,160.7885
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,29.04466,48.13472,39.31276,6.735808,6.735808,0,-1,0,6.735808,431.1978,0,0,0,29.04466,7.090325,6.735808,0,0,255.8728,88.47272,21.95433,0,21.95433,198.0863,47.16331,0.09901506,7.409389,23.23573,0,117.5174
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,25.61831,48.8272,41.01089,38.49773,38.49773,0,-1,0,38.49773,66.54498,0,7.105427E-15,0,25.61831,40.52393,38.49773,0,0,233.9184,108.2316,0,14.90562,-14.90562,182.3744,43.42239,0.09901506,42.3475,20.49465,0,133.8499
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,16.47545,47.04881,42.0796,28.31019,28.31019,0,-1,0,28.31019,58.19617,0,0,0,16.47545,29.8002,28.31019,0,0,250.4802,93.326,0,13.32475,-13.32475,168.3289,40.07823,0.09901506,31.14121,13.18036,0,109.8015
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,11.49955,46.08385,42.63691,34.14499,34.14499,0,-1,0,34.14499,33.6786,0,7.105427E-15,0,11.49955,35.94209,34.14499,0,0,265.2855,80.00125,0,24.44254,-24.44254,142.5642,33.94379,0.09901506,37.55949,9.199644,0,91.5008
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7994428,43.49548,43.25977,34.47243,34.47243,0,-1,0,34.47243,2.319079,0,7.105427E-15,0,0.7994428,36.28677,34.47243,0,0,292.4439,55.55871,0,35.48732,-35.48732,105.1573,25.0374,0.09901506,37.91967,0.6395542,0,56.35815
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.873955,44.03874,42.89261,10.03592,10.03592,0,-1,0,10.03592,38.60091,0,0,0,3.873955,10.56412,10.03592,0,0,331.8743,20.07139,0,6.690169,-6.690169,98.10521,23.35834,0.09901506,11.03951,3.099164,0,23.94534
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.872292,42.14832,41.60098,18.39836,14.49084,0,-1,0,14.49084,12.92053,0,3.907521,7.170299,1.872292,15.25351,14.49084,0,0,339.3078,13.38122,0,13.38122,-13.38122,84.00017,20,0.09901506,20.23819,1.497834,0,15.25351
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,40.49293,40.49293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901506,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,39.16852,39.16852,50.97131,0,0,-1,0,0,0,0,50.97131,56.06844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901506,56.06844,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,37.90967,37.90967,23.70608,0,0,-1,0,0,0,0,23.70608,26.07668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901506,26.07668,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,36.65738,36.65738,19.93902,0,0,-1,0,0,0,0,19.93902,21.93292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901506,21.93292,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,35.79192,35.79192,3.15021,0,0,-1,0,0,0,0,3.15021,3.465232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901506,3.465232,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,35.11005,35.11005,28.42205,0,0,-1,0,0,0,0,28.42205,31.26426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901506,31.26426,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,34.31671,34.31671,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901506,15.30269,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,33.77908,33.77908,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901506,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,33.248,33.248,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901506,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,32.78904,32.78904,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901506,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,32.38254,32.38254,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.09915556,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.178606,32.83306,32.23174,32.93109,32.93109,81,0,22.761,32.93109,6.61565,0,0,0,2.178606,0,0,48.06891,45.66547,316.3616,34.03281,47.84407,0,47.84407,165.2628,39.3482,0.09933186,36.2242,1.742884,81,36.21141
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.769223,33.2366,31.91703,53.38886,53.38886,81,0,22.761,53.38886,8.932993,0,0,0,4.769223,0,0,27.61114,26.23059,268.5175,77.09248,30.99981,0,30.99981,194.6718,46.35033,0.09944408,58.72774,3.815378,81,81.86169
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.501307,34.41058,32.59891,0,0,72.31579,0,20.56389,0,0,0,0,0,6.501307,0,0,72.31579,68.7,237.5177,104.9923,75.20131,0,75.20131,266.014,63.33654,0.09957877,0,5.201045,81,111.4936
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.0476,38.07457,34.35605,55.96144,55.96144,0,-1,0,55.96144,23.31535,0,0,0,13.0476,58.90678,55.96144,0,0,162.3164,172.6735,0,45.85917,-45.85917,217.6742,51.82708,0.09957877,61.55758,10.43808,0,185.7211
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,26.62247,43.78687,35.92305,31.06991,31.06991,0,-1,0,31.06991,85.68571,0,3.552714E-15,0,26.62247,32.70517,31.06991,0,0,213.271,126.8143,0,6.082697,-6.082697,211.2625,50.30048,0.09957877,34.1769,21.29798,0,153.4368
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,31.02529,46.89059,37.54251,14.79301,14.79301,0,-1,0,14.79301,209.7293,0,0,0,31.02529,15.57159,14.79301,0,0,220.0296,120.7316,15.4537,0,15.4537,225.9231,53.79111,0.09954982,16.27231,24.82023,0,151.7569
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,19.18532,44.90894,39.2013,35.32855,35.32855,0,-1,0,35.32855,54.30543,0,7.105427E-15,0,19.18532,37.18795,35.32855,0,0,204.5759,134.6399,0,18.00263,-18.00263,206.9467,49.27292,0.09954982,38.86141,15.34826,0,153.8253
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.84885,44.07044,40.8601,44.67781,44.67781,0,-1,0,44.67781,24.28241,0,7.105427E-15,0,10.84885,47.02927,44.67781,0,0,224.5788,116.6373,0,36.18042,-36.18042,168.8092,40.19258,0.09954982,49.14559,8.679079,0,127.4862
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,24.97736,49.5943,41.93536,21.89638,21.89638,0,-1,0,21.89638,114.0708,0,0,0,24.97736,23.04882,21.89638,0,0,264.7793,80.45689,1.928545,0,1.928545,170.6387,40.62819,0.09954622,24.08602,19.98189,0,105.4342
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,25.74766,50.42422,42.48611,69.71661,68.7,0,-1,0,68.7,37.4784,0,1.016616,7.988277,25.74766,72.31579,68.7,0,0,262.8507,82.19257,0,46.56813,-46.56813,121.5516,28.94081,0.09954622,76.68828,20.59813,0,107.9402
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,28.34771,51.94302,43.11553,40.11904,40.11904,0,-1,0,40.11904,70.65901,0,0,4.901646,28.34771,42.23056,40.11904,0,0,314.5931,35.62445,0,13.88285,-13.88285,106.9178,25.45658,0.09954622,44.13094,22.67817,0,63.97216
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,12.77924,46.58469,42.74181,18.22384,18.22384,0,-1,0,18.22384,70.12376,0,3.552714E-15,0,12.77924,19.18299,18.22384,0,0,330.0185,21.7416,0,6.403747,-6.403747,100.1677,23.8494,0.09954622,20.04622,10.22339,0,34.52084
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.459796,42.46362,41.45018,0,0,0,-1,0,0,0,0,0,0,3.459796,0,0,0,0,337.1338,15.33785,3.459796,0,3.459796,103.4499,24.63089,0.09953973,0,2.767837,0,18.79765
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,40.34869,40.34869,41.60775,17.52909,0,-1,0,17.52909,0,0,24.07866,28.23944,0,18.45167,17.52909,0,0,333.674,18.45167,0,18.45167,-18.45167,84.00017,20,0.09953973,45.76852,0,0,18.45167
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,39.05706,39.05706,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09953973,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,37.80476,37.80476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09953973,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,36.54592,36.54592,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09953973,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,35.70013,35.70013,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09953973,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,35.01825,35.01825,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09953973,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,34.22492,34.22492,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09953973,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,33.70695,33.70695,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09953973,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,33.15621,33.15621,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09953973,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,32.71037,32.71037,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09953973,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,32.30386,32.30386,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.09972841,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.850997,32.67001,32.15962,16.06629,16.06629,81,0,22.761,16.06629,11.521,0,0,0,1.850997,0,0,64.93371,61.68702,303.0407,46.02158,63.53802,0,63.53802,192.7886,45.90196,0.09993,17.67292,1.480798,81,47.87258
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,17.22014,36.71152,31.84491,15.5746,15.5746,81,0,22.761,15.5746,110.5655,0,0,0,17.22014,0,0,65.42539,62.15413,239.5027,103.2058,79.37427,0,79.37427,268.0897,63.83075,0.1001014,17.13206,13.77611,81,120.4259
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,42.88031,45.317,32.52679,23.48806,23.48806,81,0,22.761,23.48806,182.5622,0,0,0,42.88031,0,0,57.51194,54.63634,160.1284,174.6426,97.51666,0,97.51666,360.6021,85.85747,0.1002382,25.83686,34.30425,81,217.5229
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,49.57641,49.45202,34.26426,19.80712,19.80712,0,-1,0,19.80712,250.2959,0,0,0,49.57641,20.8496,19.80712,0,0,62.61177,262.4076,28.72681,0,28.72681,387.8547,92.34618,0.1001844,21.78783,39.66113,0,311.984
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,67.31834,57.5814,35.81159,34.04954,34.04954,0,-1,0,34.04954,197.7071,0,0,0,67.31834,35.84162,34.04954,0,0,33.88496,288.2617,31.47672,0,31.47672,417.7162,99.45604,0.1001255,37.45449,53.85468,0,355.5801
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,64.5641,58.43137,37.43105,21.20282,21.20282,0,-1,0,21.20282,304.5071,39.8371,0,0,64.5641,22.31876,21.20282,0,0,2.408235,316.5908,2.408235,0,2.408235,420.0009,100,0.100121,23.32311,51.65128,0,381.1549
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,53.27607,56.1157,39.05706,0,0,0,-1,0,0,0,53.27607,0,0,53.27607,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100121,0,42.62086,0,372.0343
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,51.05042,57.17991,40.71585,15.49641,15.49641,0,-1,0,15.49641,329.4337,34.7384,0,0,51.05042,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.100121,17.04606,40.84033,0,369.8087
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,58.13869,61.08186,41.8239,23.17787,23.17787,0,-1,0,23.17787,250.8371,33.74093,0,0,58.13869,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.100121,25.49566,46.51095,0,376.8969
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,39.56392,54.90032,42.33531,0,0,0,-1,0,0,0,39.56392,0,0,39.56392,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100121,0,31.65113,0,358.3221
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,36.93084,54.67589,42.96473,17.99094,17.99094,0,-1,0,17.99094,205.2746,17.993,0,0,36.93084,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.100121,19.79004,29.54467,0,355.6891
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,18.24874,48.18141,42.63691,5.273895,5.273895,0,-1,0,5.273895,346.0202,12.69728,0,0,18.24874,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.100121,5.801285,14.599,0,337.007
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.03423,42.52745,41.34528,16.53326,16.53326,0,-1,0,16.53326,24.40069,0,3.552714E-15,0,4.03423,17.40343,16.53326,0,0,0,318.7582,0,13.3692,-13.3692,405.9085,96.64468,0.100121,18.18658,3.227384,0,322.7924
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,40.19789,40.19789,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,14.85467,305.389,0,27.20362,-27.20362,377.2333,89.81728,0.100121,28.42778,0,0,305.389
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,38.90626,38.90626,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.08091,278.1854,0,36.95958,-36.95958,338.2745,80.54139,0.100121,38.62276,0,0,278.1854
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,37.65396,37.65396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.1471,241.2258,0,0,0,338.2745,80.54139,0.100121,0,0,0,241.2258
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,36.42134,36.42134,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.1471,241.2258,0,29.34999,-29.34999,307.3369,73.17531,0.100121,30.67074,0,0,241.2258
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,35.58867,35.58867,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.7582,211.8758,0,2.526256,-2.526256,304.674,72.54128,0.100121,2.639937,0,0,211.8758
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,34.9068,34.9068,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.5652,209.3496,0,3.482809,-3.482809,301.0028,71.66719,0.100121,3.639535,0,0,209.3496
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,34.13313,34.13313,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.4349,205.8668,0,32.10776,-32.10776,267.1583,63.60898,0.100121,33.5526,0,0,205.8668
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,33.59549,33.59549,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.1102,173.759,0,14.67791,-14.67791,251.6864,59.92521,0.100121,15.33841,0,0,173.759
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,33.06442,33.06442,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.419,159.0811,0,29.52992,-29.52992,220.5591,52.51397,0.100121,30.85877,0,0,159.0811
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,32.61858,32.61858,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.23,129.5512,0,4.483679,-4.483679,215.8329,51.38868,0.100121,4.685444,0,0,129.5512
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,32.23174,32.23174,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.2119,125.0675,0,22.89347,-22.89347,191.7011,45.64302,0.100121,23.92368,0,0,125.0675
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.113232,32.65046,32.06783,41.01662,41.01662,0,0,0,41.01662,5.152136,0,0,0,2.113232,43.17539,41.01662,0,0,240.6491,102.174,0,41.06216,-41.06216,148.4178,35.33749,0.100121,45.11828,1.690585,0,104.2873
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.4534,35.26113,31.77279,38.6291,38.6291,0,0,0,38.6291,32.2384,0,0,0,12.4534,40.66221,38.6291,0,0,286.2737,61.11189,0,28.2088,-28.2088,118.6831,28.25781,0.100121,42.49201,9.962724,0,73.56529
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,28.43386,40.67049,32.43499,36.87156,36.87156,81,0,22.761,36.87156,77.11597,0,0,0,28.43386,0,0,44.12844,41.92202,317.6168,32.90308,70.35587,0,70.35587,185.4285,44.14956,0.1003082,40.55872,22.74709,81,61.33694
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,57.29566,52.0016,34.1528,0,0,0,-1,0,0,0,0,0,0,57.29566,0,0,0,0,247.261,96.22337,57.29566,0,57.29566,239.7839,57.0913,0.1002011,0,45.83653,0,153.519
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,65.77332,56.86757,35.70013,0,0,0,-1,0,0,0,0,0,0,65.77332,0,0,0,0,189.9653,147.7895,65.77332,0,65.77332,302.182,71.94795,0.1000784,0,52.61866,0,213.5628
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,67.12296,59.26374,37.30647,45.47715,45.47715,0,-1,0,45.47715,147.5971,0,0,0,67.12296,47.87068,45.47715,0,0,124.192,206.9855,19.25227,0,19.25227,320.4463,76.29659,0.1000425,50.02486,53.69836,0,274.1084
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,68.07311,61.57076,38.9456,21.58924,21.58924,0,-1,0,21.58924,315.3104,0,0,0,68.07311,22.72552,21.58924,0,0,104.9397,224.3125,45.3476,0,45.3476,363.4668,86.53954,0.09995817,23.74816,54.45849,0,292.3856
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,41.34578,53.6238,40.60439,49.14375,49.14375,0,-1,0,49.14375,84.13234,0,0,0,41.34578,51.73026,49.14375,0,0,59.59209,265.1253,0,10.38448,-10.38448,352.5206,83.93331,0.09995817,54.05812,33.07663,0,306.4711
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,45.51494,56.26097,41.6731,16.13428,16.13428,0,-1,0,16.13428,282.1009,0,0,0,45.51494,16.98345,16.13428,0,0,71.1304,254.7409,28.53149,0,28.53149,379.588,90.37791,0.09990516,17.7477,36.41195,0,300.2558
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,35.39274,53.31288,42.19106,0,0,0,-1,0,0,0,0,0,0,35.39274,0,0,0,0,42.59891,280.4192,35.39274,0,35.39274,413.1645,98.37229,0.09983949,0,28.31419,0,315.812
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,25.19331,50.59647,42.82049,49.28508,49.28508,0,-1,0,49.28508,51.11752,0,0,0,25.19331,51.87903,49.28508,0,0,7.20617,312.2727,0,26.68572,-26.68572,385.0352,91.67487,0.09983949,54.21359,20.15465,0,337.466
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.517516,45.0219,42.48611,36.44857,36.44857,0,-1,0,36.44857,23.36859,0,7.105427E-15,0,8.517516,38.36692,36.44857,0,0,36.85697,285.5869,0,29.8494,-29.8494,353.5712,84.18346,0.09983949,40.09343,6.814013,0,294.1045
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.856161,42.02881,41.19448,22.65991,22.65991,0,-1,0,22.65991,12.60447,0,3.552714E-15,0,2.856161,23.85254,22.65991,0,0,70.02297,255.7375,0,20.99638,-20.99638,331.4391,78.91391,0.09983949,24.9259,2.284929,0,258.5937
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,40.05365,40.05365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.35228,234.7412,0,0,0,331.4391,78.91391,0.09983949,0,0,0,234.7412
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,38.76202,38.76202,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,93.35228,234.7412,0,16.77062,-16.77062,313.7613,74.70493,0.09983949,17.5253,0,0,234.7412
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,37.52284,37.52284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.9863,217.9706,0,0,0,313.7613,74.70493,0.09983949,0,0,0,217.9706
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,36.30988,36.30988,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,111.9863,217.9706,0,35.2634,-35.2634,276.5904,65.85473,0.09983949,36.85025,0,0,217.9706
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,35.49688,35.49688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.1679,182.7072,0,0,0,276.5904,65.85473,0.09983949,0,0,0,182.7072
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,34.815,34.815,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,151.1679,182.7072,0,16.09968,-16.09968,259.6199,61.81413,0.09983949,16.82416,0,0,182.7072
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,34.061,34.061,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,169.0564,166.6075,0,17.08871,-17.08871,241.6068,57.52531,0.09983949,17.8577,0,0,166.6075
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,33.52337,33.52337,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,188.0439,149.5188,0,27.1758,-27.1758,212.961,50.70489,0.09983949,28.39871,0,0,149.5188
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,32.99229,32.99229,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,218.2392,122.343,0,43.75032,-43.75032,166.8441,39.7247,0.09983949,45.71908,0,0,122.343
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,32.54646,32.54646,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,266.8506,78.59264,0,6.551065,-6.551065,159.9387,38.08055,0.09983949,6.845863,0,0,78.59264
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,32.15962,32.15962,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,274.1296,72.04157,0,13.8192,-13.8192,145.3719,34.6123,0.09983949,14.44106,0,0,72.04157
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.012453,32.27422,31.99571,0,0,0,0,0,0,0,0,0,0,1.012453,0,0,0,0,289.4843,58.22238,1.012453,0,1.012453,146.3324,34.84099,0.09983762,0,0.8099624,0,59.23483
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,22.73035,38.18309,31.70067,37.94039,37.94039,0,0,0,37.94039,59.91069,0,0,0,22.73035,39.93725,37.94039,0,0,288.4718,59.13358,0,17.2069,-17.2069,128.1948,30.5225,0.09983762,41.73442,18.18428,0,81.86393
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,46.32398,46.26441,32.36287,20.40614,20.40614,0,0,0,20.40614,227.01,0,0,0,46.32398,21.48015,20.40614,0,0,307.5906,41.92668,24.84383,0,24.84383,151.7637,36.13414,0.09979157,22.44675,37.05918,0,88.25066
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,47.08152,48.38463,34.061,22.30898,22.30898,0,-1,0,22.30898,211.0429,0,0,0,47.08152,23.48314,22.30898,0,0,282.7468,64.28613,23.59838,0,23.59838,174.1511,41.46446,0.09974787,24.53988,37.66521,0,111.3676
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,50.39544,51.20575,35.58867,0,0,0,-1,0,0,0,0,0,0,50.39544,0,0,0,0,259.1484,85.52467,50.39544,0,50.39544,221.9604,52.84761,0.09965469,0,40.31635,0,135.9201
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,69.21857,59.94377,37.19501,26.35289,26.35289,0,-1,0,26.35289,262.6603,0,0,0,69.21857,27.73988,26.35289,0,0,208.7529,130.8806,41.47869,0,41.47869,261.3105,62.21667,0.09957812,28.98818,55.37486,0,200.0991
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,73.10998,63.41507,38.80135,0,0,0,-1,0,0,0,0,0,0,73.10998,0,0,0,0,167.2743,168.2114,73.10998,0,73.10998,330.6688,78.7305,0.09944344,0,58.48798,0,241.3214
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,60.5008,60.40739,40.46015,71.82008,68.7,0,-1,0,68.7,88.06522,0,3.120086,10.3021,60.5008,72.31579,68.7,0,0,94.16428,234.0104,0,11.81498,-11.81498,318.2147,75.76524,0.09944344,79.0021,48.40064,0,294.5112
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,44.01455,55.57036,41.52886,51.11987,51.11987,0,-1,0,51.11987,86.10069,0,0,0,44.01455,53.81038,51.11987,0,0,107.292,222.1954,0,9.795831,-9.795831,307.8889,73.30675,0.09944344,56.23185,35.21164,0,266.2099
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,42.26842,55.52738,42.04682,27.94613,27.94613,0,-1,0,27.94613,151.2497,0,0,0,42.26842,29.41698,27.94613,0,0,118.1763,212.3996,12.85145,0,12.85145,320.0809,76.20959,0.09941981,30.74074,33.81474,0,254.668
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,32.24834,52.76672,42.66969,0,0,0,-1,0,0,0,0,0,0,32.24834,0,0,0,0,105.3249,223.9659,32.24834,0,32.24834,350.6744,83.49373,0.09936055,0,25.79868,0,256.2142
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,18.37527,47.90839,42.33531,24.68731,24.68731,0,-1,0,24.68731,74.43203,0,0,0,18.37527,25.98664,24.68731,0,0,73.07651,252.9894,0,7.611376,-7.611376,342.6513,81.58347,0.09936055,27.15604,14.70021,0,271.3646
