Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.161343,42.26766,41.05023,34.42437,34.42437,0,-1,0,34.42437,12.08836,0,0,0,4.161343,36.23617,34.42437,0,0,81.53359,245.378,0,32.07483,-32.07483,308.8414,73.53353,0.09936055,37.8668,3.329074,0,249.5393
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,39.90285,39.90285,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,117.1723,213.3032,0,16.68007,-16.68007,291.2591,69.34727,0.09936055,17.43068,0,0,213.3032
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,38.61122,38.61122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.7057,196.6231,0,0,0,291.2591,69.34727,0.09936055,0,0,0,196.6231
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,37.37859,37.37859,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,135.7057,196.6231,0,12.41936,-12.41936,278.1679,66.23033,0.09936055,12.97823,0,0,196.6231
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,36.17876,36.17876,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,149.505,184.2037,0,24.93515,-24.93515,251.884,59.97226,0.09936055,26.05724,0,0,184.2037
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,35.40509,35.40509,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,177.2107,159.2686,0,18.9145,-18.9145,231.9464,55.22521,0.09936055,19.76565,0,0,159.2686
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,34.72321,34.72321,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,198.2268,140.3541,0,11.60997,-11.60997,219.7084,52.31141,0.09936055,12.13242,0,0,140.3541
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,33.96922,33.96922,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,211.1268,128.7441,0,27.92789,-27.92789,190.2698,45.30224,0.09936055,29.18465,0,0,128.7441
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,33.45125,33.45125,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,242.1578,100.8162,0,0.7960365,-0.7960365,189.4307,45.10246,0.09936055,0.8318581,0,0,100.8162
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,32.91362,32.91362,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,243.0423,100.0202,0,2.24336,-2.24336,187.066,44.53943,0.09936055,2.344311,0,0,100.0202
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,32.47433,32.47433,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,245.5349,97.77682,0,50.56409,-50.56409,133.7668,31.84916,0.09936055,52.83947,0,0,97.77682
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,32.0875,32.0875,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,301.7172,47.21273,0,8.233015,-8.233015,125.0884,29.78289,0.09936055,8.603501,0,0,47.21273
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.112804,32.49901,31.91703,28.35703,28.35703,0,0,0,28.35703,7.450724,0,0,0,2.112804,29.8495,28.35703,0,0,310.865,38.97971,0,27.7367,-27.7367,95.85135,22.8217,0.09936055,31.19273,1.690243,0,41.09252
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.29986,34.21036,31.62199,36.66544,36.66544,20.25,0,7.39125,36.66544,25.36411,0,0,0,9.29986,17.27941,16.41544,0,0,341.6836,11.24301,0,7.979547,-7.979547,87.44016,20.81904,0.09936055,40.33198,7.439888,81,20.54287
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.67473,37.28379,32.27108,29.11366,29.11366,81,0,22.761,29.11366,60.70943,0,0,0,17.67473,0,0,51.88634,49.29203,350.5497,3.263467,66.96676,0,66.96676,150.9704,35.94526,0.09955297,32.02502,14.13979,81,20.9382
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,28.05041,42.1498,33.94955,32.95826,32.95826,0,-1,0,32.95826,85.10889,0,0,0,28.05041,34.69291,32.95826,0,0,283.583,63.53355,0,6.642498,-6.642498,143.9686,34.27817,0.09955297,36.25409,22.44033,0,91.58396
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,46.78243,49.84595,35.47721,78.69243,68.7,0,-1,0,68.7,68.0967,0,9.992432,23.62651,46.78243,72.31579,68.7,0,0,290.9635,56.89105,0,25.53336,-25.53336,117.0541,27.86996,0.09955297,86.56168,37.42595,0,103.6735
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,59.54293,56.10854,37.04421,1.267713,1.267713,0,-1,0,1.267713,4696.878,0,0,0,59.54293,1.334435,1.267713,0,0,319.3339,31.3577,58.2085,0,58.2085,172.2755,41.0179,0.09944611,1.394484,47.63434,0,90.90063
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,59.70155,58.01411,38.65055,31.55925,31.55925,0,-1,0,31.55925,189.1729,0,0,0,59.70155,33.22026,31.55925,0,0,261.1254,83.74535,26.48128,0,26.48128,197.3979,46.9994,0.09939758,34.71518,47.76123,0,143.4469
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,49.72728,56.20892,40.27657,2.376966,2.376966,0,-1,0,2.376966,2092.049,0,0,0,49.72728,2.502069,2.376966,0,0,234.6441,107.5785,47.22521,0,47.22521,242.1996,57.66646,0.09931113,2.614662,39.78183,0,157.3058
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,42.48718,54.83255,41.34528,33.06569,33.06569,0,-1,0,33.06569,128.4933,0,0,0,42.48718,34.80598,33.06569,0,0,187.4189,150.0812,7.681193,0,7.681193,249.4866,59.40146,0.09929708,36.37226,33.98974,0,192.5684
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,50.34883,58.20842,41.85668,32.32619,32.32619,0,-1,0,32.32619,155.7524,0,0,0,50.34883,34.02758,32.32619,0,0,179.7377,156.9943,16.32126,0,16.32126,264.9703,63.08805,0.09926725,35.55882,40.27906,0,207.3431
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,28.55204,51.30029,42.44677,50.81377,50.81377,0,-1,0,50.81377,56.18957,0,7.105427E-15,0,28.55204,53.48818,50.81377,0,0,163.4165,171.6834,0,24.93614,-24.93614,238.6853,56.82973,0.09926725,55.89515,22.84163,0,200.2354
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,11.02737,45.41011,42.11894,35.03853,35.03853,0,-1,0,35.03853,31.47214,0,7.105427E-15,0,11.02737,36.88266,35.03853,0,0,191.1233,146.7473,0,25.85529,-25.85529,211.4315,50.34073,0.09926725,38.54238,8.821899,0,157.7746
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.740089,41.95211,40.8601,7.880089,7.880089,0,-1,0,7.880089,47.46253,0,0,0,3.740089,8.29483,7.880089,0,0,219.8514,120.892,0,4.554741,-4.554741,206.6304,49.19761,0.09926725,8.668097,2.992072,0,124.632
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,39.71926,39.71926,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,224.9122,116.3372,0,4.361564,-4.361564,202.0329,48.10297,0.09926725,4.557834,0,0,116.3372
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,38.42764,38.42764,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,229.7584,111.9757,0,30.65296,-30.65296,169.7218,40.40987,0.09926725,32.03234,0,0,111.9757
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,37.22779,37.22779,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,263.8173,81.3227,0,32.55431,-32.55431,135.4066,32.23959,0.09926725,34.01926,0,0,81.3227
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,36.04763,36.04763,60.91994,46.32996,0,-1,0,46.32996,0,0,14.58998,20.68197,0,48.76838,46.32996,0,0,299.9887,48.76838,0,48.76838,-48.76838,84.00017,20,0.09926725,67.01193,0,0,48.76838
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,35.27396,35.27396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09926725,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,34.59208,34.59208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09926725,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,33.83809,33.83809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09926725,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,33.33979,33.33979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09926725,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,32.80216,32.80216,16.12604,0,0,-1,0,0,0,0,16.12604,17.73865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09926725,17.73865,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,32.36287,32.36287,0.1754626,0,0,-1,0,0,0,0,0.1754626,0.1930089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09926725,0.1930089,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,31.99571,31.99571,21.82185,21.82185,81,0,22.761,21.82185,0,0,0,0,0,0,0,59.17815,56.21925,354.1758,0,56.21925,0,56.21925,137.3344,32.69861,0.09947053,24.00403,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.604576,32.26661,31.82524,0,0,72.31579,0,20.56389,0,0,0,0,0,1.604576,0,0,72.31579,68.7,297.9566,50.59732,70.30457,0,70.30457,204.0312,48.57876,0.09961089,0,1.283661,81,52.2019
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,15.24099,35.81383,31.5302,0,0,72.31579,0,20.56389,0,0,0,0,0,15.24099,0,0,72.31579,68.7,227.652,113.8714,83.94099,0,83.94099,283.6646,67.53906,0.09972595,0,12.1928,81,129.1124
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,16.15721,36.72625,32.15962,15.16705,15.16705,81,0,22.761,15.16705,106.5284,0,0,0,16.15721,0,0,65.83295,62.54131,143.711,189.4183,78.69852,0,78.69852,358.3246,85.31521,0.09989495,16.68375,12.92577,81,205.5755
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,45.64485,47.65956,33.83809,30.02152,30.02152,0,-1,0,30.02152,152.0404,0,0,0,45.64485,31.6016,30.02152,0,0,65.01247,260.247,14.04325,0,14.04325,371.6472,88.48725,0.09986927,33.02367,36.51588,0,305.8918
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,61.44031,54.86006,35.35263,15.12958,15.12958,0,-1,0,15.12958,406.0939,0,0,0,61.44031,15.92588,15.12958,0,0,50.96923,272.8859,45.51443,0,45.51443,414.826,98.76789,0.09978613,16.64254,49.15225,0,334.3262
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,51.71337,53.15276,36.91964,76.82948,68.7,0,-1,0,68.7,75.27419,0,8.129478,15.81243,51.71337,72.31579,68.7,0,0,5.454793,313.8489,0,20.60242,-20.60242,393.1091,93.59722,0.09978613,84.51243,41.3707,0,365.5623
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,56.49978,56.65684,38.49976,0,0,0,-1,0,0,0,28.15342,0,0,56.49978,0,0,0,0,28.34637,293.2465,28.34637,0,28.34637,420.0009,100,0.09973442,0,45.19983,0,349.7463
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,72.61906,64.81633,40.12577,13.50832,13.50832,0,-1,0,13.50832,537.5876,58.39977,0,0,72.61906,14.21929,13.50832,0,0,0,318.7582,0,0,0,420.0009,100,0.09973442,14.85915,58.09525,0,391.3773
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,50.03988,57.30724,41.15514,4.702091,4.702091,0,-1,0,4.702091,1064.205,45.09031,0,0,50.03988,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.09973442,5.1723,40.0319,0,368.7981
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,37.03865,53.31207,41.6731,0.2374603,0.2374603,0,-1,0,0.2374603,15597.83,36.7887,0,0,37.03865,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.09973442,0.2612064,29.63092,0,355.7969
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,22.39358,49.10811,42.26318,4.230186,4.230186,0,-1,0,4.230186,529.3757,17.94075,0,0,22.39358,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.09973442,4.653205,17.91486,0,341.1518
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,18.74903,47.61086,41.93536,0,0,0,-1,0,0,0,18.74903,0,0,18.74903,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09973442,0,14.99922,0,337.5073
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.321635,41.90517,40.64373,2.573795,2.573795,0,-1,0,2.573795,167.9091,1.612377,0,0,4.321635,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.09973442,2.831174,3.457308,0,323.0799
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,39.49634,39.49634,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.09973442,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,38.24405,38.24405,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.09973442,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,37.04421,37.04421,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.09973442,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,35.86404,35.86404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.09973442,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,35.12971,35.12971,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.09973442,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,34.46751,34.46751,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.09973442,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,33.70695,33.70695,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.09973442,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,33.22833,33.22833,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.09973442,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,32.69725,32.69725,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.09973442,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,32.25141,32.25141,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.09973442,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,31.90392,31.90392,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.09973442,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.475431,32.13898,31.73345,0,0,0,0,0,0,0,0,0,0,1.475431,0,0,0,0,307.9887,41.56839,1.475431,0,1.475431,129.2168,30.76585,0.09973173,0,1.180345,0,43.04382
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.376775,34.04557,31.43841,7.368165,7.368165,0,0,0,7.368165,127.2607,0,0,0,9.376775,7.755963,7.368165,0,0,306.5133,42.89627,1.620811,0,1.620811,130.7544,31.13195,0.09972877,8.104981,7.50142,0,52.27305
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.87304,35.09066,32.04816,0,0,0,0,0,0,0,0,0,0,10.87304,0,0,0,0,304.8925,44.355,10.87304,0,10.87304,141.0695,33.58791,0.09970896,0,8.698433,0,55.22805
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,14.3582,37.79185,33.70695,26.27637,26.27637,0,-1,0,26.27637,54.64301,0,0,0,14.3582,27.65934,26.27637,0,0,294.0194,54.14074,0,13.30114,-13.30114,127.0489,30.24968,0.09970896,28.90401,11.48656,0,68.49894
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,25.90151,42.82594,35.2215,0,0,0,-1,0,0,0,0,0,0,25.90151,0,0,0,0,308.7985,40.8396,25.90151,0,25.90151,151.6212,36.10022,0.09966177,0,20.72121,0,66.74112
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,33.29675,46.77413,36.74917,0,0,0,-1,0,0,0,0,0,0,33.29675,0,0,0,0,282.8969,64.15096,33.29675,0,33.29675,183.2093,43.62117,0.09960119,0,26.6374,0,97.44772
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,35.87199,49.29428,38.31617,14.10381,14.10381,0,-1,0,14.10381,254.3426,0,0,0,35.87199,14.84611,14.10381,0,0,249.6002,94.11804,21.02588,0,21.02588,203.1562,48.37043,0.09956298,15.51419,28.69759,0,129.99
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,17.49636,45.15556,39.94218,30.46614,30.46614,0,-1,0,30.46614,57.42888,0,3.552714E-15,0,17.49636,32.06963,30.46614,0,0,228.5743,113.0413,0,14.57326,-14.57326,187.7946,44.71292,0.09956298,33.51276,13.99709,0,130.5377
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,36.57448,52.39495,40.97155,0,0,0,-1,0,0,0,0,0,0,36.57448,0,0,0,0,244.7668,98.46807,36.57448,0,36.57448,222.4922,52.97423,0.09949657,0,29.25958,0,135.0426
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,14.29897,45.76687,41.48952,4.16344,4.16344,0,-1,0,4.16344,343.4411,0,0,0,14.29897,4.382569,4.16344,0,0,208.1924,131.3851,9.916398,0,9.916398,231.8997,55.21412,0.09947858,4.579784,11.43917,0,145.6841
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.394267,43.41386,42.11894,20.90374,20.90374,0,-1,0,20.90374,21.02144,0,3.552714E-15,0,4.394267,22.00393,20.90374,0,0,198.276,140.3099,0,17.60967,-17.60967,213.3375,50.79455,0.09947858,22.99411,3.515414,0,144.7041
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.850114,42.32602,41.78456,30.46515,30.46515,0,-1,0,30.46515,6.072888,0,3.552714E-15,0,1.850114,32.06858,30.46515,0,0,217.8423,122.7002,0,30.21846,-30.21846,181.4845,43.2105,0.09947858,33.51166,1.480091,0,124.5503
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.695752,40.98505,40.49293,0,0,0,-1,0,0,0,0,0,0,1.695752,0,0,0,0,251.4183,92.48173,1.695752,0,1.695752,183.0932,43.59353,0.0994755,0,1.356602,0,94.17748
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,39.31276,39.31276,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,249.7226,94.0079,0,15.12109,-15.12109,167.1542,39.79853,0.0994755,15.80154,0,0,94.0079
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,38.06047,38.06047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.5238,78.88681,0,0,0,167.1542,39.79853,0.0994755,0,0,0,78.88681
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,36.89997,36.89997,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,266.5238,78.88681,0,25.3772,-25.3772,140.4043,33.42952,0.0994755,26.51918,0,0,78.88681
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,35.75258,35.75258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.7207,53.50961,0,0,0,140.4043,33.42952,0.0994755,0,0,0,53.50961
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,34.99858,34.99858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.7207,53.50961,0,0,0,140.4043,33.42952,0.0994755,0,0,0,53.50961
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,34.33638,34.33638,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,294.7207,53.50961,0,1.58533,-1.58533,138.7332,33.03164,0.0994755,1.65667,0,0,53.50961
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,33.61517,33.61517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.4821,51.92428,0,0,0,138.7332,33.03164,0.0994755,0,0,0,51.92428
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,33.13654,33.13654,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,296.4821,51.92428,0,24.64146,-24.64146,112.7588,26.84727,0.0994755,25.75033,0,0,51.92428
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,32.59891,32.59891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.8616,27.28282,0,0,0,112.7588,26.84727,0.0994755,0,0,0,27.28282
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,32.17929,32.17929,42.7142,25.91868,0,-1,0,25.91868,0,0,16.79552,21.06694,0,27.28282,25.91868,0,0,323.8616,27.28282,0,27.28282,-27.28282,84.00017,20,0.0994755,46.98561,0,0,27.28282
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,31.82524,31.82524,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.09968161,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.458086,32.0619,31.66133,24.8164,24.8164,81,0,22.761,24.8164,5.875494,0,0,0,1.458086,0,0,56.18359,53.37442,296.5698,51.84541,54.8325,0,54.8325,190.6687,45.39722,0.09987662,27.29804,1.166469,81,53.3035
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.963334,33.03389,31.38595,24.2336,24.2336,81,0,22.761,24.2336,24.60771,0,0,0,5.963334,0,0,56.7664,53.92808,241.7373,101.1947,59.89141,0,59.89141,247.4867,58.92529,0.1000783,26.65696,4.770668,81,107.158
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.80618,34.99812,31.97604,56.5414,56.5414,81,0,22.761,56.5414,19.11197,0,0,0,10.80618,0,0,24.4586,23.23567,181.8459,155.0969,34.04185,0,34.04185,279.7816,66.61454,0.1001937,62.19554,8.644942,81,165.9031
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.02457,37.60043,33.61517,0,0,0,-1,0,0,0,0,0,0,14.02457,0,0,0,0,147.804,185.7346,14.02457,0,14.02457,293.0865,69.78236,0.1001682,0,11.21966,0,199.7592
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,54.98436,52.26915,35.11005,17.29076,17.29076,0,-1,0,17.29076,317.9986,0,0,0,54.98436,18.2008,17.29076,0,0,133.7794,198.3567,36.78357,0,36.78357,327.9825,78.0909,0.1001013,19.01983,43.98749,0,253.3411
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,72.87243,60.69922,36.6246,0,0,0,-1,0,0,0,0,0,0,72.87243,0,0,0,0,96.99589,231.4619,72.87243,0,72.87243,397.1153,94.55108,0.09996913,0,58.29794,0,304.3344
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,72.41376,62.41411,38.20471,25.66448,25.66448,0,-1,0,25.66448,282.1555,21.27505,0,0,72.41376,27.01524,25.66448,0,0,24.12346,297.0471,24.12346,0,24.12346,420.0009,100,0.09992544,28.23093,57.93101,0,369.4609
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,49.02499,55.41499,39.79139,29.00411,29.00411,0,-1,0,29.00411,169.0277,18.49435,0,0,49.02499,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.09992544,31.90453,39.21999,0,367.7832
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,49.95002,56.90669,40.82731,57.00853,57.00853,0,-1,0,57.00853,87.6185,0,0,0,49.95002,60.00898,57.00853,0,0,0,318.7582,0,10.05896,-10.05896,409.3978,97.47546,0.09992544,62.70938,39.96002,0,368.7083
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,45.41728,55.86282,41.34528,0,0,0,-1,0,0,0,34.24065,0,0,45.41728,0,0,0,0,11.17662,308.6992,11.17662,0,11.17662,420.0009,100,0.09990522,0,36.33382,0,354.1165
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,24.52526,49.44852,41.93536,7.130474,7.130474,0,-1,0,7.130474,343.95,17.0195,0,0,24.52526,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.09990522,7.843522,19.62021,0,343.2835
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.167434,43.71718,41.60098,24.34395,24.34395,0,-1,0,24.34395,29.44236,0,3.552714E-15,0,7.167434,25.62521,24.34395,0,0,0,318.7582,0,18.45778,-18.45778,400.5446,95.36758,0.09990522,26.77835,5.733947,0,325.9257
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.41123,41.59443,40.30935,0,0,0,-1,0,0,0,0,0,0,4.41123,0,0,0,0,20.50864,300.3004,4.41123,0,4.41123,404.7295,96.36398,0.09989724,0,3.528984,0,304.7117
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,39.12918,39.12918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.09741,304.2705,0,0,0,404.7295,96.36398,0.09989724,0,0,0,304.2705
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,37.90967,37.90967,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,16.09741,304.2705,0,33.98237,-33.98237,368.9089,87.83528,0.09989724,35.51158,0,0,304.2705
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,36.7295,36.7295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.85561,270.2882,0,0,0,368.9089,87.83528,0.09989724,0,0,0,270.2882
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.85561,270.2882,0,0,0,368.9089,87.83528,0.09989724,0,0,0,270.2882
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,34.83467,34.83467,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,53.85561,270.2882,0,50.4341,-50.4341,315.7467,75.17764,0.09989724,52.70364,0,0,270.2882
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,34.18558,34.18558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.8935,219.8541,0,0,0,315.7467,75.17764,0.09989724,0,0,0,219.8541
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,33.48404,33.48404,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,109.8935,219.8541,0,15.41335,-15.41335,299.4996,71.30929,0.09989724,16.10695,0,0,219.8541
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,33.00541,33.00541,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,127.0194,204.4407,0,14.65437,-14.65437,284.0526,67.63142,0.09989724,15.31382,0,0,204.4407
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,32.494,32.494,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,143.3021,189.7863,0,20.88546,-20.88546,262.0374,62.38972,0.09989724,21.8253,0,0,189.7863
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,32.06783,32.06783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.5081,168.9009,0,0,0,262.0374,62.38972,0.09989724,0,0,0,168.9009
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,31.72034,31.72034,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,166.5081,168.9009,0,3.495884,-3.495884,258.3524,61.51234,0.09989724,3.653199,0,0,168.9009
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1916004,31.62204,31.56954,10.59896,10.59896,0,0,0,10.59896,1.807728,0,1.776357E-15,0,0.1916004,11.1568,10.59896,0,0,170.3925,165.405,0,10.9652,-10.9652,246.794,58.76036,0.09989724,11.65886,0.1532803,0,165.5966
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.912978,31.52451,31.27449,20.26361,20.26361,0,0,0,20.26361,4.505505,0,0,0,0.912978,21.33012,20.26361,0,0,182.576,154.4398,0,20.41714,-20.41714,225.2725,53.63619,0.09989724,22.28997,0.7303824,0,155.3528
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.736533,33.754,31.88425,66.02493,66.02493,20.25,0,7.39125,66.02493,10.20301,0,0,0,6.736533,48.18414,45.77493,0,0,205.2617,134.0227,0,41.44761,-41.44761,181.5829,43.23392,0.09989724,72.62743,5.389226,81,140.7592
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,15.06276,37.76877,33.48404,50.27603,50.27603,0,-1,0,50.27603,29.96012,0,7.105427E-15,0,15.06276,52.92213,50.27603,0,0,251.3146,92.57506,0,37.85938,-37.85938,141.6756,33.73221,0.09989724,55.30363,12.05021,0,107.6378
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.876941,36.35418,34.97892,0,0,0,-1,0,0,0,0,0,0,4.876941,0,0,0,0,293.3806,54.71568,4.876941,0,4.876941,146.3022,34.8338,0.09988841,0,3.901553,0,59.59262
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,33.01416,46.41009,36.49347,11.18348,11.18348,0,-1,0,11.18348,295.2049,0,0,0,33.01416,11.77208,11.18348,0,0,288.5037,59.10493,21.24208,0,21.24208,166.4542,39.63189,0.09985,12.30182,26.41133,0,92.11909
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,48.86169,53.42636,38.06047,12.30391,12.30391,0,-1,0,12.30391,397.1232,0,0,0,48.86169,12.95148,12.30391,0,0,267.2616,78.22281,35.9102,0,35.9102,200.5217,47.74316,0.09978513,13.5343,39.08935,0,127.0845
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,33.57163,49.96645,39.64714,2.777941,2.777941,0,-1,0,2.777941,1208.508,0,0,0,33.57163,2.924148,2.777941,0,0,231.3514,110.542,30.64748,0,30.64748,229.5964,54.6657,0.09972984,3.055735,26.85731,0,144.1136
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,30.47966,50.01564,40.64373,29.21098,29.21098,0,-1,0,29.21098,104.3432,3.552714E-15,0,0,30.47966,30.7484,29.21098,0,0,200.7039,138.1247,0,0.26874,-0.26874,229.3131,54.59826,0.09972984,32.13208,24.38373,0,168.6044
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,21.87748,47.75087,41.12235,71.1767,68.7,0,-1,0,68.7,31.84495,0,2.476697,9.594366,21.87748,72.31579,68.7,0,0,201.0025,137.856,0,50.4383,-50.4383,176.1465,41.93956,0.09972984,78.29436,17.50199,0,159.7335
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.007735,44.38328,41.71244,10.96333,10.96333,0,-1,0,10.96333,82.16239,0,0,0,9.007735,11.54035,10.96333,0,0,257.045,87.41768,0,2.532614,-2.532614,173.4769,41.30394,0.09972984,12.05967,7.206189,0,96.42541
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.934023,42.5309,41.37806,0,0,0,-1,0,0,0,0,0,0,3.934023,0,0,0,0,259.8591,84.88506,3.934023,0,3.934023,177.209,42.19254,0.09972274,0,3.147218,0,88.81908
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.455749,41.38275,40.08643,57.60784,57.60784,0,-1,0,57.60784,7.734623,0,7.105427E-15,0,4.455749,60.63983,57.60784,0,0,255.925,88.42568,0,56.18408,-56.18408,117.9858,28.0918,0.09972274,63.36862,3.564599,0,92.88143
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,38.9456,38.9456,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,318.3518,32.2416,0,12.25869,-12.25869,105.064,25.01519,0.09972274,12.81033,0,0,32.2416
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,37.71297,37.71297,29.34284,18.98377,0,-1,0,18.98377,0,0,10.35908,13.29336,0,19.98291,18.98377,0,0,331.9726,19.98291,0,19.98291,-19.98291,84.00017,20,0.09972274,32.27713,0,0,19.98291
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,36.56559,36.56559,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09972274,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,35.44443,35.44443,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09972274,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,34.70354,34.70354,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09972274,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,34.061,34.061,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09972274,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,33.35946,33.35946,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09972274,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,32.90051,32.90051,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09972274,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,32.38254,32.38254,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09972274,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,31.97604,31.97604,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09972274,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,31.62199,31.62199,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.09991292,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.055012,31.76707,31.47775,24.09885,24.09885,81,0,22.761,24.09885,4.377851,0,0,0,1.055012,0,0,56.90115,54.05609,288.5314,59.07997,55.1111,0,55.1111,198.5589,47.27583,0.1001072,26.50874,0.8440094,81,60.13498
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.83098,34.76596,31.1827,59.00252,59.00252,81,0,22.761,59.00252,21.74649,0,0,0,12.83098,0,0,21.99748,20.89761,233.4203,108.68,33.72858,0,33.72858,230.5566,54.89433,0.1002196,64.90277,10.26478,81,121.5109
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,39.85676,43.52634,31.77279,16.0978,16.0978,81,0,22.761,16.0978,247.5914,0,0,0,39.85676,0,0,64.9022,61.65709,199.6917,139.0357,101.5139,0,101.5139,326.8611,77.82393,0.1003439,17.70758,31.88541,81,178.8924
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,40.82936,45.59217,33.39224,22.14662,22.14662,0,-1,0,22.14662,184.3593,0,0,0,40.82936,23.31223,22.14662,0,0,98.17786,230.3981,17.51713,0,17.51713,343.4793,81.78063,0.1003122,24.36128,32.66349,0,271.2275
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,29.22029,43.48195,34.86745,21.13419,21.13419,0,-1,0,21.13419,138.2607,0,0,0,29.22029,22.24652,21.13419,0,0,80.66074,246.1636,6.973768,0,6.973768,350.0952,83.35584,0.1002997,23.24761,23.37623,0,275.3839
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,40.07711,48.59103,36.38201,77.94479,68.7,0,-1,0,68.7,58.33641,0,9.244795,17.03927,40.07711,72.31579,68.7,0,0,73.68697,252.44,0,32.23867,-32.23867,316.1127,75.26478,0.1002997,85.73927,32.06169,0,292.5171
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,40.86258,50.51531,37.90967,38.6446,38.6446,0,-1,0,38.6446,105.7394,0,0,0,40.86258,40.67853,38.6446,0,0,109.5077,220.2013,0.1840558,0,0.1840558,316.2873,75.30635,0.1002993,42.50906,32.69007,0,261.0639
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,54.15743,56.93327,39.49634,39.80564,39.80564,0,-1,0,39.80564,136.0546,0,0,0,54.15743,41.90068,39.80564,0,0,109.3237,220.3669,12.25675,0,12.25675,327.9151,78.07486,0.1002772,43.78621,43.32594,0,274.5244
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,49.01728,56.19649,40.49293,29.14522,29.14522,0,-1,0,29.14522,168.1829,0,0,0,49.01728,30.67918,29.14522,0,0,97.06691,231.398,18.3381,0,18.3381,345.3121,82.21701,0.1002442,32.05975,39.21382,0,280.4153
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,41.95086,54.2355,40.97155,21.46076,21.46076,0,-1,0,21.46076,195.477,0,0,0,41.95086,22.59027,21.46076,0,0,78.72881,247.9023,19.36058,0,19.36058,363.6792,86.59011,0.1002093,23.60684,33.56068,0,289.8531
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,29.84987,50.78638,41.56164,35.75604,35.75604,0,-1,0,35.75604,83.48205,0,0,0,29.84987,37.63794,35.75604,0,0,59.36823,265.3268,0,7.788062,-7.788062,355.4698,84.63551,0.1002093,39.33164,23.8799,0,295.1767
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,18.75607,46.84409,41.19448,0,0,0,-1,0,0,0,0,0,0,18.75607,0,0,0,0,68.02164,257.5388,18.75607,0,18.75607,373.2634,88.87206,0.1001755,0,15.00486,0,276.2948
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.124489,41.10067,39.90285,79.71964,68.7,0,-1,0,68.7,6.003623,0,11.01965,18.99161,4.124489,72.31579,68.7,0,0,49.26557,274.4192,0,68.1913,-68.1913,301.3835,71.75783,0.1001755,87.69161,3.299591,0,278.5437
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,38.72268,38.72268,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,125.0337,206.2279,0,28.54577,-28.54577,271.2936,64.59358,0.1001755,29.83034,0,0,206.2279
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,37.50972,37.50972,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,156.7512,177.6821,0,27.38822,-27.38822,242.4239,57.71985,0.1001755,28.62069,0,0,177.6821
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,36.36234,36.36234,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,187.1826,150.2939,0,33.91515,-33.91515,206.6742,49.20803,0.1001755,35.44133,0,0,150.2939
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,35.25429,35.25429,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,224.8661,116.3788,0,29.2153,-29.2153,175.8785,41.87576,0.1001755,30.52999,0,0,116.3788
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,34.53963,34.53963,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,257.3275,87.16347,0,13.21924,-13.21924,161.9442,38.55807,0.1001755,13.81411,0,0,87.16347
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,33.91021,33.91021,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,272.0156,73.94423,0,28.50638,-28.50638,131.8959,31.40371,0.1001755,29.78917,0,0,73.94423
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,33.22833,33.22833,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,303.6893,45.43784,0,28.04876,-28.04876,102.3299,24.36421,0.1001755,29.31096,0,0,45.43784
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,32.76937,32.76937,20.10723,16.51963,0,-1,0,16.51963,0,0,3.587596,5.598319,0,17.38908,16.51963,0,0,334.8546,17.38908,0,17.38908,-17.38908,84.00017,20,0.1001755,22.11795,0,0,17.38908
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,32.27108,32.27108,27.55457,0,0,-1,0,0,0,0,27.55457,30.31003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001755,30.31003,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,31.86458,31.86458,35.58495,0,0,-1,0,0,0,0,35.58495,39.14344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001755,39.14344,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,31.5302,31.5302,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1003499,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.960221,31.92404,31.38595,23.14479,23.14479,81,0,22.761,23.14479,8.469382,0,0,0,1.960221,0,0,57.85521,54.96245,285.4758,61.83,56.92267,0,56.92267,203.1763,48.37521,0.1005485,25.45927,1.568177,81,63.79022
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,20.33159,36.84145,31.09091,18.62782,18.62782,81,0,22.761,18.62782,109.1464,-7.105427E-15,0,0,20.33159,0,0,62.37218,59.25357,228.5531,113.0604,79.58517,0,79.58517,278.6774,66.35163,0.1007109,20.4906,16.26528,81,133.392
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,44.80254,45.01915,31.681,15.91146,15.91146,81,0,22.761,15.91146,281.574,0,0,0,44.80254,0,0,65.08854,61.83411,148.968,184.6871,106.6367,0,106.6367,379.8418,90.43835,0.1008241,17.50261,35.84203,81,229.4896
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,62.26074,52.7835,33.28734,58.75884,58.75884,0,-1,0,58.75884,105.9598,0,0,0,62.26074,61.85141,58.75884,0,0,42.33132,280.66,0.4093278,0,0.4093278,380.2301,90.53081,0.1008234,64.63473,49.80859,0,342.9208
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,52.44153,50.99073,34.76255,40.84653,40.84653,0,-1,0,40.84653,128.3867,0,0,0,52.44153,42.99635,40.84653,0,0,41.92199,281.0284,9.445181,0,9.445181,389.1906,92.66425,0.1008064,44.93119,41.95322,0,333.47
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,76.21311,61.58379,36.25088,20.27901,20.27901,0,-1,0,20.27901,375.8227,22.38997,0,0,76.21311,21.34632,20.27901,0,0,32.47681,289.5291,32.47681,0,32.47681,420.0009,100,0.1007479,22.30691,60.97049,0,365.7422
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,63.52232,58.47196,37.80476,34.37215,34.37215,0,-1,0,34.37215,184.8076,27.34112,0,0,63.52232,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1007479,37.80936,50.81786,0,382.2805
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,78.09528,66.15825,39.3521,26.50884,26.50884,0,-1,0,26.50884,294.6009,50.19123,0,0,78.09528,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1007479,29.15973,62.47622,0,396.8535
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,65.6265,62.21998,40.30935,3.993594,3.993594,0,-1,0,3.993594,1643.294,61.42271,0,0,65.6265,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1007479,4.392953,52.5012,0,384.3847
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,59.99385,60.59348,40.78797,28.60003,28.60003,0,-1,0,28.60003,209.7685,29.88855,0,0,59.99385,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1007479,31.46004,47.99508,0,378.7521
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,42.09908,54.73325,41.37806,74.6028,68.7,0,-1,0,68.7,61.2796,0,5.902797,13.36308,42.09908,72.31579,68.7,0,0,0,318.7582,0,30.21671,-30.21671,388.1496,92.4164,0.1007479,82.06308,33.67927,0,360.8573
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,23.76385,48.23349,41.01089,35.62418,35.62418,0,-1,0,35.62418,66.70708,0,0,0,23.76385,37.49914,35.62418,0,0,33.57412,288.5415,0,13.73529,-13.73529,373.6714,88.96919,0.1007479,39.1866,19.01108,0,312.3054
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.042082,40.89162,39.71926,33.97726,33.97726,0,-1,0,33.97726,11.89643,0,7.105427E-15,0,4.042082,35.76553,33.97726,0,0,48.83555,274.8062,0,31.72345,-31.72345,340.2319,81.00744,0.1007479,37.37498,3.233665,0,278.8483
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,38.53909,38.53909,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,84.08382,243.0828,0,21.34793,-21.34793,317.7292,75.64967,0.1007479,22.30858,0,0,243.0828
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,37.32614,37.32614,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,107.8037,221.7349,0,57.11696,-57.11696,257.5227,61.3148,0.1007479,59.68723,0,0,221.7349
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,36.19843,36.19843,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,171.267,164.6179,0,17.88681,-17.88681,238.6683,56.82568,0.1007479,18.69172,0,0,164.6179
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,35.11005,35.11005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.1413,146.7311,0,0,0,238.6683,56.82568,0.1007479,0,0,0,146.7311
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,34.38883,34.38883,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,191.1413,146.7311,0,18.87683,-18.87683,218.7704,52.08808,0.1007479,19.72629,0,0,146.7311
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.1155,127.8543,0,0,0,218.7704,52.08808,0.1007479,0,0,0,127.8543
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,33.0972,33.0972,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,212.1155,127.8543,0,22.61168,-22.61168,194.9356,46.41314,0.1007479,23.62921,0,0,127.8543
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,32.65792,32.65792,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,237.2396,105.2426,0,30.12735,-30.12735,163.1786,38.85196,0.1007479,31.48308,0,0,105.2426
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,32.15962,32.15962,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,270.7144,75.11522,0,25.47677,-25.47677,136.3237,32.45796,0.1007479,26.62322,0,0,75.11522
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,31.73345,31.73345,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,299.022,49.63845,0,23.32218,-23.32218,111.74,26.6047,0.1007479,24.37168,0,0,49.63845
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,31.42529,31.42529,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,324.9355,26.31627,0,12.25019,-12.25019,98.82712,23.53022,0.1007479,12.80145,0,0,26.31627
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.839425,31.75925,31.25483,18.09134,18.09134,81,0,22.761,18.09134,10.16744,0,0,0,1.839425,0,0,62.90866,59.76323,338.5468,14.06608,61.60265,0,61.60265,157.2685,37.44481,0.1009418,19.90047,1.47154,81,15.90551
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.061166,33.49039,30.97945,0,0,72.31579,0,20.56389,0,0,0,0,0,9.061166,0,0,72.31579,68.7,276.9442,69.50847,77.76116,0,77.76116,231.0392,55.00924,0.1010627,0,7.248932,81,78.56963
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,28.17231,39.6582,31.54987,40.34611,40.34611,81,0,22.761,40.34611,69.82659,0,0,0,28.17231,0,0,40.65389,38.6212,199.183,139.4935,66.79351,0,66.79351,294.4051,70.09632,0.1012464,44.38072,22.53785,81,167.6658
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,29.07163,41.6271,33.15621,27.4677,27.4677,0,-1,0,27.4677,105.8394,0,0,0,29.07163,28.91336,27.4677,0,0,132.3895,199.6077,0.158269,0,0.158269,294.5553,70.13207,0.1012461,30.21447,23.25731,0,228.6793
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,42.76548,47.57383,34.63142,27.63552,27.63552,0,-1,0,27.63552,154.7482,0,0,0,42.76548,29.09003,27.63552,0,0,132.2312,199.7501,13.67546,0,13.67546,307.529,73.22103,0.1012214,30.39908,34.21239,0,242.5156
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,29.64396,44.94756,36.1263,36.06878,36.06878,0,-1,0,36.06878,82.18729,0,0,0,29.64396,37.96714,36.06878,0,0,118.5558,212.058,0,8.323183,-8.323183,298.7556,71.13213,0.1012214,39.67566,23.71517,0,241.702
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,32.04671,47.31672,37.6343,23.81188,23.81188,0,-1,0,23.81188,134.5829,0,0,0,32.04671,25.06514,23.81188,0,0,127.8037,203.7348,6.981577,0,6.981577,305.3788,72.70911,0.1012089,26.19307,25.63737,0,235.7816
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,16.32849,43.99815,39.16852,0,0,0,-1,0,0,0,0,0,0,16.32849,0,0,0,0,120.8222,210.0183,16.32849,0,16.32849,320.8694,76.39733,0.1011795,0,13.06279,0,226.3468
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.166656,41.67098,40.1651,0,0,0,-1,0,0,0,0,0,0,5.166656,0,0,0,0,104.4937,224.7139,5.166656,0,5.166656,325.7709,77.56435,0.1011702,0,4.133325,0,229.8806
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,17.17276,45.78121,40.64373,36.05056,36.05056,0,-1,0,36.05056,47.6352,0,0,0,17.17276,37.94795,36.05056,0,0,99.32703,229.3639,0,20.7752,-20.7752,303.8719,72.35032,0.1011702,39.65561,13.7382,0,246.5367
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.864719,43.51355,41.19448,57.61124,57.61124,0,-1,0,57.61124,13.65136,0,7.105427E-15,0,7.864719,60.64341,57.61124,0,0,122.4106,208.5887,0,52.77869,-52.77869,248.2383,59.10425,0.1011702,63.37236,6.291775,0,216.4534
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.811695,41.64668,40.82731,26.81771,26.81771,0,-1,0,26.81771,10.48447,0,3.552714E-15,0,2.811695,28.22916,26.81771,0,0,181.0536,155.81,0,25.41747,-25.41747,221.446,52.72512,0.1011702,29.49948,2.249356,0,158.6217
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.919186,40.67083,39.53568,0,0,0,-1,0,0,0,0,0,0,3.919186,0,0,0,0,209.2952,130.3925,3.919186,0,3.919186,225.164,53.61038,0.1011632,0,3.135349,0,134.3117
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,38.35551,38.35551,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,205.376,133.9198,0,59.56969,-59.56969,162.3721,38.65994,0.1011632,62.25032,0,0,133.9198
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,37.17534,37.17534,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,271.5646,74.35011,0,48.52102,-48.52102,111.2264,26.48243,0.1011632,50.70447,0,0,74.35011
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,36.0673,36.0673,26.93603,24.53764,0,-1,0,24.53764,0,0,2.398396,5.091999,0,25.82909,24.53764,0,0,325.4768,25.82909,0,25.82909,-25.82909,84.00017,20,0.1011632,29.62964,0,0,25.82909
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,34.99858,34.99858,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011632,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,34.27737,34.27737,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011632,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,33.6545,33.6545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011632,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,32.99229,32.99229,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011632,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,32.56612,32.56612,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011632,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,32.06783,32.06783,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011632,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,31.66133,31.66133,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011632,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,31.34662,31.34662,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1013523,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.291528,31.51669,31.16303,18.23849,18.23849,81,0,22.761,18.23849,7.081331,0,0,0,1.291528,0,0,62.76151,59.62344,299.4791,49.22701,60.91497,0,60.91497,193.679,46.11396,0.1015457,20.06233,1.033222,81,50.51854
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.647,35.55918,30.88766,43.62753,43.62753,81,0,22.761,43.62753,38.1571,0,0,0,16.647,0,0,37.37247,35.50385,238.5642,104.0505,52.15084,0,52.15084,243.1536,57.89361,0.1017168,47.99028,13.3176,81,120.6975
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,27.37318,39.31983,31.45808,47.01625,47.01625,81,0,22.761,47.01625,58.22068,0,0,0,27.37318,0,0,33.98375,32.28456,186.4133,150.9862,59.65774,0,59.65774,299.7499,71.36889,0.1019079,51.71788,21.89854,81,178.3594
