Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,45.63387,52.02265,37.80476,23.14341,23.14341,0,-1,0,23.14341,197.1786,21.27238,0,0,45.63387,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1041251,25.45775,36.50709,0,364.3921
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,25.1388,44.99252,37.50972,54.54517,54.54517,0,-1,0,54.54517,46.08804,0,7.105427E-15,0,25.1388,57.41597,54.54517,0,0,0,318.7582,0,32.27717,-32.27717,385.9777,91.89927,0.1041251,59.99969,20.11104,0,343.897
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.587729,37.70619,36.40168,27.80659,27.80659,0,-1,0,27.80659,16.49871,0,0,0,4.587729,29.27009,27.80659,0,0,35.86352,286.481,0,24.68236,-24.68236,359.9602,85.70464,0.1041251,30.58725,3.670183,0,291.0688
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,35.40509,35.40509,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,63.28837,261.7987,0,40.47126,-40.47126,317.2998,75.54741,0.1041251,42.29247,0,0,261.7987
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,34.50029,34.50029,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,108.2564,221.3274,0,26.4844,-26.4844,289.3828,68.90052,0.1041251,27.6762,0,0,221.3274
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,33.48404,33.48404,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,137.6835,194.843,0,20.46564,-20.46564,267.8101,63.76418,0.1041251,21.38659,0,0,194.843
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,32.58579,32.58579,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,160.4231,174.3774,0,47.32334,-47.32334,217.9269,51.88725,0.1041251,49.45289,0,0,174.3774
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,31.91703,31.91703,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,213.0046,127.054,0,1.015146,-1.015146,216.8568,51.63248,0.1041251,1.060827,0,0,127.054
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,31.38595,31.38595,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,214.1326,126.0389,0,14.01404,-14.01404,202.0847,48.11532,0.1041251,14.64467,0,0,126.0389
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,30.86799,30.86799,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,229.7037,112.0249,0,40.7169,-40.7169,159.1654,37.89644,0.1041251,42.54916,0,0,112.0249
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,30.35003,30.35003,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,274.9447,71.30797,0,30.1735,-30.1735,127.3597,30.32368,0.1041251,31.53131,0,0,71.30797
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,30.04187,30.04187,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,308.4708,41.13447,0,10.44003,-10.44003,116.3549,27.7035,0.1041251,10.90983,0,0,41.13447
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,29.72716,29.72716,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,320.0709,30.69444,0,12.27042,-12.27042,103.4208,24.62395,0.1041251,12.82259,0,0,30.69444
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,29.43212,29.43212,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,333.7047,18.42402,0,8.464705,-8.464705,94.49821,22.49953,0.1041251,8.845616,0,0,18.42402
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,29.24854,29.24854,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,343.1099,9.959312,0,7.200119,-7.200119,86.90862,20.69249,0.1041251,29.79912,0,81,9.959312
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.968672,30.10319,29.02562,65.93813,65.93813,81,0,22.761,65.93813,6.018782,0,0,0,3.968672,0,0,15.06188,14.30878,351.11,2.759194,18.27745,0,18.27745,104.2481,24.82093,0.1041764,72.53194,3.174937,81,6.727866
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.88967,32.83847,29.55669,52.80217,52.80217,81,0,22.761,52.80217,22.51738,0,0,0,11.88967,0,0,28.19783,26.78794,332.8326,19.2089,38.6776,0,38.6776,140.9409,33.5573,0.1042832,58.08239,9.511734,81,31.09857
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.63899,33.74866,30.79587,33.9691,33.9691,0,-1,0,33.9691,31.3196,0,7.105427E-15,0,10.63899,35.75694,33.9691,0,0,294.155,54.01875,0,25.11796,-25.11796,114.4643,27.25334,0.1042832,37.366,8.511189,0,64.65773
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.91513,36.41972,32.21207,18.45578,18.45578,0,-1,0,18.45578,80.8155,0,0,0,14.91513,19.42713,18.45578,0,0,322.0638,28.90079,0,4.512006,-4.512006,109.7082,26.12095,0.1042832,20.30136,11.9321,0,43.81592
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.69589,38.95285,33.59549,18.05743,18.05743,0,-1,0,18.05743,103.5358,0,0,0,18.69589,19.00782,18.05743,0,0,327.0771,24.38878,0,0.3119241,-0.3119241,109.3794,26.04266,0.1042832,19.86317,14.95672,0,43.08468
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.21419,39.29541,34.92646,44.21514,37.32649,0,-1,0,37.32649,40.75975,0,6.888647,22.87294,15.21419,39.29105,37.32649,0,0,327.4237,24.07686,0,24.07686,-24.07686,84.00017,20,0.1042832,48.63665,12.17135,0,39.29105
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,23.07159,43.07446,36.29021,15.46254,15.46254,0,-1,0,15.46254,149.2096,0,0,12.62519,23.07159,16.27636,15.46254,0,0,354.1758,0,6.795231,0,6.795231,90.44669,21.53488,0.1042725,17.00879,18.45727,0,23.07159
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.51107,42.50729,37.08355,7.086549,7.086549,0,-1,0,7.086549,261.2142,0,0,0,18.51107,7.459525,7.086549,0,0,347.3806,6.115708,11.05155,0,11.05155,100.9311,24.03117,0.1042551,7.795203,14.80886,0,24.62678
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.41365,43.06729,37.35892,2.73882,2.73882,0,-1,0,2.73882,708.8326,0,0,0,19.41365,2.882969,2.73882,0,0,336.329,16.0621,16.53068,0,16.53068,116.6135,27.76506,0.1042291,3.012702,15.53092,0,35.47576
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.572598,40.24838,37.77198,55.89733,37.5367,0,-1,0,37.5367,22.83791,0,18.36063,30.46554,8.572598,39.51232,37.5367,0,0,319.7983,30.93972,0,30.93972,-30.93972,84.00017,20,0.1042291,61.48706,6.858078,0,39.51232
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.72943,40.53607,37.43105,44.05044,10.19295,0,-1,0,10.19295,105.2632,0,33.85749,46.4169,10.72943,10.72943,10.19295,0,0,354.1758,0,0,0,0,84.00017,20,0.1042291,48.45549,8.58354,0,10.72943
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.556468,37.63774,36.34267,72.78109,4.328644,0,-1,0,4.328644,105.2632,0,68.45245,79.19347,4.556468,4.556468,4.328644,0,0,354.1758,0,0,0,0,84.00017,20,0.1042291,80.0592,3.645174,0,4.556468
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,35.35263,35.35263,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042291,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,34.44784,34.44784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042291,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,33.45125,33.45125,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042291,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,32.56612,32.56612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042291,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,31.90392,31.90392,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042291,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,31.34662,31.34662,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042291,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,30.84832,30.84832,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042291,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,30.33691,30.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042291,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,30.0222,30.0222,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042291,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,29.70749,29.70749,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042291,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,29.43212,29.43212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042291,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,29.24854,29.24854,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1043895,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.772766,30.87305,29.02562,11.89183,11.89183,81,0,22.761,11.89183,56.9531,0,0,0,6.772766,0,0,69.10817,65.65276,292.2979,55.69012,72.42553,0,72.42553,211.4116,50.33599,0.1045329,13.08101,5.418213,81,62.46289
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.94077,33.6888,29.54358,2.14068,2.14068,74.45647,0,21.10549,2.14068,697.9452,0,0,0,14.94077,0,0,72.31579,68.7,219.8724,120.8731,83.64077,0,83.64077,290.7602,69.22848,0.1046307,2.354748,11.95262,81,135.8139
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,35.67076,41.13808,30.7762,39.13499,39.13499,0,-1,0,39.13499,91.14802,0,0,0,35.67076,41.19473,39.13499,0,0,136.2316,196.1498,0,5.523959,-5.523959,284.9374,67.84211,0.1046307,43.04849,28.53661,0,231.8206
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,58.84559,50.30781,32.17929,37.18899,37.18899,0,-1,0,37.18899,158.2339,0,0,0,58.84559,39.1463,37.18899,0,0,142.3693,190.6258,19.69929,0,19.69929,303.6258,72.29172,0.1045997,40.90789,47.07647,0,249.4714
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,33.10236,43.34606,33.59549,0,0,0,-1,0,0,0,0,0,0,33.10236,0,0,0,0,122.67,208.3552,33.10236,0,33.10236,335.0295,79.76876,0.1045476,0,26.48189,0,241.4576
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,47.40848,49.44987,34.92646,67.3921,67.3921,0,-1,0,67.3921,70.34724,0,1.421085E-14,5.43131,47.40848,70.93905,67.3921,0,0,89.56768,238.1473,0,23.53057,-23.53057,310.2261,73.8632,0.1045476,74.13131,37.92678,0,285.5558
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,28.76777,44.82435,36.27055,0,0,0,-1,0,0,0,0,0,0,28.76777,0,0,0,0,115.7128,214.6167,28.76777,0,28.76777,337.5176,80.36117,0.1045024,0,23.01422,0,243.3845
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,21.07855,43.24926,37.04421,0,0,0,-1,0,0,0,0,0,0,21.07855,0,0,0,0,86.94499,240.5077,21.07855,0,21.07855,357.5144,85.12231,0.1044692,0,16.86284,0,261.5863
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,39.12007,49.29861,37.32614,51.60344,51.60344,0,-1,0,51.60344,75.80904,0,0,0,39.12007,54.31941,51.60344,0,0,65.86644,259.4784,0,15.19934,-15.19934,341.493,81.30768,0.1044692,56.76378,31.29606,0,298.5985
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,25.62577,45.37238,37.72609,45.29703,45.29703,0,-1,0,45.29703,56.57274,0,7.105427E-15,0,25.62577,47.68108,45.29703,0,0,82.75459,244.2791,0,22.05531,-22.05531,318.2446,75.77237,0.1044692,49.82673,20.50062,0,269.9049
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.926525,39.11794,37.41793,0,0,0,-1,0,0,0,0,0,0,5.926525,0,0,0,0,107.2605,222.2238,5.926525,0,5.926525,323.867,77.11103,0.1044599,0,4.74122,0,228.1503
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.728861,36.79874,36.30988,25.13037,25.13037,0,-1,0,25.13037,6.879568,0,3.552714E-15,0,1.728861,26.45302,25.13037,0,0,101.334,227.5576,0,24.72416,-24.72416,297.8055,70.90591,0.1044599,27.64341,1.383089,0,229.2865
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,35.33297,35.33297,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,128.8053,202.8335,0,47.76478,-47.76478,247.4569,58.9182,0.1044599,49.9142,0,0,202.8335
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,34.42817,34.42817,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,181.8772,155.0687,0,1.209879,-1.209879,246.1816,58.61455,0.1044599,1.264324,0,0,155.0687
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,33.41191,33.41191,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,183.2216,153.8588,0,22.17742,-22.17742,222.8046,53.0486,0.1044599,23.1754,0,0,153.8588
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,32.50712,32.50712,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,207.8631,131.6814,0,6.787423,-6.787423,215.65,51.34513,0.1044599,7.092856,0,0,131.6814
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,31.84491,31.84491,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,215.4047,124.894,0,32.20803,-32.20803,181.6998,43.26176,0.1044599,33.65739,0,0,124.894
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,31.31383,31.31383,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,251.1914,92.68596,0,14.58827,-14.58827,166.3224,39.60048,0.1044599,15.24474,0,0,92.68596
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,30.81554,30.81554,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,267.4006,78.09769,0,0.6344528,-0.6344528,165.6536,39.44125,0.1044599,0.6630032,0,0,78.09769
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,30.31725,30.31725,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,268.1055,77.46324,0,36.06526,-36.06526,127.6375,30.38981,0.1044599,37.68819,0,0,77.46324
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,30.00253,30.00253,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,308.178,41.39798,0,12.73854,-12.73854,114.2099,27.19277,0.1044599,13.31177,0,0,41.39798
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,29.68782,29.68782,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,322.332,28.65945,0,16.63725,-16.63725,96.67268,23.01726,0.1044599,17.38592,0,0,28.65945
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,29.41245,29.41245,27.4126,27.4126,20.25,0,7.39125,27.4126,0,0,0,0,0,7.539579,7.1626,0,0,340.8178,12.0222,0,7.539579,-7.539579,88.72527,21.12502,0.1044599,30.15386,0,81,12.0222
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,29.22887,29.22887,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,349.1951,4.482625,53.19115,0,53.19115,139.1868,33.13966,0.1046129,27.51024,0,81,4.482625
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.35749,33.56036,29.02562,6.646585,6.646585,78.96237,0,22.24548,6.646585,246.1037,0,0,0,16.35749,0,0,72.31579,68.7,296.004,52.35466,85.0575,0,85.0575,219.8795,52.35215,0.1047269,7.311244,13.08599,81,68.71215
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,32.91922,38.97813,29.54358,35.87885,35.87885,81,0,22.761,35.87885,91.75105,0,0,0,32.91922,0,0,45.12115,42.8651,210.9465,128.9064,75.78432,0,75.78432,291.7747,69.47004,0.1048639,39.46673,26.33537,81,161.8256
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,60.75094,49.35596,30.75653,20.0097,20.0097,0,-1,0,20.0097,303.6074,0,0,0,60.75094,21.06285,20.0097,0,0,135.1622,197.1123,39.6881,0,39.6881,329.4262,78.43465,0.1048016,22.01067,48.60075,0,257.8632
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,58.36588,50.11803,32.15962,2.011888,2.011888,0,-1,0,2.011888,2901.05,0,0,0,58.36588,2.117777,2.011888,0,0,95.47405,232.8316,56.2481,0,56.2481,382.7878,91.13978,0.1047134,2.213077,46.69271,0,291.1974
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,82.70338,60.95273,33.58238,54.55552,54.55552,0,-1,0,54.55552,151.5949,0,0,0,82.70338,57.42686,54.55552,0,0,39.22595,283.4549,25.27652,0,25.27652,406.7672,96.84915,0.1046738,60.01107,66.16271,0,366.1583
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,88.46996,65.03269,34.9068,13.93261,13.93261,0,-1,0,13.93261,634.9849,59.85463,0,0,88.46996,14.6659,13.93261,0,0,13.94943,306.2037,13.94943,0,13.94943,420.0009,100,0.104652,15.32587,70.77597,0,394.6737
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,75.36688,61.24348,36.25088,21.77094,21.77094,0,-1,0,21.77094,346.1812,52.45011,0,0,75.36688,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.104652,23.94803,60.29351,0,394.1251
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,75.6359,62.28917,37.02454,33.35923,33.35923,0,-1,0,33.35923,226.7316,40.52093,0,0,75.6359,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.104652,36.69515,60.50872,0,394.3941
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,57.49545,55.63723,37.2868,7.358097,7.358097,0,-1,0,7.358097,781.3901,49.75008,0,0,57.49545,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.104652,8.093906,45.99636,0,376.2537
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,48.10467,52.7537,37.69331,75.96091,68.7,0,-1,0,68.7,70.02135,0,7.260914,14.85701,48.10467,72.31579,68.7,0,0,0,318.7582,0,24.21112,-24.21112,394.4801,93.92364,0.104652,83.55701,38.48374,0,366.8629
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,28.31977,45.83407,37.35892,26.41158,26.41158,0,-1,0,26.41158,107.2248,0,0,0,28.31977,27.80166,26.41158,0,0,26.90124,294.5471,0.5181071,0,0.5181071,394.9716,94.04067,0.1046512,29.05273,22.65581,0,322.8669
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.478788,37.52298,36.25088,56.68465,56.68465,0,-1,0,56.68465,7.901235,0,7.105427E-15,0,4.478788,59.66806,56.68465,0,0,26.38313,295.0134,0,55.18927,-55.18927,336.797,80.18961,0.1046512,62.35312,3.58303,0,299.4922
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,35.27396,35.27396,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,87.70454,239.8241,0,26.82531,-26.82531,308.5206,73.45715,0.1046512,28.03245,0,0,239.8241
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,34.37572,34.37572,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,117.5105,212.9988,0,26.00211,-26.00211,281.112,66.9313,0.1046512,27.1722,0,0,212.9988
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,33.37913,33.37913,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,146.4017,186.9967,0,22.18882,-22.18882,257.7229,61.36248,0.1046512,23.18732,0,0,186.9967
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,32.47433,32.47433,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,171.0559,164.8079,0,13.40297,-13.40297,243.595,57.99869,0.1046512,14.0061,0,0,164.8079
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,31.82524,31.82524,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,185.9481,151.4049,0,10.78612,-10.78612,232.2254,55.29165,0.1046512,11.27149,0,0,151.4049
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,31.29416,31.29416,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,197.9327,140.6188,0,25.45256,-25.45256,205.3961,48.90372,0.1046512,26.59792,0,0,140.6188
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,30.7762,30.7762,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,226.2133,115.1663,0,13.08733,-13.08733,191.6008,45.61914,0.1046512,13.67626,0,0,115.1663
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,30.29758,30.29758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.7548,102.0789,0,0,0,191.6008,45.61914,0.1046512,0,0,0,102.0789
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,29.98286,29.98286,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,240.7548,102.0789,0,18.795,-18.795,171.7891,40.90209,0.1046512,19.64077,0,0,102.0789
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,29.68782,29.68782,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,261.6381,83.28392,0,32.30395,-32.30395,137.7378,32.79464,0.1046512,33.75763,0,0,83.28392
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,29.39278,29.39278,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,297.5314,50.97997,0,21.29806,-21.29806,115.2876,27.44938,0.1046512,22.25648,0,0,50.97997
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,29.2092,29.2092,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,321.1959,29.68191,0,4.493703,-4.493703,110.5509,26.32158,0.1046512,4.69592,0,0,29.68191
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.43613,34.42247,29.00595,0,0,0,0,0,0,0,0,0,0,19.43613,0,0,0,0,326.1889,25.1882,19.43613,0,19.43613,128.9896,30.71175,0.1046208,0,15.5489,0,44.62433
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,43.91295,42.38007,29.52391,42.65447,42.65447,0,0,0,42.65447,102.9504,0,0,0,43.91295,44.89944,42.65447,0,0,306.7528,42.68072,0,0.9864926,-0.9864926,127.9497,30.46416,0.1046208,46.91991,35.13036,0,86.59367
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,61.37658,49.55187,30.73686,60.29796,60.29796,0,-1,0,60.29796,101.7888,0,0,15.05669,61.37658,63.47153,60.29796,0,0,307.8489,41.69423,0,2.094952,-2.094952,125.7415,29.93839,0.1046208,66.32775,49.10126,0,103.0708
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,71.62282,54.88399,32.13995,40.42746,40.42746,0,-1,0,40.42746,177.1638,0,0,0,71.62282,42.55522,40.42746,0,0,310.1766,39.59927,29.0676,0,29.0676,153.3174,36.50407,0.1045753,44.4702,57.29826,0,111.2221
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,69.72446,55.84774,33.56271,20.90261,20.90261,0,-1,0,20.90261,333.5682,0,0,0,69.72446,22.00275,20.90261,0,0,281.109,65.76012,47.72171,0,47.72171,198.5902,47.28329,0.1045008,22.99287,55.77956,0,135.4846
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,77.7062,60.52842,34.88712,64.37227,64.37227,0,-1,0,64.37227,120.7138,0,0,2.109494,77.7062,67.76028,64.37227,0,0,233.3873,108.7097,9.945922,0,9.945922,208.0257,49.52984,0.1044853,70.80949,62.16496,0,186.4159
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,73.97873,60.67354,36.23776,8.383232,8.383232,0,-1,0,8.383232,882.4608,0,0,0,73.97873,8.824454,8.383232,0,0,223.4414,117.661,65.15428,0,65.15428,269.8365,64.24666,0.1043838,9.221555,59.18299,0,191.6397
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,81.61672,64.74779,37.01143,13.91725,13.91725,0,-1,0,13.91725,586.443,0,0,0,81.61672,14.64973,13.91725,0,0,158.2871,176.2998,66.96699,0,66.96699,333.367,79.37293,0.1042797,15.30897,65.29337,0,257.9166
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,50.06644,52.96354,37.26713,31.4561,31.4561,0,-1,0,31.4561,159.1629,0,0,0,50.06644,33.11168,31.4561,0,0,91.32011,236.5701,16.95476,0,16.95476,349.4517,83.20261,0.1042533,34.6017,40.05315,0,286.6366
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,34.6725,48.21013,37.67364,24.57748,24.57748,0,-1,0,24.57748,141.0742,0,0,0,34.6725,25.87103,24.57748,0,0,74.36535,251.8294,8.801466,0,8.801466,357.8015,85.19066,0.1042397,27.03523,27.738,0,286.5019
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,24.01383,44.4837,37.35892,71.67152,68.7,0,-1,0,68.7,34.95463,0,2.971519,10.13867,24.01383,72.31579,68.7,0,0,65.56388,259.7507,0,48.30196,-48.30196,306.8867,73.06812,0.1042397,78.83867,19.21107,0,283.7646
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.364215,37.49018,36.25088,0,0,0,-1,0,0,0,0,0,0,4.364215,0,0,0,0,119.2327,211.4488,4.364215,0,4.364215,311.027,74.0539,0.1042329,0,3.491372,0,215.813
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,35.27396,35.27396,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,114.8685,215.3766,0,28.21577,-28.21577,281.285,66.97248,0.1042329,29.48548,0,0,215.3766
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,34.38883,34.38883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.2194,187.1608,0,0,0,281.285,66.97248,0.1042329,0,0,0,187.1608
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,33.37913,33.37913,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,146.2194,187.1608,0,31.62015,-31.62015,247.9544,59.03664,0.1042329,33.04306,0,0,187.1608
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,32.47433,32.47433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.3529,155.5406,0,0,0,247.9544,59.03664,0.1042329,0,0,0,155.5406
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,31.81213,31.81213,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,181.3529,155.5406,0,18.22375,-18.22375,228.7449,54.46296,0.1042329,19.04382,0,0,155.5406
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,31.29416,31.29416,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,201.6015,137.3169,0,20.36446,-20.36446,207.2789,49.35201,0.1042329,21.28086,0,0,137.3169
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,30.79587,30.79587,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,224.2287,116.9524,0,25.89872,-25.89872,179.9792,42.8521,0.1042329,27.06416,0,0,116.9524
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,30.29758,30.29758,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,253.005,91.05371,0,9.770117,-9.770117,169.6806,40.40006,0.1042329,10.20977,0,0,91.05371
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,30.00253,30.00253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.8607,81.28359,0,0,0,169.6806,40.40006,0.1042329,0,0,0,81.28359
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,29.68782,29.68782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.8607,81.28359,0,0,0,169.6806,40.40006,0.1042329,0,0,0,81.28359
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,29.39278,29.39278,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,263.8607,81.28359,0,9.550313,-9.550313,159.6137,38.00318,0.1042329,9.980078,0,0,81.28359
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,29.2092,29.2092,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,274.4722,71.73328,0,4.737201,-4.737201,154.6202,36.81427,0.1042329,4.950375,0,0,71.73328
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.157497,30.66378,28.98628,32.26182,32.26182,0,0,0,32.26182,19.08602,0,0,0,6.157497,33.95981,32.26182,0,0,279.7357,66.99608,0,27.80231,-27.80231,125.314,29.83661,0.1042329,35.488,4.925998,0,73.15357
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.27718,32.35229,29.52391,10.46316,10.46316,0,0,0,10.46316,98.22256,0,0,0,10.27718,11.01385,10.46316,0,0,310.6272,39.19376,0,0.7366685,-0.7366685,124.5375,29.65173,0.1042329,11.50948,8.221746,0,49.47095
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.22468,37.0165,30.72375,0,0,0,-1,0,0,0,0,0,0,22.22468,0,0,0,0,311.4457,38.4571,22.22468,0,22.22468,145.6217,34.67176,0.1041984,0,17.77975,0,60.68178
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,36.16039,42.75127,32.13995,0,0,0,-1,0,0,0,0,0,0,36.16039,0,0,0,0,289.221,58.45931,36.16039,0,36.16039,179.9264,42.83954,0.1041424,0,28.92831,0,94.61969
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,45.8727,47.41123,33.54304,12.22552,12.22552,0,-1,0,12.22552,375.2208,0,0,0,45.8727,12.86897,12.22552,0,0,253.0606,91.00365,33.00373,0,33.00373,211.2365,50.29431,0.1040912,13.44807,36.69816,0,136.8764
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,41.62434,47.45483,34.86745,0,0,0,-1,0,0,0,0,0,0,41.62434,0,0,0,0,220.0569,120.707,41.62434,0,41.62434,250.7249,59.69627,0.1040269,0,33.29947,0,162.3314
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,39.08345,48.08541,36.21809,0,0,0,-1,0,0,0,0,0,0,39.08345,0,0,0,0,178.4326,158.1689,39.08345,0,39.08345,287.8027,68.52431,0.1039665,0,31.26676,0,197.2524
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,19.94154,42.84719,36.99176,15.8206,15.8206,0,-1,0,15.8206,126.0479,0,0,0,19.94154,16.65326,15.8206,0,0,139.3491,193.344,3.288278,0,3.288278,290.9222,69.26705,0.1039614,17.40266,15.95323,0,213.2856
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,26.23864,45.08176,37.26713,33.73047,33.73047,0,-1,0,33.73047,77.78915,0,0,0,26.23864,35.50576,33.73047,0,0,136.0608,196.3035,0,9.267113,-9.267113,281.1538,66.94125,0.1039614,37.10352,20.99092,0,222.5421
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.807173,40.19732,37.65396,63.61089,63.61089,0,-1,0,63.61089,13.84539,0,0,1.271973,8.807173,66.95882,63.61089,0,0,146.3576,187.0364,0,58.15165,-58.15165,219.8566,52.3467,0.1039614,69.97197,7.045738,0,195.8435
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.80037,41.34005,37.32614,25.31031,25.31031,0,-1,0,25.31031,54.52468,0,0,0,13.80037,26.64244,25.31031,0,0,210.9706,128.8847,0,12.84207,-12.84207,206.3199,49.12368,0.1039614,27.84134,11.04029,0,142.6851
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.378623,37.17566,36.21809,26.51565,26.51565,0,-1,0,26.51565,12.742,0,0,0,3.378623,27.91121,26.51565,0,0,225.2395,116.0426,0,24.53259,-24.53259,180.4602,42.96664,0.1039614,29.16721,2.702898,0,119.4213
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,35.24118,35.24118,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,252.498,91.51006,0,7.959939,-7.959939,172.0697,40.9689,0.1039614,8.318136,0,0,91.51006
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,34.35605,34.35605,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,261.3423,83.55012,0,6.355628,-6.355628,165.3703,39.3738,0.1039614,6.641632,0,0,83.55012
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,33.35946,33.35946,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,268.4041,77.19449,0,36.11792,-36.11792,127.2987,30.30915,0.1039614,37.74322,0,0,77.19449
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,32.45466,32.45466,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,308.5352,41.07657,0,17.45749,-17.45749,108.8969,25.92777,0.1039614,18.24308,0,0,41.07657
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,31.81213,31.81213,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,327.9324,23.61908,0,11.45096,-11.45096,96.82648,23.05388,0.1039614,11.96626,0,0,23.61908
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,31.27449,31.27449,36.44527,11.55971,0,-1,0,11.55971,0,0,24.88557,28.53009,0,12.16811,11.55971,0,0,340.6557,12.16811,0,12.16811,-12.16811,84.00017,20,0.1039614,40.0898,0,0,12.16811
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,30.7762,30.7762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039614,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,30.29758,30.29758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039614,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,29.98286,29.98286,30.2192,0,0,-1,0,0,0,0,30.2192,33.24112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039614,33.24112,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,29.68782,29.68782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039614,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,29.39278,29.39278,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1040767,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,29.2092,29.2092,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1041793,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.94205,32.27125,28.98628,37.91512,37.91512,81,0,22.761,37.91512,31.49681,0,0,0,11.94205,0,0,43.08488,40.93064,249.4341,94.26759,52.87269,0,52.87269,233.5264,55.6014,0.1043244,41.70663,9.553641,81,106.2096
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,37.05119,40.22549,29.52391,11.42126,11.42126,81,0,22.761,11.42126,324.4056,0,0,0,37.05119,0,0,69.57874,66.09981,196.5614,141.853,103.151,0,103.151,331.384,78.90079,0.1044178,12.56338,29.64095,81,178.9042
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,44.02362,43.7008,30.70408,52.47615,52.47615,0,-1,0,52.47615,83.89262,0,0,0,44.02362,55.23806,52.47615,0,0,93.41035,234.6889,0,11.21443,-11.21443,319.563,76.08627,0.1044178,57.72377,35.21889,0,278.7125
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,60.29087,50.74771,32.12029,42.41109,42.41109,0,-1,0,42.41109,142.1583,0,0,0,60.29087,44.64325,42.41109,0,0,105.8708,223.4745,15.64762,0,15.64762,334.4076,79.6207,0.1043936,46.6522,48.2327,0,283.7654
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,58.22089,51.63641,33.54304,12.17745,12.17745,0,-1,0,12.17745,478.104,0,0,0,58.22089,12.81837,12.17745,0,0,90.22321,237.5573,45.40252,0,45.40252,377.4802,89.87605,0.1043236,13.3952,46.57671,0,295.7782
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,64.52802,55.43434,34.86745,35.25957,35.25957,0,-1,0,35.25957,183.0085,0,0,0,64.52802,37.11534,35.25957,0,0,44.8207,278.4196,27.41268,0,27.41268,403.4861,96.06794,0.1042813,38.78553,51.62242,0,342.9476
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,51.8882,52.428,36.21809,74.37369,68.7,0,-1,0,68.7,75.52867,0,5.673687,13.11106,51.8882,72.31579,68.7,0,0,17.40802,303.091,0,20.42759,-20.42759,381.9536,90.94115,0.1042813,81.81106,41.51056,0,354.9792
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,60.80836,56.51471,36.99176,47.60876,47.60876,0,-1,0,47.60876,127.7252,0,0,0,60.80836,50.11448,47.60876,0,0,40.10535,282.6634,10.69388,0,10.69388,392.0987,93.35664,0.1042648,52.36963,48.64669,0,343.4718
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,60.60382,56.73355,37.24746,32.10323,32.10323,0,-1,0,32.10323,188.778,0,0,0,60.60382,33.79287,32.10323,0,0,29.41147,292.2879,26.81095,0,26.81095,417.5338,99.41261,0.1042236,35.31355,48.48306,0,352.8917
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,41.01525,50.26641,37.6343,35.35835,35.35835,0,-1,0,35.35835,115.9988,1.195423,0,0,41.01525,37.21931,35.35835,0,0,2.600517,316.4178,2.600517,0,2.600517,420.0009,100,0.1042196,38.89418,32.8122,0,357.433
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,17.88436,42.56827,37.32614,2.877764,2.877764,0,-1,0,2.877764,621.4673,14.85513,0,0,17.88436,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.1042196,3.16554,14.30749,0,336.6426
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.293841,37.43702,36.21809,59.35794,59.35794,0,-1,0,59.35794,7.23381,0,7.105427E-15,0,4.293841,62.48204,59.35794,0,0,0,318.7582,0,58.1882,-58.1882,358.6651,85.39628,0.1042196,65.29373,3.435073,0,323.0521
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,35.2215,35.2215,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.65356,260.57,0,13.58643,-13.58643,344.3437,81.98644,0.1042196,14.19782,0,0,260.57
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,34.35605,34.35605,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,79.74959,246.9836,0,13.72049,-13.72049,329.8811,78.54295,0.1042196,14.33791,0,0,246.9836
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,33.33979,33.33979,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,94.99458,233.2631,0,23.82961,-23.82961,304.7625,72.56235,0.1042196,24.90194,0,0,233.2631
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,32.43499,32.43499,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.4719,209.4335,0,27.91213,-27.91213,275.3405,65.55713,0.1042196,29.16817,0,0,209.4335
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,31.81213,31.81213,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.4854,181.5214,0,13.75399,-13.75399,260.8425,62.10524,0.1042196,14.37292,0,0,181.5214
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,31.27449,31.27449,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,167.7676,167.7674,0,50.23664,-50.23664,207.8884,49.49715,0.1042196,52.4973,0,0,167.7674
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,30.7762,30.7762,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.5861,117.5307,0,44.09843,-44.09843,161.4046,38.42959,0.1042196,46.08286,0,0,117.5307
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,30.29758,30.29758,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.5844,73.4323,0,16.23416,-16.23416,144.2923,34.35524,0.1042196,16.9647,0,0,73.4323
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,30.00253,30.00253,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.6223,57.19814,0,20.43222,-20.43222,122.7549,29.22729,0.1042196,21.35167,0,0,57.19814
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,29.68782,29.68782,44.47166,34.92763,0,-1,0,34.92763,0,0,9.544039,13.99121,0,36.76592,34.92763,0,0,313.3248,36.76592,0,36.76592,-36.76592,84.00017,20,0.1042196,48.91883,0,0,36.76592
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,29.39278,29.39278,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1043452,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,29.2092,29.2092,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1044634,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.49936,34.42035,28.98628,0,0,72.31579,0,20.56389,0,0,0,0,0,19.49936,0,0,72.31579,68.7,243.6343,99.48738,88.19936,0,88.19936,272.5423,64.8909,0.1045432,0,15.59949,81,118.9867
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,46.21439,43.117,29.52391,28.4241,28.4241,81,0,22.761,28.4241,162.5888,0,0,0,46.21439,0,0,52.5759,49.94711,155.4349,178.8668,96.16149,0,96.16149,363.7691,86.61153,0.1046465,31.26651,36.97151,81,225.0812
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,55.07023,47.32379,30.68441,7.19158,7.19158,0,-1,0,7.19158,765.7598,0,0,0,55.07023,7.570085,7.19158,0,0,59.27341,265.4121,47.50015,0,47.50015,408.8317,97.3407,0.1045734,7.910738,44.05619,0,320.4824
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,78.07853,57.32604,32.12029,65.56667,65.56667,0,-1,0,65.56667,119.0826,0,0,3.42334,78.07853,69.01755,65.56667,0,0,11.77327,308.1623,9.060978,0,9.060978,417.4277,99.38736,0.1045595,72.12334,62.46282,0,386.2408
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,73.78315,57.3691,33.54304,0,0,0,-1,0,0,0,71.07086,0,0,73.78315,0,0,0,0,2.71229,316.3172,2.71229,0,2.71229,420.0009,100,0.1045554,0,59.02652,0,390.1003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,82.91542,62.62942,34.86745,5.890276,5.890276,0,-1,0,5.890276,1407.666,76.71513,0,0,82.91542,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1045554,6.479304,66.33234,0,401.6736
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,74.03201,60.67104,36.21809,4.28737,4.28737,0,-1,0,4.28737,1726.746,69.51899,0,0,74.03201,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1045554,4.716107,59.22561,0,392.7902
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,62.36364,57.09248,36.99176,50.67619,50.67619,0,-1,0,50.67619,123.063,9.020283,0,0,62.36364,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1045554,55.74381,49.89091,0,381.1219
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,56.30338,55.15988,37.24746,56.97773,56.97773,0,-1,0,56.97773,98.81644,7.105427E-15,0,0,56.30338,59.97656,56.97773,0,0,0,318.7582,0,3.673189,-3.673189,416.129,99.07812,0.1045554,62.67551,45.0427,0,375.0616
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,38.25342,49.34509,37.6343,15.47133,15.47133,0,-1,0,15.47133,247.2536,17.88649,0,0,38.25342,16.28561,15.47133,0,0,4.081322,315.085,4.081322,0,4.081322,420.0009,100,0.1045491,17.01846,30.60273,0,353.3384
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.48113,42.42581,37.30647,0,0,0,-1,0,0,0,17.48113,0,0,17.48113,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045491,0,13.9849,0,336.2393
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.574234,37.21166,36.19843,11.55053,11.55053,0,-1,0,11.55053,30.94434,0,1.776357E-15,0,3.574234,12.15845,11.55053,0,0,0,318.7582,0,8.584216,-8.584216,410.9523,97.84559,0.1045491,12.70558,2.859387,0,322.3325
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,35.2215,35.2215,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.538018,310.174,0,6.160401,-6.160401,404.4586,96.29948,0.1045491,6.437619,0,0,310.174
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,34.31671,34.31671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.38291,304.0136,0,0,0,404.4586,96.29948,0.1045491,0,0,0,304.0136
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,33.30045,33.30045,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.38291,304.0136,0,6.200449,-6.200449,397.9228,94.74333,0.1045491,6.479469,0,0,304.0136
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,32.40221,32.40221,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.27229,297.8132,0,10.23084,-10.23084,387.1385,92.17566,0.1045491,10.69123,0,0,297.8132
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,31.77279,31.77279,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.6399,287.5823,0,21.28499,-21.28499,364.7022,86.83368,0.1045491,22.24282,0,0,287.5823
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,31.25483,31.25483,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.28989,266.2973,0,41.01576,-41.01576,321.4678,76.53979,0.1045491,42.86147,0,0,266.2973
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,30.73686,30.73686,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.863,225.2816,0,23.94551,-23.94551,296.227,70.5301,0.1045491,25.02306,0,0,225.2816
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,30.27791,30.27791,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.4691,201.3361,0,6.015042,-6.015042,289.8866,69.02048,0.1045491,6.285719,0,0,201.3361
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,29.9632,29.9632,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.1525,195.321,0,27.49868,-27.49868,260.9005,62.11903,0.1045491,28.73612,0,0,195.321
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,29.66815,29.66815,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.7065,167.8223,0,11.31637,-11.31637,248.9719,59.27892,0.1045491,11.8256,0,0,167.8223
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,29.37311,29.37311,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.2803,156.506,0,21.80252,-21.80252,225.9901,53.80705,0.1045491,22.78363,0,0,156.506
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,29.18953,29.18953,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.5053,134.7034,0,8.144214,-8.144214,217.4053,51.76307,0.1045491,8.510703,0,0,134.7034
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.36063,32.93267,28.96661,41.81172,41.81172,0,0,0,41.81172,34.34594,0,7.105427E-15,0,14.36063,44.01234,41.81172,0,0,213.5544,126.5592,0,29.65171,-29.65171,186.1497,44.32126,0.1045491,45.99289,11.4885,0,140.9199
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.19145,33.43553,29.50424,17.07118,17.07118,0,0,0,17.07118,83.13103,0,0,0,14.19145,17.96966,17.07118,0,0,246.5008,96.90753,0,3.778215,-3.778215,182.1671,43.37303,0.1045491,18.7783,11.35316,0,111.099
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.37688,34.69772,30.68441,40.06491,40.06491,0,-1,0,40.06491,35.88397,0,7.105427E-15,0,14.37688,42.17359,40.06491,0,0,250.6988,93.12932,0,27.79671,-27.79671,152.8668,36.39678,0.1045491,44.0714,11.5015,0,107.5062
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,51.28222,47.64757,32.12029,33.29953,33.29953,0,-1,0,33.29953,154.0028,0,0,0,51.28222,35.05214,33.29953,0,0,281.584,65.33261,16.23008,0,16.23008,168.264,40.06277,0.1045242,36.62949,41.02578,0,116.6148
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,53.09827,49.8523,33.54304,31.11189,31.11189,0,-1,0,31.11189,170.6687,0,0,0,53.09827,32.74936,31.11189,0,0,265.3539,79.93968,20.34891,0,20.34891,187.5687,44.65911,0.1044929,34.22308,42.47861,0,133.0379
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,57.79693,52.99073,34.86745,20.80181,20.80181,0,-1,0,20.80181,277.8457,0,0,0,57.79693,21.89664,20.80181,0,0,245.005,98.2537,35.90029,0,35.90029,221.6267,52.76815,0.1044379,22.88199,46.23754,0,156.0506
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,75.15177,61.14143,36.23776,16.57012,16.57012,0,-1,0,16.57012,453.538,0,0,0,75.15177,17.44223,16.57012,0,0,209.1048,130.5639,57.70955,0,57.70955,276.3748,65.80338,0.1043495,18.22713,60.12142,0,205.7157
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,27.92028,45.31989,36.99176,9.799058,9.799058,0,-1,0,9.799058,284.9282,0,0,0,27.92028,10.3148,9.799058,0,0,151.3952,182.5025,17.60548,0,17.60548,293.0768,69.78004,0.1043226,10.77896,22.33622,0,210.4228
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.68642,40.63146,37.24746,102.1797,68.7,0,-1,0,68.7,17.01081,0,33.47966,43.69763,11.68642,72.31579,68.7,0,0,133.7897,198.3475,0,60.62936,-60.62936,229.1678,54.56366,0.1043226,112.3976,9.349139,0,210.0339
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.90982,42.28947,37.6343,87.61714,68.7,0,-1,0,68.7,23.15839,0,18.91714,27.67885,15.90982,72.31579,68.7,0,0,201.1557,137.7181,0,56.40597,-56.40597,169.7107,40.40723,0.1043226,96.37885,12.72785,0,153.6279
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.15882,42.32833,37.30647,16.31285,16.31285,0,-1,0,16.31285,105.1859,0,0,0,17.15882,17.17143,16.31285,0,0,263.829,81.31214,0,0.01260244,-0.01260244,169.6974,40.40406,0.1043226,17.94414,13.72706,0,98.47096
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.074715,37.35455,36.19843,28.15929,28.15929,0,-1,0,28.15929,14.47023,0,0,0,4.074715,29.64136,28.15929,0,0,263.843,81.29954,0,25.56665,-25.56665,142.7478,33.9875,0.1043226,30.97522,3.259772,0,85.37425
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,35.20184,35.20184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.2504,55.73289,0,0,0,142.7478,33.9875,0.1043226,0,0,0,55.73289
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,34.29704,34.29704,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,292.2504,55.73289,0,42.4753,-42.4753,97.9749,23.32731,0.1043226,44.38668,0,0,55.73289
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,33.28734,33.28734,75.17068,12.59471,0,-1,0,12.59471,0,0,62.57597,70.09303,0,13.25759,12.59471,0,0,339.4452,13.25759,0,13.25759,-13.25759,84.00017,20,0.1043226,82.68775,0,0,13.25759
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,32.38254,32.38254,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043226,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,31.75312,31.75312,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043226,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,31.23516,31.23516,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043226,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,30.73686,30.73686,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043226,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,30.27791,30.27791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043226,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,29.9632,29.9632,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043226,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,29.66815,29.66815,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043226,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,29.35344,29.35344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043226,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,29.18953,29.18953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043226,0,0,0,0
