Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.91996,31.96489,28.96661,70.37093,70.37093,81,0,22.761,70.37093,15.51772,0,0,0,10.91996,0,0,10.62907,10.09762,354.1758,0,21.01758,0,21.01758,103.9392,24.74738,0.104377,77.40802,8.73597,81,10.91996
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.41409,35.24144,29.52391,19.24736,19.24736,81,0,22.761,19.24736,106.0618,0,0,0,20.41409,0,0,61.75264,58.665,333.1582,18.91582,79.0791,0,79.0791,178.9602,42.60949,0.1045061,21.1721,16.33127,81,39.32991
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,32.45631,40.06937,30.70408,44.65429,44.65429,0,-1,0,44.65429,72.68352,0,7.105427E-15,0,32.45631,47.00451,44.65429,0,0,254.0791,90.08701,0,14.54821,-14.54821,163.6251,38.95827,0.1045061,49.11972,25.96504,0,122.5433
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,53.56089,48.46273,32.15962,19.49692,19.49692,0,-1,0,19.49692,274.7147,0,0,0,53.56089,20.52307,19.49692,0,0,270.2438,75.5388,33.03782,0,33.03782,194.9675,46.42074,0.1044556,21.44661,42.84871,0,129.0997
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,48.90466,48.46879,33.58238,59.73156,59.73156,0,-1,0,59.73156,81.87407,0,0,0,48.90466,62.87532,59.73156,0,0,237.206,105.2728,0,13.97067,-13.97067,180.2411,42.91447,0.1044556,65.70471,39.12373,0,154.1775
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,48.95093,49.95199,34.9068,28.07421,28.07421,0,-1,0,28.07421,174.3626,0,0,0,48.95093,29.55181,28.07421,0,0,252.7289,91.30218,19.39912,0,19.39912,198.6447,47.29627,0.104426,30.88164,39.16074,0,140.2531
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,57.96708,54.64925,36.27055,30.6886,30.6886,0,-1,0,30.6886,188.888,0,0,0,57.96708,32.30379,30.6886,0,0,233.3298,108.7614,25.66329,0,25.66329,222.9911,53.09301,0.1043868,33.75746,46.37366,0,166.7285
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,64.25629,57.84081,37.02454,64.47544,64.47544,0,-1,0,64.47544,99.6601,0,0,2.222983,64.25629,67.86888,64.47544,0,0,207.6665,131.8584,0,3.612596,-3.612596,219.1831,52.18634,0.1043868,70.92298,51.40503,0,196.1146
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,47.09326,51.95259,37.2868,27.35479,27.35479,0,-1,0,27.35479,172.1573,0,0,0,47.09326,28.79451,27.35479,0,0,211.6805,128.2458,18.29875,0,18.29875,236.5428,56.3196,0.1043589,30.09027,37.67461,0,175.339
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,23.43603,44.61304,37.65396,0,0,0,-1,0,0,0,0,0,0,23.43603,0,0,0,0,193.3818,144.7146,23.43603,0,23.43603,258.7762,61.61324,0.1043232,0,18.74882,0,168.1507
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.23243,41.17077,37.32614,30.57266,30.57266,0,-1,0,30.57266,43.2819,0,3.552714E-15,0,13.23243,32.18175,30.57266,0,0,169.9458,165.807,0,18.94932,-18.94932,238.8018,56.85746,0.1043232,33.62993,10.58594,0,179.0395
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.324075,37.14033,36.19843,22.31883,22.31883,0,-1,0,22.31883,14.89359,0,0,0,3.324075,23.49351,22.31883,0,0,191.0006,146.8577,0,20.16943,-20.16943,217.5414,51.79546,0.1043232,24.55071,2.65926,0,150.1818
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,35.20184,35.20184,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,213.411,126.6883,0,41.77537,-41.77537,173.5063,41.31093,0.1043232,43.65526,0,0,126.6883
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,34.27737,34.27737,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,259.8281,84.91293,0,40.05269,-40.05269,131.287,31.25875,0.1043232,41.85506,0,0,84.91293
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,33.26767,33.26767,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,0,0,37.9045,36.00927,0,0,304.3311,44.86024,0,37.9045,-37.9045,91.33216,21.74571,0.1043232,39.6102,0,0,44.86024
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,32.36287,32.36287,5.346505,5.346505,0,-1,0,5.346505,0,0,8.881784E-16,0,0,5.6279,5.346505,0,0,346.4472,6.955739,0,5.6279,-5.6279,85.39983,20.33325,0.1043232,5.881155,0,0,6.955739
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,31.73345,31.73345,4.819404,1.261447,0,-1,0,1.261447,0,0,3.557956,4.039897,0,1.327839,1.261447,0,0,352.7004,1.327839,0,1.327839,-1.327839,84.00017,20,0.1043232,5.301344,0,0,1.327839
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,31.23516,31.23516,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043232,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,30.72375,30.72375,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043232,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,30.27791,30.27791,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043232,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,29.9632,29.9632,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043232,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,29.66815,29.66815,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043232,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,29.35344,29.35344,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1044548,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,29.18953,29.18953,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1045636,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.4448,32.97665,28.98628,27.58422,27.58422,81,0,22.761,27.58422,52.36619,0,0,0,14.4448,0,0,53.41578,50.745,216.7758,123.66,65.1898,0,65.1898,276.1937,65.76028,0.104713,30.34264,11.55584,81,138.1048
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,33.98493,39.28233,29.52391,24.81789,24.81789,81,0,22.761,24.81789,136.9372,0,0,0,33.98493,0,0,56.18211,53.373,151.586,182.3308,87.35793,0,87.35793,359.0687,85.49239,0.1048284,27.29968,27.18795,81,216.3158
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,59.14895,48.74064,30.70408,0,0,0,-1,0,0,0,0,0,0,59.14895,0,0,0,0,64.22807,260.953,59.14895,0,59.14895,415.1824,98.85275,0.1047383,0,47.31916,0,320.1019
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,81.76066,58.82495,32.15962,44.21872,44.21872,0,-1,0,44.21872,184.9006,30.13552,0,0,81.76066,46.54602,44.21872,0,0,5.079126,314.187,5.079126,0,5.079126,420.0009,100,0.1047305,48.64059,65.40853,0,395.9477
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,92.2109,64.98459,33.59549,2.88473,2.88473,0,-1,0,2.88473,3196.518,89.17435,0,0,92.2109,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1047305,3.173203,73.76872,0,410.9691
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,93.09564,67.09579,34.92646,35.33255,35.33255,0,-1,0,35.33255,263.484,55.90348,0,0,93.09564,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1047305,38.86581,74.47651,0,411.8539
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,95.47158,69.94518,36.27055,15.69809,15.69809,0,-1,0,15.69809,608.1731,78.94727,0,0,95.47158,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1047305,17.2679,76.37727,0,414.2298
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,87.26728,67.22809,37.04421,47.70924,47.70924,0,-1,0,47.70924,182.9148,37.04702,0,0,87.26728,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1047305,52.48017,69.81383,0,406.0255
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,74.94828,62.35245,37.30647,52.98373,52.98373,0,-1,0,52.98373,141.4553,19.17593,0,0,74.94828,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1047305,58.2821,59.95863,0,393.7065
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,51.56332,53.94528,37.67364,3.785007,3.785007,0,-1,0,3.785007,1362.305,47.57911,0,0,51.56332,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1047305,4.163507,41.25066,0,370.3216
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.54976,43.08841,37.33926,59.04846,59.04846,0,-1,0,59.04846,33.108,0,0,0,19.54976,62.15627,59.04846,0,0,0,318.7582,0,42.60651,-42.60651,375.0896,89.30688,0.1047305,64.9533,15.63981,0,338.308
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.232903,37.13413,36.21809,67.69714,67.69714,0,-1,0,67.69714,4.775538,0,1.421085E-14,5.76686,3.232903,71.26015,67.69714,0,0,47.34056,276.1517,0,68.02725,-68.02725,303.3826,72.23381,0.1047305,74.46686,2.586323,0,279.3846
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,35.2215,35.2215,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,122.9264,208.1245,0,50.1584,-50.1584,250.511,59.64536,0.1047305,52.41553,0,0,208.1245
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,34.27737,34.27737,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,178.658,157.9661,0,18.90597,-18.90597,230.5824,54.90046,0.1047305,19.75674,0,0,157.9661
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,33.26767,33.26767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.6646,139.0601,0,0,0,230.5824,54.90046,0.1047305,0,0,0,139.0601
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,32.3432,32.3432,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,199.6646,139.0601,0,8.96407,-8.96407,221.1334,52.65071,0.1047305,9.367454,0,0,139.0601
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,31.70067,31.70067,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,209.6247,130.096,0,7.801401,-7.801401,212.91,50.69276,0.1047305,8.152464,0,0,130.096
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,31.20237,31.20237,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,218.2929,122.2946,0,24.7295,-24.7295,186.8428,44.4863,0.1047305,25.84233,0,0,122.2946
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,30.70408,30.70408,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,245.7701,97.56512,0,21.26405,-21.26405,164.4286,39.14958,0.1047305,22.22093,0,0,97.56512
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,30.27791,30.27791,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,269.3968,76.30108,0,12.93684,-12.93684,150.7919,35.90277,0.1047305,13.519,0,0,76.30108
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.7711,63.36423,0,0,0,150.7919,35.90277,0.1047305,0,0,0,63.36423
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,29.66815,29.66815,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,283.7711,63.36423,0,48.91865,-48.91865,99.22716,23.62547,0.1047305,51.11998,0,0,63.36423
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,29.35344,29.35344,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,338.1252,14.44559,64.28761,0,64.28761,160.2157,38.14653,0.1048807,14.66172,0,81,14.44559
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,29.2092,29.2092,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,273.8376,72.30444,55.00969,0,55.00969,212.4025,50.57193,0.1050332,25.40457,0,81,72.30444
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.73068,31.932,28.98628,26.93072,26.93072,81,0,22.761,26.93072,39.84551,0,0,0,10.73068,0,0,54.06928,51.36581,218.8279,121.8132,62.0965,0,62.0965,271.3124,64.59807,0.1051862,29.62379,8.584547,81,132.5438
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.95216,33.99063,29.55669,4.681004,4.681004,76.9968,0,21.74819,4.681004,340.7851,0,0,0,15.95216,0,0,72.31579,68.7,156.7314,177.7,84.65216,0,84.65216,351.6205,83.719,0.1052883,5.149105,12.76173,81,193.6522
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,33.86236,40.53643,30.73686,0,0,0,-1,0,0,0,0,0,0,33.86236,0,0,0,0,72.07919,253.8869,33.86236,0,33.86236,383.7452,91.36771,0.1052367,0,27.08989,0,287.7493
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,26.66354,39.89762,32.21207,46.1475,46.1475,0,-1,0,46.1475,57.77896,0,0,0,26.66354,48.57631,46.1475,0,0,38.21683,284.3631,0,21.91277,-21.91277,360.6471,85.86818,0.1052367,50.76225,21.33083,0,311.0266
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,42.18818,46.31939,33.6545,22.78106,22.78106,0,-1,0,22.78106,185.1897,0,0,0,42.18818,23.98007,22.78106,0,0,62.56435,262.4503,18.20811,0,18.20811,377.9208,89.98096,0.105209,25.05917,33.75054,0,304.6385
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,40.32835,47.17178,34.99858,35.03469,35.03469,0,-1,0,35.03469,115.1098,0,0,0,40.32835,36.87862,35.03469,0,0,44.35624,278.8376,3.449732,0,3.449732,381.1935,90.76018,0.1052037,38.53815,32.26268,0,319.166
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.64364,40.28485,36.34267,5.426258,5.426258,0,-1,0,5.426258,251.4373,0,0,0,13.64364,5.711851,5.426258,0,0,40.90651,281.9424,7.931787,0,7.931787,388.7183,92.55179,0.1051916,5.968884,10.91491,0,295.586
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.202004,38.59052,37.10322,42.4992,42.4992,0,-1,0,42.4992,12.24024,0,0,0,5.202004,44.736,42.4992,0,0,32.97472,289.081,0,39.53399,-39.53399,347.0458,82.62978,0.1051916,46.74911,4.161603,0,294.283
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,17.17208,42.40682,37.37859,16.24533,16.24533,0,-1,0,16.24533,105.7047,0,0,0,17.17208,17.10035,16.24533,0,0,76.90137,249.547,0.07172729,0,0.07172729,347.1138,82.64599,0.1051915,17.86987,13.73766,0,266.7191
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,24.3007,45.00592,37.77198,0,0,0,-1,0,0,0,0,0,0,24.3007,0,0,0,0,76.82965,249.6115,24.3007,0,24.3007,370.1675,88.13494,0.1051546,0,19.44056,0,273.9122
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.29268,42.78717,37.41793,52.82075,52.82075,0,-1,0,52.82075,34.63163,0,7.105427E-15,0,18.29268,55.60079,52.82075,0,0,52.52896,271.4822,0,37.3081,-37.3081,330.8413,78.77158,0.1051546,58.10282,14.63415,0,289.7748
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.916787,37.40186,36.29021,25.75865,25.75865,0,-1,0,25.75865,15.20572,0,0,0,3.916787,27.11437,25.75865,0,0,93.98241,234.1741,0,23.19758,-23.19758,306.3889,72.94959,0.1051546,28.33451,3.13343,0,238.0909
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,35.27396,35.27396,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,119.7575,210.9765,0,52.2308,-52.2308,251.3328,59.84103,0.1051546,54.58119,0,0,210.9765
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,34.31671,34.31671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.7917,158.7457,0,0,0,251.3328,59.84103,0.1051546,0,0,0,158.7457
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,33.28734,33.28734,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,177.7917,158.7457,0,12.40222,-12.40222,238.2597,56.72839,0.1051546,12.96031,0,0,158.7457
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,32.3432,32.3432,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,191.572,146.3435,0,57.0883,-57.0883,178.0834,42.40072,0.1051546,59.65728,0,0,146.3435
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,31.72034,31.72034,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,255.0034,89.25517,0,26.94494,-26.94494,149.6809,35.63824,0.1051546,28.15746,0,0,89.25517
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,31.22204,31.22204,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,284.9422,62.31022,0,38.39103,-38.39103,109.2132,26.00309,0.1051546,40.11863,0,0,62.31022
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,30.70408,30.70408,23.19067,22.72323,0,-1,0,22.72323,0,0,0.4674419,2.786509,0,23.91919,22.72323,0,0,327.5989,23.91919,0,23.91919,-23.91919,84.00017,20,0.1051546,25.50974,0,0,23.91919
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,30.27791,30.27791,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051546,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,29.98286,29.98286,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051546,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,29.66815,29.66815,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051546,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,29.35344,29.35344,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1052928,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,29.2092,29.2092,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1053972,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.78466,34.52297,29.00595,10.19639,10.19639,81,0,22.761,10.19639,194.0359,0,0,0,19.78466,0,0,70.8036,67.26343,247.5375,95.97449,87.04809,0,87.04809,267.7472,63.74921,0.1055112,11.21603,15.82773,81,115.7592
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,42.26904,41.89371,29.55669,41.02812,41.02812,81,0,22.761,41.02812,103.0246,0,0,0,42.26904,0,0,39.97188,37.97329,160.4894,174.3178,80.24232,0,80.24232,343.8718,81.87407,0.1056352,45.13093,33.81523,81,216.5868
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,65.20841,50.92701,30.75653,2.090213,2.090213,0,-1,0,2.090213,3119.702,0,0,0,65.20841,2.200224,2.090213,0,0,80.24707,246.5359,63.00819,0,63.00819,403.6466,96.10614,0.1055394,2.299234,52.16673,0,311.7443
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,80.40057,58.3726,32.23174,0,0,0,-1,0,0,0,63.16169,0,0,80.40057,0,0,0,0,17.23888,303.2432,17.23888,0,17.23888,420.0009,100,0.1055132,0,64.32045,0,383.6438
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,77.6767,59.04588,33.67417,20.79474,20.79474,0,-1,0,20.79474,373.5401,55.78749,0,0,77.6767,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1055132,22.87422,62.14136,0,396.4349
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,91.23286,66.40961,35.03792,66.35017,66.35017,0,-1,0,66.35017,137.5021,21.39059,0,4.285182,91.23286,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.1055132,72.98518,72.98629,0,409.9911
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,88.73872,67.05695,36.40168,0,0,0,-1,0,0,0,88.73872,0,0,88.73872,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055132,0,70.99097,0,407.4969
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,72.34283,61.10237,37.13601,0,0,0,-1,0,0,0,72.34283,0,0,72.34283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055132,0,57.87426,0,391.101
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,39.15641,49.41025,37.41793,0,0,0,-1,0,0,0,39.15641,0,0,39.15641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055132,0,31.32512,0,357.9146
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,35.18687,48.51902,37.80476,18.12457,18.12457,0,-1,0,18.12457,194.139,16.10837,0,0,35.18687,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1055132,19.93703,28.14949,0,353.9451
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.33824,41.05256,37.47039,7.694574,7.694574,0,-1,0,7.694574,160.3499,4.238688,0,0,12.33824,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1055132,8.464031,9.870591,0,331.0965
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.731667,37.36877,36.30988,76.58162,68.7,0,-1,0,68.7,5.43183,0,7.881621,15.53978,3.731667,72.31579,68.7,0,0,0,318.7582,0,68.58412,-68.58412,347.7068,82.78718,0.1055132,84.23978,2.985334,0,322.4899
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,35.27396,35.27396,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.20458,250.1741,0,48.93847,-48.93847,296.1212,70.5049,0.1055132,51.14069,0,0,250.1741
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,34.29704,34.29704,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.5807,201.2356,0,49.47922,-49.47922,243.9655,58.0869,0.1055132,51.70578,0,0,201.2356
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,33.26767,33.26767,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.5576,151.7564,0,43.54405,-43.54405,198.066,47.15848,0.1055132,45.50353,0,0,151.7564
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,32.32354,32.32354,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,233.9398,108.2124,0,19.89714,-19.89714,177.0926,42.16482,0.1055132,20.79251,0,0,108.2124
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,31.70067,31.70067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0478,88.31524,0,0,0,177.0926,42.16482,0.1055132,0,0,0,88.31524
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0478,88.31524,0,0,0,177.0926,42.16482,0.1055132,0,0,0,88.31524
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,30.70408,30.70408,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.0478,88.31524,0,19.56911,-19.56911,156.465,37.25348,0.1055132,20.44973,0,0,88.31524
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,30.29758,30.29758,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,277.7912,68.74612,0,42.26572,-42.26572,111.913,26.64589,0.1055132,44.16767,0,0,68.74612
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,29.98286,29.98286,26.39879,25.15639,0,-1,0,25.15639,0,0,1.242403,3.882282,0,26.48041,25.15639,0,0,324.7531,26.48041,0,26.48041,-26.48041,84.00017,20,0.1055132,29.03867,0,0,26.48041
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,29.66815,29.66815,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055132,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,29.37311,29.37311,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1056571,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,29.22887,29.22887,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1057382,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.353154,29.93515,29.02562,4.919581,4.919581,77.23537,0,21.80855,4.919581,68.15934,0,0,0,3.353154,0,0,72.31579,68.7,257.5503,86.96296,72.05315,0,72.05315,244.0228,58.10055,0.1058588,5.411539,2.682523,81,90.31612
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.909785,31.19148,29.57636,8.96653,8.96653,81,0,22.761,8.96653,65.90939,0,0,0,5.909785,0,0,72.03347,68.43179,185.4971,151.8108,74.34158,0,74.34158,314.5494,74.89257,0.1059908,9.863183,4.727828,81,157.7206
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.22679,34.44307,30.75653,17.36462,17.36462,0,-1,0,17.36462,76.17089,0,3.552714E-15,0,13.22679,18.27855,17.36462,0,0,111.1556,218.7182,0,5.051763,-5.051763,309.2244,73.62471,0.1059908,19.10109,10.58143,0,231.945
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.33719,35.14492,32.25141,26.35493,26.35493,0,-1,0,26.35493,39.22299,0,3.552714E-15,0,10.33719,27.74203,26.35493,0,0,116.7686,213.6665,0,17.40484,-17.40484,290.8781,69.25655,0.1059908,28.99042,8.269753,0,224.0036
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.574653,35.55186,33.70695,0,0,0,-1,0,0,0,0,0,0,6.574653,0,0,0,0,136.1073,196.2616,6.574653,0,6.574653,297.1154,70.74161,0.1059808,0,5.259722,0,202.8363
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.32452,39.18126,35.07071,0,0,0,-1,0,0,0,0,0,0,14.32452,0,0,0,0,129.5327,202.1788,14.32452,0,14.32452,310.7048,73.97718,0.105959,0,11.45962,0,216.5033
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,37.52831,47.80921,36.43446,17.5331,17.5331,0,-1,0,17.5331,214.0425,0,0,0,37.52831,18.4559,17.5331,0,0,115.2082,215.0709,19.0724,0,19.0724,328.7984,78.28519,0.1059301,19.28642,30.02264,0,252.5992
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,26.91663,45.21857,37.19501,20.42271,20.42271,0,-1,0,20.42271,131.7975,0,0,0,26.91663,21.49759,20.42271,0,0,96.13577,232.236,5.419036,0,5.419036,333.9394,79.50922,0.1059218,22.46498,21.5333,0,259.1527
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,15.1362,41.86778,37.45071,77.73674,68.7,0,-1,0,68.7,22.03232,0,9.03674,16.81041,15.1362,72.31579,68.7,0,0,90.71673,237.1132,0,57.17959,-57.17959,273.6668,65.15864,0.1059218,85.51041,12.10896,0,252.2494
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.84447,41.2813,37.83755,31.54328,31.54328,0,-1,0,31.54328,37.54992,0,3.552714E-15,0,11.84447,33.20345,31.54328,0,0,154.2496,179.9336,0,21.35898,-21.35898,251.1525,59.79809,0.1059218,34.69761,9.47558,0,191.7781
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.22953,41.31772,37.47039,18.68519,18.68519,0,-1,0,18.68519,70.80221,0,0,0,13.22953,19.66862,18.68519,0,0,177.9818,158.5746,0,6.439094,-6.439094,244.3651,58.18204,0.1059218,20.55371,10.58362,0,171.8041
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.727231,37.3675,36.30988,56.68181,56.68181,0,-1,0,56.68181,6.575709,0,7.105427E-15,0,3.727231,59.66506,56.68181,0,0,185.1364,152.1355,0,55.93783,-55.93783,185.4014,44.14311,0.1059218,62.34999,2.981785,0,155.8627
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,35.27396,35.27396,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,247.2895,96.19768,0,12.69644,-12.69644,172.0182,40.95663,0.1059218,13.26779,0,0,96.19768
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,34.31671,34.31671,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,261.3967,83.50124,0,22.88577,-22.88577,147.8945,35.2129,0.1059218,23.91562,0,0,83.50124
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,33.26767,33.26767,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,286.8253,60.61547,0,37.30345,-37.30345,108.5732,25.85071,0.1059218,38.98211,0,0,60.61547
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,32.32354,32.32354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.2736,23.31202,0,0,0,108.5732,25.85071,0.1059218,0,0,0,23.31202
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,31.70067,31.70067,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,328.2736,23.31202,0,20.0269,-20.0269,87.46299,20.82448,0.1059218,20.92811,0,0,23.31202
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,31.22204,31.22204,53.99096,3.120864,0,-1,0,3.120864,0,0,50.8701,56.2692,0,3.28512,3.120864,0,0,350.5257,3.28512,0,3.28512,-3.28512,84.00017,20,0.1059218,59.39006,0,0,3.28512
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,30.72375,30.72375,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059218,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,30.31725,30.31725,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059218,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,30.00253,30.00253,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059218,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,29.68782,29.68782,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059218,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,29.39278,29.39278,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1060633,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,29.24854,29.24854,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1061684,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9149352,29.29251,29.04528,24.57924,24.57924,81,0,22.761,24.57924,3.72239,0,0,0,0.9149352,0,0,56.42076,53.59972,217.5345,122.9772,54.51466,0,54.51466,265.3467,63.17765,0.1063158,27.03716,0.7319481,81,123.8922
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.008218,32.07099,29.59603,39.66845,39.66845,81,0,22.761,39.66845,22.70877,0,0,0,9.008218,0,0,41.33155,39.26497,163.0198,172.0404,48.27319,0,48.27319,311.1426,74.08144,0.1064427,43.6353,7.206574,81,181.0486
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.23392,33.0718,30.79587,39.15752,39.15752,0,-1,0,39.15752,21.02769,0,0,0,8.23392,41.21844,39.15752,0,0,114.7466,215.4863,0,32.98452,-32.98452,276.3739,65.80318,0.1064427,43.07327,6.587136,0,223.7202
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,24.75089,39.40305,32.29075,22.91892,22.91892,0,-1,0,22.91892,107.9933,0,0,0,24.75089,24.12518,22.91892,0,0,151.3961,182.5018,0.6257146,0,0.6257146,276.9675,65.94452,0.1064418,25.21081,19.80071,0,207.2527
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.69534,39.7248,33.76596,48.58831,48.58831,0,-1,0,48.58831,42.59325,0,0,0,20.69534,51.1456,48.58831,0,0,150.7704,183.0649,0,30.45025,-30.45025,244.8701,58.3023,0.1064418,53.44715,16.55627,0,203.7603
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.280667,36.90684,35.12971,0,0,0,-1,0,0,0,0,0,0,6.280667,0,0,0,0,184.604,152.6147,6.280667,0,6.280667,250.8285,59.72095,0.1064322,0,5.024533,0,158.8953
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,18.87449,42.00625,36.49347,10.34,10.34,0,-1,0,10.34,182.5386,0,0,0,18.87449,10.88421,10.34,0,0,178.3233,158.2673,7.99028,0,7.99028,258.4088,61.52577,0.1064201,11.374,15.09959,0,177.1417
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,22.08229,43.76947,37.24746,18.04633,18.04633,0,-1,0,18.04633,122.3645,0,0,0,22.08229,18.99614,18.04633,0,0,170.333,165.4585,3.086157,0,3.086157,261.3365,62.22286,0.1064154,19.85096,17.66583,0,187.5408
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.3078,40.78727,37.50972,32.84217,32.84217,0,-1,0,32.84217,34.43073,0,7.105427E-15,0,11.3078,34.57071,32.84217,0,0,167.2469,168.2361,0,23.26291,-23.26291,236.8153,56.38448,0.1064154,36.12639,9.046239,0,179.5439
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,18.92802,43.45618,37.87689,24.98429,24.98429,0,-1,0,24.98429,75.7597,0,0,0,18.92802,26.29925,24.98429,0,0,193.0945,144.9731,0,7.371227,-7.371227,229.0453,54.53449,0.1064154,27.48272,15.14242,0,163.9012
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,14.04516,41.60154,37.50972,28.24646,28.24646,0,-1,0,28.24646,49.72361,0,3.552714E-15,0,14.04516,29.73312,28.24646,0,0,201.2848,137.6019,0,15.68796,-15.68796,212.5088,50.59722,0.1064154,31.07111,11.23613,0,151.6471
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.677445,37.38628,36.34267,0,0,0,-1,0,0,0,0,0,0,3.677445,0,0,0,0,218.7159,121.914,3.677445,0,3.677445,215.9975,51.42787,0.1064098,0,2.941956,0,125.5914
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,35.29363,35.29363,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,215.0384,125.2237,0,10.68942,-10.68942,204.7298,48.74511,0.1064098,11.17045,0,0,125.2237
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,34.33638,34.33638,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,226.9155,114.5342,0,29.42478,-29.42478,173.7134,41.36025,0.1064098,30.7489,0,0,114.5342
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,33.28734,33.28734,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,259.6097,85.10945,0,49.29202,-49.29202,121.7551,28.98924,0.1064098,51.51017,0,0,85.10945
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,32.36287,32.36287,39.76243,34.02656,0,-1,0,34.02656,0,0,5.735871,9.712114,0,35.81743,34.02656,0,0,314.3787,35.81743,0,35.81743,-35.81743,84.00017,20,0.1064098,43.73867,0,0,35.81743
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,31.72034,31.72034,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064098,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,31.23516,31.23516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064098,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,30.73686,30.73686,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064098,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,30.35003,30.35003,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064098,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,30.04187,30.04187,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064098,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,29.72716,29.72716,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064098,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,29.41245,29.41245,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1065202,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,29.26165,29.26165,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1066712,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.62432,34.53098,29.0584,0,0,72.31579,0,20.56389,0,0,0,0,0,19.62432,0,0,72.31579,68.7,229.5397,112.1725,88.32432,0,88.32432,286.0322,68.10276,0.1067454,0,15.69945,81,131.7968
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,30.99153,38.49064,29.63537,0,0,72.31579,0,20.56389,0,0,0,0,0,30.99153,0,0,72.31579,68.7,141.2154,191.6644,99.69153,0,99.69153,380.6078,90.62074,0.1068021,0,24.79322,81,222.6559
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,50.71707,46.02517,30.82865,9.218734,9.218734,0,-1,0,9.218734,550.1523,0,0,0,50.71707,9.70393,9.218734,0,0,41.52385,281.3868,41.01314,0,41.01314,419.5164,99.88464,0.1067399,10.14061,40.57366,0,332.1039
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,66.33752,53.16921,32.3432,32.00353,32.00353,0,-1,0,32.00353,207.2819,32.1389,0,0,66.33752,33.68793,32.00353,0,0,0.5107025,318.2986,0.5107025,0,0.5107025,420.0009,100,0.1067392,35.20388,53.07002,0,384.6361
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,69.72495,56.14888,33.81842,59.21216,59.21216,0,-1,0,59.21216,117.7544,7.396356,0,0,69.72495,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1067392,65.13338,55.77995,0,388.4832
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,77.4482,60.80724,35.20184,0,0,0,-1,0,0,0,77.4482,0,0,77.4482,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067392,0,61.95856,0,396.2064
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,89.98314,67.82141,36.56559,0,0,0,-1,0,0,0,89.98314,0,0,89.98314,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067392,0,71.98651,0,408.7414
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,85.94346,67.02134,37.33926,4.289934,4.289934,0,-1,0,4.289934,2003.375,81.42773,0,0,85.94346,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1067392,4.718927,68.75477,0,404.7017
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,71.52905,61.33678,37.60151,20.07126,20.07126,0,-1,0,20.07126,356.3755,50.40141,0,0,71.52905,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1067392,22.07838,57.22324,0,390.2873
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,52.96991,54.75526,37.94901,47.84818,47.84818,0,-1,0,47.84818,110.7041,2.603401,0,0,52.96991,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1067392,52.633,42.37593,0,371.7281
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,23.65037,44.60418,37.58184,4.819645,4.819645,0,-1,0,4.819645,490.7078,18.57706,0,0,23.65037,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1067392,5.30161,18.9203,0,342.4086
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.609282,37.4262,36.40168,55.1703,55.1703,0,-1,0,55.1703,6.542074,0,0,0,3.609282,58.074,55.1703,0,0,0,318.7582,0,54.46472,-54.46472,362.59,86.33078,0.1067392,60.68733,2.887426,0,322.3675
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,35.33297,35.33297,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.51635,264.2935,0,4.857421,-4.857421,357.4698,85.11169,0.1067392,5.076005,0,0,264.2935
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,34.35605,34.35605,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.91348,259.4361,0,8.20692,-8.20692,348.819,83.05197,0.1067392,8.576231,0,0,259.4361
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,33.30045,33.30045,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.03229,251.2292,0,6.962453,-6.962453,341.4799,81.30457,0.1067392,7.275763,0,0,251.2292
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,32.36287,32.36287,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.76834,244.2667,0,37.63225,-37.63225,301.812,71.85986,0.1067392,39.3257,0,0,244.2667
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,31.73345,31.73345,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.582,206.6345,0,19.80779,-19.80779,280.9328,66.88863,0.1067392,20.69914,0,0,206.6345
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,31.25483,31.25483,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.5906,186.8267,0,14.04623,-14.04623,266.1267,63.36338,0.1067392,14.67831,0,0,186.8267
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,30.73686,30.73686,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.1975,172.7804,0,11.73989,-11.73989,253.7518,60.41698,0.1067392,12.26819,0,0,172.7804
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,30.35003,30.35003,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.2419,161.0406,0,18.23822,-18.23822,234.527,55.83966,0.1067392,19.05894,0,0,161.0406
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,30.04187,30.04187,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.5065,142.8023,0,46.34785,-46.34785,185.6721,44.20756,0.1067392,48.4335,0,0,142.8023
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,29.72716,29.72716,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.0042,96.45448,0,31.47404,-31.47404,152.4956,36.3084,0.1067392,32.89037,0,0,96.45448
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,29.41245,29.41245,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,281.9753,64.98045,0,0.4430655,-0.4430655,152.0285,36.1972,0.1067392,0.4630034,0,0,64.98045
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,29.28132,29.28132,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.4676,64.53738,0,27.02184,-27.02184,123.545,29.41542,0.1067392,28.23783,0,0,64.53738
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.38996,33.889,29.0584,21.68943,21.68943,0,0,0,21.68943,80.1771,0,0,0,17.38996,22.83098,21.68943,0,0,312.4919,37.51554,0,5.441022,-5.441022,117.8097,28.04987,0.1067392,23.85837,13.91197,0,54.90549
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,30.24077,38.27785,29.64848,0,0,0,0,0,0,0,0,0,0,30.24077,0,0,0,0,318.5374,32.07452,30.24077,0,30.24077,146.4986,34.88055,0.1066933,0,24.19262,0,62.31529
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,34.11674,40.7337,30.84832,11.88907,11.88907,0,-1,0,11.88907,286.9588,0,0,0,34.11674,12.51481,11.88907,0,0,288.2967,59.29121,21.60192,0,21.60192,166.992,39.75991,0.1066606,13.07798,27.29339,0,93.40795
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,48.61814,47.02441,32.36287,0.639008,0.639008,0,-1,0,0.639008,7608.377,0,0,0,48.61814,0.6726401,0.639008,0,0,266.6948,78.73294,47.9455,0,47.9455,212.4771,50.58968,0.1065881,0.7029089,38.89452,0,127.3511
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,61.49487,53.18517,33.87742,11.2886,11.2886,0,-1,0,11.2886,544.752,0,0,0,61.49487,11.88274,11.2886,0,0,218.7493,121.8839,49.61213,0,49.61213,259.5433,61.79589,0.1065132,12.41746,49.19589,0,183.3788
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,71.30555,58.43478,35.24118,0,0,0,-1,0,0,0,0,0,0,71.30555,0,0,0,0,169.1371,166.5348,71.30555,0,71.30555,327.1897,77.90215,0.1064056,0,57.04444,0,237.8404
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,35.84668,47.46553,36.6246,45.20899,45.20899,0,-1,0,45.20899,79.29105,0,0,0,35.84668,47.58841,45.20899,0,0,97.83157,230.7098,0,11.74172,-11.74172,314.8128,74.95528,0.1064056,49.72989,28.67735,0,266.5565
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,61.73388,57.30504,37.37859,73.88554,68.7,0,-1,0,68.7,89.86008,0,5.185545,12.5741,61.73388,72.31579,68.7,0,0,110.8779,218.9681,0,10.58191,-10.58191,303.6585,72.29949,0.1064056,81.2741,49.3871,0,280.702
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,43.81531,51.19849,37.62118,32.88232,32.88232,0,-1,0,32.88232,133.2489,0,0,0,43.81531,34.61296,32.88232,0,0,122.6356,208.3862,9.202344,0,9.202344,312.3886,74.37809,0.1063918,36.17055,35.05225,0,252.2015
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,27.4251,46.21589,37.98835,0,0,0,-1,0,0,0,0,0,0,27.4251,0,0,0,0,113.4333,216.6683,27.4251,0,27.4251,338.4063,80.57278,0.1063505,0,21.94008,0,244.0934
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.34338,41.78504,37.60151,0,0,0,-1,0,0,0,0,0,0,14.34338,0,0,0,0,86.00817,241.3509,14.34338,0,14.34338,352.0136,83.81261,0.1063289,0,11.47471,0,255.6943
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.446771,37.37979,36.40168,32.48818,32.48818,0,-1,0,32.48818,10.60931,0,0,0,3.446771,34.19808,32.48818,0,0,71.66479,254.2599,0,30.75131,-30.75131,319.5989,76.09483,0.1063289,35.737,2.757416,0,257.7067
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,35.33297,35.33297,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,105.8329,223.5086,0,38.71162,-38.71162,278.7933,66.37922,0.1063289,40.45365,0,0,223.5086
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,34.35605,34.35605,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,148.8458,184.797,0,17.72436,-17.72436,260.1102,61.93087,0.1063289,18.52196,0,0,184.797
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,33.30045,33.30045,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,168.5396,167.0726,0,52.25368,-52.25368,205.03,48.81656,0.1063289,54.60509,0,0,167.0726
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,32.36287,32.36287,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,226.5992,114.8189,0,36.06535,-36.06535,167.0137,39.7651,0.1063289,37.68829,0,0,114.8189
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,31.73345,31.73345,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,266.6718,78.7536,0,41.81736,-41.81736,122.9344,29.27003,0.1063289,43.69914,0,0,78.7536
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,31.25483,31.25483,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,313.1355,36.93624,0,8.223208,-8.223208,114.2664,27.20622,0.1063289,8.593253,0,0,36.93624
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,30.75653,30.75653,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,322.2724,28.71304,0,6.414737,-6.414737,107.5046,25.59629,0.1063289,6.7034,0,0,28.71304
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,30.3697,30.3697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.3999,22.2983,0,0,0,107.5046,25.59629,0.1063289,0,0,0,22.2983
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,30.05499,30.05499,28.27537,21.18338,0,-1,0,21.18338,0,0,7.091988,9.919525,0,22.2983,21.18338,0,0,329.3999,22.2983,0,22.2983,-22.2983,84.00017,20,0.1063289,31.10291,0,0,22.2983
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,29.72716,29.72716,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063289,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,29.43212,29.43212,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1064671,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,29.28132,29.28132,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1066117,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.22097,32.7248,29.07807,67.90599,67.90599,81,0,22.761,67.90599,19.46953,0,0,0,13.22097,0,0,13.09401,12.43931,238.3654,104.2293,25.66028,0,25.66028,218.211,51.9549,0.1066749,74.69659,10.57678,81,117.4503
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,34.89725,39.7156,29.66815,14.13138,14.13138,81,0,22.761,14.13138,246.9486,0,0,0,34.89725,0,0,66.86861,63.52518,212.7052,127.3236,98.42244,0,98.42244,311.5827,74.18622,0.1067676,15.54452,27.9178,81,162.2208
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,40.40533,42.74414,30.88766,6.709825,6.709825,0,-1,0,6.709825,602.1817,0,0,0,40.40533,7.062973,6.709825,0,0,114.2827,215.9038,33.34236,0,33.34236,343.2141,81.71748,0.1067175,7.380807,32.32427,0,256.3091
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,45.05727,45.92716,32.43499,0,0,0,-1,0,0,0,0,0,0,45.05727,0,0,0,0,80.94035,245.9119,45.05727,0,45.05727,385.9592,91.89485,0.1066497,0,36.04581,0,290.9692
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,74.9536,58.30881,33.94955,50.87664,50.87664,0,-1,0,50.87664,147.3242,0,0,0,74.9536,53.55436,50.87664,0,0,35.88308,286.4634,21.39923,0,21.39923,406.2603,96.72844,0.1066176,55.96431,59.96288,0,361.4171
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,83.37878,63.42559,35.35263,0,0,0,-1,0,0,0,68.89494,0,0,83.37878,0,0,0,0,14.48385,305.7227,14.48385,0,14.48385,420.0009,100,0.1065959,0,66.70303,0,389.1016
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,73.48949,61.07035,36.7295,54.61259,54.61259,0,-1,0,54.61259,134.5651,16.00255,0,0,73.48949,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1065959,60.07386,58.79159,0,392.2477
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,51.14149,53.54641,37.45071,9.988881,9.988881,0,-1,0,9.988881,511.9842,40.62688,0,0,51.14149,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1065959,10.98777,40.9132,0,369.8997
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,20.73001,43.83826,37.71297,17.83393,17.83393,0,-1,0,17.83393,116.2391,1.957448,0,0,20.73001,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1065959,19.61733,16.58401,0,339.4883
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.539552,39.61505,38.02113,23.99407,23.99407,0,-1,0,23.99407,23.08717,0,0,0,5.539552,25.25692,23.99407,0,0,0,318.7582,0,19.71736,-19.71736,399.2169,95.05145,0.1065959,26.39348,4.431642,0,324.2978
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.58103,39.83833,37.65396,3.708191,3.708191,0,-1,0,3.708191,204.4401,0,0,0,7.58103,3.903359,3.708191,0,0,21.90818,299.0409,3.677671,0,3.677671,402.7059,95.88216,0.1065903,4.07901,6.064825,0,306.6219
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.063785,36.75484,36.45413,63.14119,63.14119,0,-1,0,63.14119,1.684772,0,0,0.7553049,1.063785,66.46441,63.14119,0,0,18.23051,302.3508,0,65.40062,-65.40062,333.7675,79.46831,0.1065903,69.45531,0.8510279,0,303.4146
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,35.36575,35.36575,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,90.89787,236.9501,0,26.04514,-26.04514,306.3136,72.93166,0.1065903,27.21717,0,0,236.9501
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,34.38883,34.38883,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,119.8369,210.905,0,68.85238,-68.85238,233.7368,55.6515,0.1065903,71.95074,0,0,210.905
