Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,38.9456,38.9456,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,80.35088,246.4424,0,36.92802,-36.92802,304.8477,72.58266,0.106924,38.58978,0,0,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,37.22779,37.22779,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,121.382,209.5144,0,69.03729,-69.03729,232.0761,55.25609,0.106924,72.14397,0,0,209.5144
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,35.73947,35.73947,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,198.0901,140.4771,0,10.88309,-10.88309,220.6043,52.52472,0.106924,11.37283,0,0,140.4771
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,34.24459,34.24459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.1824,129.594,0,0,0,220.6043,52.52472,0.106924,0,0,0,129.594
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,33.28734,33.28734,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,210.1824,129.594,0,38.94989,-38.94989,179.5475,42.74932,0.106924,40.70263,0,0,129.594
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,32.52679,32.52679,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,253.4601,90.64415,0,9.339971,-9.339971,169.7023,40.40523,0.106924,9.76027,0,0,90.64415
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,31.75312,31.75312,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,263.8378,81.30418,0,16.35633,-16.35633,152.4612,36.30022,0.106924,17.09237,0,0,81.30418
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,31.07124,31.07124,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,282.0115,64.94785,0,1.852863,-1.852863,150.5081,35.8352,0.106924,1.936241,0,0,64.94785
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,30.5205,30.5205,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,284.0703,63.09499,0,22.19069,-22.19069,127.1171,30.26591,0.106924,23.18927,0,0,63.09499
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,29.95008,29.95008,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,308.7266,40.9043,0,19.17218,-19.17218,106.9078,25.45419,0.106924,20.03493,0,0,40.9043
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,29.39278,29.39278,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,330.029,21.73211,0,13.33039,-13.33039,92.85635,22.10861,0.106924,13.93026,0,0,21.73211
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.113065,29.34614,29.04528,28.15966,28.15966,20.25,0,7.39125,28.15966,3.952693,1.776357E-15,0,0,1.113065,8.325958,7.90966,0,0,344.8406,8.401719,0,7.212893,-7.212893,85.2533,20.29836,0.106924,30.97563,0.8904518,81,9.514784
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.201342,31.22611,28.7109,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3479.212,0,0,0,9.201342,0,0,72.31579,68.7,352.8549,1.188826,77.90134,0,77.90134,159.157,37.89445,0.1070006,0.2909128,7.361073,81,10.39017
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.882929,31.91143,30.0222,59.36755,59.36755,81,0,22.761,59.36755,11.59376,0,0,0,6.882929,0,0,21.63245,20.55083,274.9536,71.30003,27.43375,0,27.43375,185.183,44.09109,0.1070604,65.30431,5.506343,81,78.18296
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,23.35857,39.9435,33.20866,5.253703,5.253703,0,-1,0,5.253703,444.6116,0,0,0,23.35857,5.530213,5.253703,0,0,247.5198,95.99041,17.82836,0,17.82836,202.0964,48.1181,0.1070376,5.779073,18.68686,0,119.349
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,15.45064,40.8085,36.32955,0,0,0,-1,0,0,0,0,0,0,15.45064,0,0,0,0,229.6914,112.0359,15.45064,0,15.45064,216.7542,51.60803,0.1070177,0,12.36051,0,127.4866
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,25.84157,46.41285,38.65055,31.85501,31.85501,0,-1,0,31.85501,81.12247,0,3.552714E-15,0,25.84157,33.53158,31.85501,0,0,214.2408,125.9415,0,7.690018,-7.690018,208.6482,49.67804,0.1070177,35.0405,20.67325,0,151.7831
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.56865,43.87933,40.46015,0,0,0,-1,0,0,0,0,0,0,11.56865,0,0,0,0,222.7853,118.2515,11.56865,0,11.56865,219.6232,52.29113,0.1070029,0,9.254917,0,129.8201
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,21.36,48.70287,42.19106,6.842653,6.842653,0,-1,0,6.842653,312.1596,0,0,0,21.36,7.202793,6.842653,0,0,211.2166,128.6633,14.1572,0,14.1572,233.0539,55.48891,0.1069847,7.526919,17.088,0,150.0233
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,20.64031,49.35607,43.03685,0,0,0,-1,0,0,0,0,0,0,20.64031,0,0,0,0,197.0594,141.4048,20.64031,0,20.64031,252.635,60.15107,0.1069582,0,16.51225,0,162.0451
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,14.05997,47.39856,43.14831,3.768534,3.768534,0,-1,0,3.768534,373.0887,0,0,0,14.05997,3.966878,3.768534,0,0,176.4191,159.981,10.09309,0,10.09309,262.2101,62.43086,0.1069453,4.145387,11.24798,0,174.041
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,16.64729,48.32234,43.25977,42.40393,42.40393,0,-1,0,42.40393,39.25885,0,0,0,16.64729,44.63571,42.40393,0,0,166.326,169.0648,0,27.98842,-27.98842,232.7077,55.4065,0.1069453,46.64432,13.31784,0,185.7121
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,10.05543,45.33495,42.33531,30.84652,30.84652,0,-1,0,30.84652,32.59826,0,3.552714E-15,0,10.05543,32.47002,30.84652,0,0,197.4242,141.0764,0,22.41459,-22.41459,209.0807,49.78102,0.1069453,33.93117,8.044342,0,151.1318
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,40.60439,40.60439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.3293,118.6618,0,0,0,209.0807,49.78102,0.1069453,0,0,0,118.6618
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,38.9456,38.9456,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,222.3293,118.6618,0,13.65395,-13.65395,194.6882,46.35423,0.1069453,14.26838,0,0,118.6618
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,37.21468,37.21468,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,237.5004,105.0079,0,68.43324,-68.43324,122.5532,29.17927,0.1069453,71.51274,0,0,105.0079
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,35.7198,35.7198,40.85875,34.74588,0,-1,0,34.74588,0,0,6.112864,10.19874,0,36.57462,34.74588,0,0,313.5374,36.57462,0,36.57462,-36.57462,84.00017,20,0.1069453,44.94462,0,0,36.57462
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,34.22492,34.22492,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069453,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,33.26767,33.26767,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069453,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,32.50712,32.50712,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069453,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,31.72034,31.72034,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069453,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,31.0319,31.0319,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069453,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,30.48116,30.48116,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069453,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,29.89107,29.89107,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069453,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,29.32066,29.32066,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1070426,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.510717,29.37502,28.96661,22.17153,22.17153,81,0,22.761,22.17153,6.813772,0,0,0,1.510717,0,0,58.82847,55.88705,311.1717,38.70374,57.39777,0,57.39777,179.2498,42.67844,0.1071719,24.38868,1.208574,81,40.21446
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.77399,31.84964,28.61911,27.42968,27.42968,81,0,22.761,27.42968,42.92426,0,0,0,11.77399,0,0,53.57032,50.8918,253.7739,90.36173,62.66579,0,62.66579,238.6998,56.83317,0.1072959,30.17265,9.41919,81,102.1357
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.75894,35.21635,29.9632,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8593.814,0,0,0,18.75894,0,0,72.31579,68.7,191.1081,146.7609,87.45895,0,87.45895,321.6706,76.58809,0.1073594,0.2401127,15.00715,81,165.5199
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,39.64729,44.99729,33.19555,31.38478,31.38478,0,-1,0,31.38478,126.3265,0,0,0,39.64729,33.03661,31.38478,0,0,103.6491,225.474,6.610684,0,6.610684,327.9421,78.08129,0.1073509,34.52326,31.71783,0,265.1213
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,50.51374,52.07308,36.32955,41.25052,41.25052,0,-1,0,41.25052,122.456,0,0,0,50.51374,43.4216,41.25052,0,0,97.03847,231.4236,7.092134,0,7.092134,334.6703,79.68324,0.1073418,45.37558,40.41099,0,281.9373
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,53.88618,55.87679,38.65055,0,0,0,-1,0,0,0,0,0,0,53.88618,0,0,0,0,89.94633,237.8065,53.88618,0,53.88618,385.7912,91.85486,0.1072727,0,43.10894,0,291.6927
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,78.83726,67.85006,40.46015,0,0,0,-1,0,0,0,42.7771,0,0,78.83726,0,0,0,0,36.06015,286.3041,36.06015,0,36.06015,420.0009,100,0.1072265,0,63.06981,0,365.1414
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,62.37899,63.15359,42.19106,54.77951,54.77951,0,-1,0,54.77951,113.8728,4.716342,0,0,62.37899,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1072265,60.25747,49.90319,0,381.1372
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,29.21117,52.18726,43.07619,18.74684,18.74684,0,-1,0,18.74684,155.8192,9.477656,0,0,29.21117,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1072265,20.62152,23.36893,0,347.9694
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,34.34321,54.03144,43.18765,0,0,0,-1,0,0,0,34.34321,0,0,34.34321,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072265,0,27.47457,0,353.1014
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,23.09627,50.37831,43.25977,0,0,0,-1,0,0,0,23.09627,0,0,23.09627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072265,0,18.47702,0,341.8545
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,17.08912,47.54549,42.37465,16.28225,16.28225,0,-1,0,16.28225,104.9555,0,3.552714E-15,0,17.08912,17.13921,16.28225,0,0,0,318.7582,0,0.0500864,-0.0500864,419.9481,99.98743,0.1072265,17.91047,13.6713,0,335.8474
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,40.60439,40.60439,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0.05565156,318.7081,0,19.74836,-19.74836,399.1314,95.03111,0.1072265,20.63704,0,0,318.7081
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,38.9456,38.9456,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,21.99828,298.9598,0,59.39241,-59.39241,336.5263,80.12516,0.1072265,62.06507,0,0,298.9598
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,37.21468,37.21468,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,87.98985,239.5674,0,11.42548,-11.42548,324.4828,77.25766,0.1072265,11.93962,0,0,239.5674
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,35.7198,35.7198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.6848,228.1419,0,0,0,324.4828,77.25766,0.1072265,0,0,0,228.1419
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,34.20525,34.20525,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,100.6848,228.1419,0,33.03474,-33.03474,289.6612,68.9668,0.1072265,34.5213,0,0,228.1419
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,33.22833,33.22833,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,137.3901,195.1071,0,17.06993,-17.06993,271.6679,64.68269,0.1072265,17.83808,0,0,195.1071
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,32.45466,32.45466,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,156.3567,178.0372,0,15.0844,-15.0844,255.7675,60.89691,0.1072265,15.76319,0,0,178.0372
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,31.681,31.681,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.1171,162.9528,0,24.57034,-24.57034,229.8681,54.73039,0.1072265,25.67601,0,0,162.9528
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,30.97945,30.97945,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,200.4175,138.3825,0,19.9999,-19.9999,208.7864,49.71094,0.1072265,20.8999,0,0,138.3825
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,30.42871,30.42871,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,222.6396,118.3826,0,11.07591,-11.07591,197.1113,46.93117,0.1072265,11.57433,0,0,118.3826
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,29.83862,29.83862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.9462,107.3067,0,0,0,197.1113,46.93117,0.1072265,0,0,0,107.3067
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,29.26165,29.26165,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,234.9462,107.3067,0,24.4734,-24.4734,171.3141,40.78899,0.1072265,25.5747,0,0,107.3067
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.109078,30.8332,28.89449,5.025129,5.025129,0,0,0,5.025129,141.4706,0,0,0,7.109078,5.289609,5.025129,0,0,262.1389,82.83326,1.819469,0,1.819469,173.0402,41.19996,0.1072242,5.527641,5.687263,0,89.94234
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,30.34941,37.14711,28.54699,21.54609,21.54609,0,0,0,21.54609,140.8581,0,0,0,30.34941,22.68009,21.54609,0,0,260.3194,84.47078,7.669323,0,7.669323,180.3159,42.93228,0.1072144,23.70069,24.27953,0,114.8202
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,53.09775,45.77547,29.89107,27.1466,27.1466,0,0,0,27.1466,195.5963,0,0,0,53.09775,28.57537,27.1466,0,0,252.6501,91.37317,24.52238,0,24.52238,203.5799,48.47131,0.107183,29.86126,42.4782,0,144.4709
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,75.60265,57.60976,33.15621,37.01463,37.01463,0,-1,0,37.01463,204.2507,0,0,0,75.60265,38.96276,37.01463,0,0,228.1277,113.4433,36.63988,0,36.63988,238.3396,56.7474,0.1071362,40.71609,60.48212,0,189.046
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,75.70707,61.47534,36.32955,0,0,0,-1,0,0,0,0,0,0,75.70707,0,0,0,0,191.4878,146.4192,75.70707,0,75.70707,310.1616,73.84785,0.1070396,0,60.56566,0,222.1263
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,88.06796,69.6973,38.68989,60.36408,60.36408,0,-1,0,60.36408,145.8947,0,0,0,88.06796,63.54113,60.36408,0,0,115.7807,214.5556,24.52683,0,24.52683,333.4298,79.38789,0.1070083,66.40048,70.45437,0,302.6235
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,89.57823,72.74258,40.49293,10.91467,10.91467,0,-1,0,10.91467,820.7139,0,0,0,89.57823,11.48913,10.91467,0,0,91.25388,236.6297,78.0891,0,78.0891,407.5116,97.02638,0.1069088,12.00614,71.66258,0,326.2079
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,83.7738,72.28991,42.2304,38.09492,38.09492,0,-1,0,38.09492,219.908,30.5091,0,0,83.7738,40.09992,38.09492,0,0,13.16478,306.9099,13.16478,0,13.16478,420.0009,100,0.1068921,41.90442,67.01904,0,390.6837
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,66.03751,65.66412,43.07619,49.4791,49.4791,0,-1,0,49.4791,133.4655,13.95424,0,0,66.03751,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1068921,54.42701,52.83001,0,384.7957
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,57.27424,62.32352,43.18765,24.25896,24.25896,0,-1,0,24.25896,236.0952,31.73849,0,0,57.27424,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1068921,26.68485,45.81939,0,376.0325
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,41.24203,56.54265,43.29911,22.97865,22.97865,0,-1,0,22.97865,179.4798,17.05398,0,0,41.24203,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1068921,25.27651,32.99362,0,360.0002
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,15.9105,47.17744,42.37465,79.6372,68.7,0,-1,0,68.7,23.15939,0,10.9372,18.90092,15.9105,72.31579,68.7,0,0,0,318.7582,0,56.40529,-56.40529,360.5444,85.84374,0.1068921,87.60092,12.7284,0,334.6687
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,40.60439,40.60439,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,62.67255,262.3529,0,32.35619,-32.35619,326.438,77.72318,0.1068921,33.81222,0,0,262.3529
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,38.9456,38.9456,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,98.62387,229.9967,0,16.19327,-16.19327,309.3688,73.6591,0.1068921,16.92197,0,0,229.9967
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,37.19501,37.19501,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,116.6164,213.8035,0,72.00183,-72.00183,233.4722,55.58851,0.1068921,75.24191,0,0,213.8035
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.6184,141.8016,0,0,0,233.4722,55.58851,0.1068921,0,0,0,141.8016
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,34.17247,34.17247,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,196.6184,141.8016,0,12.20108,-12.20108,220.6111,52.52636,0.1068921,12.75013,0,0,141.8016
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,33.17588,33.17588,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,210.1752,129.6006,0,31.15617,-31.15617,187.7697,44.70697,0.1068921,32.5582,0,0,129.6006
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,32.41533,32.41533,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,244.7932,98.44438,0,19.5957,-19.5957,167.114,39.78896,0.1068921,20.4775,0,0,98.44438
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,31.62199,31.62199,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,266.5662,78.84869,0,10.1118,-10.1118,156.4552,37.25116,0.1068921,10.56684,0,0,78.84869
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,30.927,30.927,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,277.8015,68.73688,0,24.71335,-24.71335,130.405,31.04876,0.1068921,25.82545,0,0,68.73688
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,30.35003,30.35003,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,305.2608,44.02353,0,32.37608,-32.37608,96.27766,22.9232,0.1068921,33.83301,0,0,44.02353
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,29.75994,29.75994,20.09847,11.06507,0,-1,0,11.06507,0,0,9.033396,11.04324,0,11.64744,11.06507,0,0,341.2342,11.64744,0,11.64744,-11.64744,84.00017,20,0.1068921,22.10831,0,0,11.64744
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,29.16986,29.16986,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1070102,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.46826,30.28909,28.80269,24.71687,24.71687,81,0,22.761,24.71687,22.12359,0,0,0,5.46826,0,0,56.28313,53.46898,301.629,47.29215,58.93723,0,58.93723,189.7632,45.18163,0.1071382,27.18856,4.374608,81,52.76041
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,22.31245,34.68318,28.4552,0,0,72.31579,0,20.56389,0,0,0,0,0,22.31245,0,0,72.31579,68.7,242.6917,100.3357,91.01245,0,91.01245,276.1052,65.73921,0.1071962,0,17.84996,81,122.6481
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,27.75371,37.69024,29.79928,6.637712,6.637712,78.9535,0,22.24324,6.637712,418.1216,0,0,0,27.75371,0,0,72.31579,68.7,151.6793,182.2469,96.4537,0,96.4537,367.6093,87.52584,0.1072692,7.301483,22.20296,81,210.0006
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,33.33741,42.88861,33.0972,0,0,0,-1,0,0,0,0,0,0,33.33741,0,0,0,0,55.22558,269.0552,33.33741,0,33.33741,399.2359,95.05598,0.1072269,0,26.66993,0,302.3926
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,46.73761,50.7284,36.29021,30.45276,30.45276,0,-1,0,30.45276,153.4758,0,0,0,46.73761,32.05554,30.45276,0,0,21.88817,299.0589,14.68207,0,14.68207,413.1645,98.37231,0.1072082,33.49804,37.39009,0,345.7965
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,32.56672,48.57029,38.65055,40.81066,40.81066,0,-1,0,40.81066,79.79955,0,0,0,32.56672,42.95859,40.81066,0,0,7.2061,312.2727,0,10.39187,-10.39187,402.2105,95.76422,0.1072082,44.89172,26.05338,0,344.8394
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,32.41266,50.45514,40.46015,0,0,0,-1,0,0,0,13.66004,0,0,32.41266,0,0,0,0,18.75262,301.8809,18.75262,0,18.75262,420.0009,100,0.1071844,0,25.93013,0,334.2935
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,33.49052,52.7126,42.2304,18.72503,18.72503,0,-1,0,18.72503,178.8543,13.77996,0,0,33.49052,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.1071844,20.59753,26.79242,0,352.2487
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,42.37025,56.69615,43.07619,31.17558,31.17558,0,-1,0,31.17558,135.9085,9.553853,0,0,42.37025,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1071844,34.29314,33.8962,0,361.1285
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,39.3065,55.74165,43.18765,11.41345,11.41345,0,-1,0,11.41345,344.3875,27.29234,0,0,39.3065,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1071844,12.5548,31.4452,0,358.0647
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,16.24862,48.23773,43.29911,0,0,0,-1,0,0,0,16.24862,0,0,16.24862,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071844,0,12.9989,0,335.0069
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.904986,43.78413,42.33531,0,0,0,-1,0,0,0,4.904986,0,0,4.904986,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071844,0,3.923989,0,323.6632
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,40.57161,40.57161,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1071844,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,38.90626,38.90626,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1071844,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,37.17534,37.17534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1071844,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,35.66079,35.66079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1071844,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,34.1528,34.1528,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1071844,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,33.15621,33.15621,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1071844,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,32.38254,32.38254,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1071844,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,31.58921,31.58921,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1071844,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,30.86799,30.86799,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1071844,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,30.29758,30.29758,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1071844,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,29.70749,29.70749,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1071844,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,29.09774,29.09774,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1071844,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.543841,29.39872,28.7109,24.62962,24.62962,0,0,0,24.62962,10.32838,0,3.552714E-15,0,2.543841,25.92591,24.62962,0,0,276.658,69.76601,0,23.38207,-23.38207,132.8931,31.64116,0.1071844,27.09258,2.035073,0,72.30984
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.8744,31.87677,28.34374,9.996057,9.996057,0,0,0,9.996057,128.7948,0,0,0,12.8744,10.52216,9.996057,0,0,302.6381,46.38393,2.352234,0,2.352234,135.1246,32.17247,0.1071814,10.99566,10.29952,0,59.25833
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,24.49917,36.62768,29.70749,33.13044,33.13044,0,0,0,33.13044,73.94763,0,7.105427E-15,0,24.49917,34.87415,33.13044,0,0,300.2859,48.50094,0,10.37497,-10.37497,124.1885,29.56862,0.1071814,36.44348,19.59934,0,73.00011
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,41.63549,45.43359,33.00541,10.0987,10.0987,0,-1,0,10.0987,412.2855,0,0,0,41.63549,10.63021,10.0987,0,0,311.8136,38.12597,31.00528,0,31.00528,153.6027,36.57199,0.107142,11.10857,33.30839,0,79.76146
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,46.7546,50.69074,36.25088,39.81919,39.81919,0,-1,0,39.81919,117.4173,0,0,0,46.7546,41.91493,39.81919,0,0,280.8083,66.03072,4.839666,0,4.839666,158.194,37.66515,0.1071359,43.80111,37.40368,0,112.7853
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,57.4439,57.13108,38.61122,37.3578,37.3578,0,-1,0,37.3578,153.7668,0,0,0,57.4439,39.32401,37.3578,0,0,275.9687,70.38642,18.1199,0,18.1199,175.384,41.75801,0.1071129,41.09359,45.95512,0,127.8303
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,44.01914,54.39266,40.46015,0,0,0,-1,0,0,0,0,0,0,44.01914,0,0,0,0,257.8488,86.69433,44.01914,0,44.01914,217.1442,51.7009,0.1070571,0,35.21531,0,130.7135
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,55.07883,60.34255,42.19106,44.62637,44.62637,0,-1,0,44.62637,123.4222,0,0,0,55.07883,46.97513,44.62637,0,0,213.8296,126.3116,8.103703,0,8.103703,224.8321,53.53134,0.1070469,49.08901,44.06307,0,181.3904
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,47.86738,58.6712,43.07619,36.72616,36.72616,0,-1,0,36.72616,130.3359,0,0,0,47.86738,38.65912,36.72616,0,0,205.7259,133.6049,9.208261,0,9.208261,233.5678,55.61127,0.1070352,40.39878,38.2939,0,181.4723
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,54.49163,61.21484,43.14831,33.47764,33.47764,0,-1,0,33.47764,162.7702,0,0,0,54.49163,35.23962,33.47764,0,0,196.5177,141.8923,19.252,0,19.252,251.8319,59.95985,0.1070108,36.82541,43.5933,0,196.384
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,42.17152,56.82795,43.25977,0,0,0,-1,0,0,0,0,0,0,42.17152,0,0,0,0,177.2657,159.2191,42.17152,0,42.17152,291.8393,69.4854,0.1069575,0,33.73721,0,201.3906
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,10.01953,45.32404,42.33531,0,0,0,-1,0,0,0,0,0,0,10.01953,0,0,0,0,135.0941,197.1735,10.01953,0,10.01953,301.3446,71.74858,0.1069448,0,8.015622,0,207.193
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,40.53227,40.53227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.0746,206.1911,0,0,0,301.3446,71.74858,0.1069448,0,0,0,206.1911
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,38.87347,38.87347,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,125.0746,206.1911,0,23.30202,-23.30202,276.7821,65.90038,0.1069448,24.35061,0,0,206.1911
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,37.13601,37.13601,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,150.9658,182.889,0,16.8458,-16.8458,259.0251,61.67252,0.1069448,17.60386,0,0,182.889
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,35.62801,35.62801,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,169.6833,166.0432,0,23.46362,-23.46362,234.2923,55.78376,0.1069448,24.51949,0,0,166.0432
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,34.09379,34.09379,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,195.754,142.5796,0,26.89869,-26.89869,205.9386,49.03289,0.1069448,28.10913,0,0,142.5796
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,33.08409,33.08409,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,225.6414,115.6809,0,24.55711,-24.55711,180.0531,42.8697,0.1069448,25.66218,0,0,115.6809
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,32.30386,32.30386,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,252.9271,91.12382,0,43.4573,-43.4573,134.2451,31.96305,0.1069448,45.41288,0,0,91.12382
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,31.51708,31.51708,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,301.213,47.66652,0,3.328081,-3.328081,130.737,31.12779,0.1069448,3.477845,0,0,47.66652
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,30.79587,30.79587,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,304.9109,44.33843,0,22.11213,-22.11213,107.4287,25.57822,0.1069448,23.10718,0,0,44.33843
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,30.22545,30.22545,46.84659,21.11498,0,-1,0,21.11498,0,0,25.7316,30.41626,0,22.2263,21.11498,0,0,329.4799,22.2263,0,22.2263,-22.2263,84.00017,20,0.1069448,51.53125,0,0,22.2263
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,29.6157,29.6157,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069448,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,29.00595,29.00595,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1070671,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.634682,30.40414,28.59944,19.6444,19.6444,81,0,22.761,19.6444,33.77391,0,0,0,6.634682,0,0,61.3556,58.28782,291.3307,56.56056,64.9225,0,64.9225,205.2111,48.8597,0.1071867,21.60884,5.307746,81,63.19524
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,28.056,36.13313,28.23228,21.23827,21.23827,81,0,22.761,21.23827,132.1011,0,0,0,28.056,0,0,59.76173,56.77364,226.4082,114.9908,84.82964,0,84.82964,285.6876,68.02072,0.1072808,23.3621,22.4448,81,143.0468
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,51.35574,44.89244,29.6157,34.24905,34.24905,81,0,22.761,34.24905,149.9479,0,0,0,51.35574,0,0,46.75095,44.4134,141.5786,191.3375,95.76913,0,95.76913,376.5422,89.65272,0.1073609,37.67395,41.08459,81,242.6932
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,71.05417,55.62967,32.95296,37.04226,37.04226,0,-1,0,37.04226,191.8192,0,0,0,71.05417,38.99185,37.04226,0,0,45.80946,277.5297,32.06232,0,32.06232,406.9592,96.89484,0.1073204,40.74648,56.84334,0,348.5839
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,77.62746,62.11688,36.21809,38.8176,38.8176,0,-1,0,38.8176,199.98,23.01968,0,0,77.62746,40.86064,38.8176,0,0,13.74714,306.3858,13.74714,0,13.74714,420.0009,100,0.107303,42.69937,62.10196,0,384.0132
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,88.73123,69.89758,38.61122,15.07567,15.07567,0,-1,0,15.07567,588.5722,72.8621,0,0,88.73123,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.107303,16.58324,70.98499,0,407.4894
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,87.24033,71.55585,40.42081,25.93549,25.93549,0,-1,0,25.93549,336.3743,59.93982,0,0,87.24033,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.107303,28.52904,69.79227,0,405.9986
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,70.81962,66.57146,42.19106,0,0,0,-1,0,0,0,70.81962,0,0,70.81962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107303,0,56.6557,0,389.5779
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,58.09917,62.46787,43.03685,47.116,47.116,0,-1,0,47.116,123.3109,8.503378,0,0,58.09917,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.107303,51.8276,46.47934,0,376.8574
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,56.15962,61.85007,43.14831,7.595583,7.595583,0,-1,0,7.595583,739.3721,48.16427,0,0,56.15962,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.107303,8.355141,44.9277,0,374.9178
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,39.39413,55.80805,43.22043,24.58355,24.58355,0,-1,0,24.58355,160.2459,13.51671,0,0,39.39413,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.107303,27.0419,31.5153,0,358.1523
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,17.345,47.55098,42.30252,49.42617,49.42617,0,-1,0,49.42617,35.09274,0,0,0,17.345,52.02754,49.42617,0,0,0,318.7582,0,34.68254,-34.68254,383.4422,91.29559,0.107303,54.36878,13.876,0,336.1032
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,40.49293,40.49293,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,38.53616,284.0757,0,46.64418,-46.64418,334.2749,79.58911,0.107303,48.74317,0,0,284.0757
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,38.80135,38.80135,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,90.36303,237.4315,0,56.9469,-56.9469,274.2477,65.29693,0.107303,59.50951,0,0,237.4315
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,37.08355,37.08355,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,153.6374,180.4846,0,18.8214,-18.8214,254.4081,60.57325,0.107303,19.66837,0,0,180.4846
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.55,161.6632,0,0,0,254.4081,60.57325,0.107303,0,0,0,161.6632
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,34.04134,34.04134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.55,161.6632,0,0,0,254.4081,60.57325,0.107303,0,0,0,161.6632
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,33.02508,33.02508,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,174.55,161.6632,0,19.92318,-19.92318,233.4073,55.57305,0.107303,20.81972,0,0,161.6632
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,32.25141,32.25141,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,196.6869,141.74,0,15.7473,-15.7473,216.8082,51.62089,0.107303,16.45592,0,0,141.74
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,31.43841,31.43841,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,214.1839,125.9927,0,18.39211,-18.39211,197.4212,47.00495,0.107303,19.21975,0,0,125.9927
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,30.72375,30.72375,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,234.6196,107.6006,0,14.1057,-14.1057,182.5525,43.46478,0.107303,14.74046,0,0,107.6006
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,30.14678,30.14678,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,250.2926,93.49491,0,16.09796,-16.09796,165.5837,39.42462,0.107303,16.82236,0,0,93.49491
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,29.52391,29.52391,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,268.1792,77.39696,0,39.2712,-39.2712,124.1882,29.56857,0.107303,41.0384,0,0,77.39696
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,28.89449,28.89449,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,311.8138,38.12576,0,16.64264,-16.64264,106.6454,25.3917,0.107303,17.39156,0,0,38.12576
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.081745,29.03653,28.47487,24.20872,24.20872,20.25,0,7.39125,24.20872,8.599153,0,0,0,2.081745,4.167075,3.958721,0,0,330.3057,21.48312,0,2.08533,-2.08533,104.4472,24.86834,0.107303,26.62959,1.665396,81,23.56486
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.086798,30.55542,28.08148,33.93667,33.93667,81,0,22.761,33.93667,26.77575,0,0,0,9.086798,0,0,47.06333,44.71016,332.6227,19.39779,53.79696,0,53.79696,155.4835,37.01981,0.1074193,37.33034,7.269439,81,28.48458
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.879547,31.3667,29.48457,28.21602,28.21602,81,0,22.761,28.21602,24.3817,0,0,0,6.879547,0,0,52.78398,50.14478,278.8257,67.81505,57.02432,0,57.02432,209.5815,49.90026,0.1075433,31.03763,5.503637,81,74.6946
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,27.7028,40.89627,32.86117,44.18094,44.18094,0,-1,0,44.18094,62.70306,0,7.105427E-15,0,27.7028,46.50626,44.18094,0,0,221.8014,119.1369,0,18.80345,-18.80345,189.761,45.18109,0.1075433,48.59904,22.16224,0,146.8398
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,19.38926,41.81542,36.15908,12.67217,12.67217,0,-1,0,12.67217,153.0067,0,0,0,19.38926,13.33912,12.67217,0,0,242.6942,100.3335,6.050142,0,6.050142,195.5006,46.54768,0.1075357,13.93938,15.51141,0,119.7228
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.62665,42.87397,38.57843,0,0,0,-1,0,0,0,0,0,0,14.62665,0,0,0,0,236.644,105.7786,14.62665,0,14.62665,209.3767,49.85149,0.1075172,0,11.70132,0,120.4053
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,50.11041,56.50842,40.42081,45.60604,45.60604,0,-1,0,45.60604,109.8767,0,0,0,50.11041,48.00636,45.60604,0,0,222.0174,118.9426,2.104049,0,2.104049,211.3728,50.32674,0.1075146,50.16665,40.08833,0,169.053
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,64.90159,64.1551,42.19106,9.84374,9.84374,0,-1,0,9.84374,659.3184,0,0,0,64.90159,10.36183,9.84374,0,0,219.9133,120.8362,54.53976,0,54.53976,263.1137,62.646,0.1074457,10.82811,51.92127,0,185.7378
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,42.53889,56.71254,43.03685,43.69189,43.69189,0,-1,0,43.69189,97.36107,0,7.105427E-15,0,42.53889,45.99146,43.69189,0,0,165.3736,169.922,0,3.452572,-3.452572,259.4744,61.77949,0.1074457,48.06108,34.03111,0,212.4609
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,43.29782,57.10503,43.14831,85.77972,68.7,0,-1,0,68.7,63.02449,0,17.07971,25.65769,43.29782,72.31579,68.7,0,0,169.2097,166.4695,0,29.01797,-29.01797,228.8868,54.49674,0.1074457,94.35769,34.63826,0,209.7673
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,31.47281,53.09622,43.22043,37.34734,37.34734,0,-1,0,37.34734,84.27055,0,0,0,31.47281,39.31299,37.34734,0,0,201.4519,137.4515,0,7.840182,-7.840182,220.6225,52.52906,0.1074457,41.08207,25.17824,0,168.9243
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,14.97391,46.81196,42.30252,49.01013,49.01013,0,-1,0,49.01013,30.55269,0,7.105427E-15,0,14.97391,51.58961,49.01013,0,0,210.1632,129.6113,0,36.6157,-36.6157,182.0261,43.33947,0.1074457,53.91115,11.97913,0,144.5852
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,40.46015,40.46015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.8474,92.99561,0,0,0,182.0261,43.33947,0.1074457,0,0,0,92.99561
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,38.76202,38.76202,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,250.8474,92.99561,0,20.41022,-20.41022,160.5119,38.21704,0.1074457,21.32868,0,0,92.99561
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,37.04421,37.04421,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,273.5254,72.58538,0,46.94403,-46.94403,111.0285,26.43531,0.1074457,49.05651,0,0,72.58538
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,35.51655,35.51655,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,325.6854,25.64135,0,2.566655,-2.566655,108.323,25.79115,0.1074457,2.682154,0,0,25.64135
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,33.98233,33.98233,26.33476,21.92096,0,-1,0,21.92096,0,0,4.413801,7.047277,0,23.0747,21.92096,0,0,328.5373,23.0747,0,23.0747,-23.0747,84.00017,20,0.1074457,28.96824,0,0,23.0747
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,32.97263,32.97263,7.485839,0,0,-1,0,0,0,0,7.485839,8.234423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074457,8.234423,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,32.17929,32.17929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074457,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,31.36629,31.36629,29.59152,0,0,-1,0,0,0,0,29.59152,32.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074457,32.55067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,30.63196,30.63196,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074457,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,30.0222,30.0222,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074457,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,29.39278,29.39278,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074457,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,28.75024,28.75024,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1075632,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.514168,30.36755,28.32407,10.84795,10.84795,81,0,22.761,10.84795,69.26806,0,0,0,7.514168,0,0,70.15205,66.64444,288.418,59.18204,74.15861,0,74.15861,216.7365,51.60384,0.1076699,11.93275,6.011334,81,66.69621
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.12578,33.20848,27.91757,25.35225,25.35225,81,0,22.761,25.35225,75.44016,0,0,0,19.12578,0,0,55.64774,52.86536,214.2594,125.9248,71.99114,0,71.99114,285.0333,67.86494,0.1077792,27.88748,15.30063,81,145.0506
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,20.37563,35.04008,29.34033,40.43566,40.43566,81,0,22.761,40.43566,50.39024,0,0,0,20.37563,0,0,40.56434,38.53613,142.2682,190.7168,58.91175,0,58.91175,340.9219,81.17173,0.1079021,44.47922,16.3005,81,211.0924
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,40.66551,44.8639,32.76937,35.64254,35.64254,0,-1,0,35.64254,114.0926,0,0,0,40.66551,37.51846,35.64254,0,0,83.35648,243.7374,3.147047,0,3.147047,343.9075,81.88257,0.1078981,39.20679,32.53241,0,284.4029
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,58.81829,54.79282,36.1263,13.15725,13.15725,0,-1,0,13.15725,447.041,0,0,0,58.81829,13.84973,13.15725,0,0,80.20944,246.5697,44.96856,0,44.96856,386.5684,92.03991,0.1078413,14.47297,47.05463,0,305.388
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,75.48655,64.11796,38.57843,23.56417,23.56417,0,-1,0,23.56417,320.3445,15.44127,0,0,75.48655,24.80439,23.56417,0,0,35.24088,287.0414,35.24088,0,35.24088,420.0009,100,0.1077968,25.92059,60.38924,0,362.528
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,74.24267,65.84853,40.42081,4.379436,4.379436,0,-1,0,4.379436,1695.256,69.63273,0,0,74.24267,4.609932,4.379436,0,0,0,318.7582,0,0,0,420.0009,100,0.1077968,4.817379,59.39413,0,393.0009
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,58.35562,61.58891,42.19106,11.86808,11.86808,0,-1,0,11.86808,491.7024,45.86291,0,0,58.35562,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.1077968,13.05489,46.6845,0,377.1139
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,62.50443,64.19568,43.03685,5.681114,5.681114,0,-1,0,5.681114,1100.214,56.52431,0,0,62.50443,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1077968,6.249225,50.00355,0,381.2627
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,42.32616,56.75998,43.14831,14.46315,14.46315,0,-1,0,14.46315,292.6484,27.1018,0,0,42.32616,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1077968,15.90946,33.86093,0,361.0844
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,33.73259,53.85919,43.22043,5.247343,5.247343,0,-1,0,5.247343,642.8509,28.20907,0,0,33.73259,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1077968,5.772077,26.98607,0,352.4908
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.85957,45.8521,42.30252,18.38812,18.38812,0,-1,0,18.38812,64.49581,0,0,0,11.85957,19.35592,18.38812,0,0,0,318.7582,0,7.49635,-7.49635,412.099,98.11861,0.1077968,20.22693,9.487654,0,330.6178
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,40.42081,40.42081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.329278,311.2619,0,0,0,412.099,98.11861,0.1077968,0,0,0,311.2619
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,38.72268,38.72268,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,8.329278,311.2619,0,32.10463,-32.10463,378.2578,90.06119,0.1077968,33.54934,0,0,311.2619
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,36.99176,36.99176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.00109,279.1573,0,0,0,378.2578,90.06119,0.1077968,0,0,0,279.1573
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,35.45754,35.45754,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,44.00109,279.1573,0,72.31579,-72.31579,302.0302,71.91181,0.1077968,83.58341,0,0,279.1573
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,33.92987,33.92987,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,124.352,206.8414,0,5.326854,-5.326854,296.4152,70.57491,0.1077968,5.566562,0,0,206.8414
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,32.90051,32.90051,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,130.2707,201.5146,0,31.36341,-31.36341,263.3553,62.70351,0.1077968,32.77477,0,0,201.5146
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,32.0875,32.0875,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,165.1189,170.1512,0,39.13623,-39.13623,222.1021,52.88134,0.1077968,40.89736,0,0,170.1512
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,31.27449,31.27449,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,208.6036,131.015,0,20.42962,-20.42962,200.5674,47.75404,0.1077968,21.34895,0,0,131.015
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,30.5205,30.5205,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,231.3032,110.5853,0,51.97232,-51.97232,145.7837,34.71034,0.1077968,54.31107,0,0,110.5853
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,29.91074,29.91074,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,289.0502,58.61301,0,26.97916,-26.97916,117.3452,27.93927,0.1077968,28.19323,0,0,58.61301
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,29.28132,29.28132,44.52,30.05216,0,-1,0,30.05216,0,0,14.46784,18.91984,0,31.63385,30.05216,0,0,319.0271,31.63385,0,31.63385,-31.63385,84.00017,20,0.1077968,48.972,0,0,31.63385
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,28.61911,28.61911,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1078848,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.427953,29.64304,28.17327,24.46872,24.46872,81,0,22.761,24.46872,22.18323,0,0,0,5.427953,0,0,56.53128,53.70471,285.4758,61.83,59.13266,0,59.13266,205.2729,48.8744,0.1080097,26.9156,4.342362,81,67.25795
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,31.05566,36.54082,27.77332,0,0,72.31579,0,20.56389,0,0,0,0,0,31.05566,0,0,72.31579,68.7,226.3431,115.0494,99.75566,0,99.75566,299.9094,71.40686,0.1080548,0,24.84453,81,146.1051
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,52.69288,44.88273,29.2092,37.97747,37.97747,81,0,22.761,37.97747,138.7478,0,0,0,52.69288,0,0,43.02253,40.8714,126.5875,204.8295,93.56429,0,93.56429,388.6723,92.54083,0.108136,41.77522,42.15431,81,257.5224
