Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,64.82011,60.08609,38.76202,16.10229,16.10229,0,-1,0,16.10229,402.552,33.46941,0,0,64.82011,16.94978,16.10229,0,0,14.40092,305.7974,14.40092,0,14.40092,420.0009,100,0.1063886,17.71252,51.85609,0,370.6175
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,63.10862,61.54266,40.57161,41.45348,41.45348,0,-1,0,41.45348,152.2396,19.47338,0,0,63.10862,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1063886,45.59882,50.4869,0,381.8669
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,76.66853,68.19136,41.48952,2.882904,2.882904,0,-1,0,2.882904,2659.42,73.6339,0,0,76.66853,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1063886,3.171194,61.33482,0,395.4268
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,44.99973,56.04175,41.64032,29.7734,29.7734,0,-1,0,29.7734,151.1407,13.65932,0,0,44.99973,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1063886,32.75074,35.99979,0,363.758
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,28.48945,50.54198,41.75178,5.451625,5.451625,0,-1,0,5.451625,522.5864,22.75089,0,0,28.48945,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1063886,5.996788,22.79156,0,347.2477
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,19.75267,46.69945,40.75519,0,0,0,-1,0,0,0,19.75267,0,0,19.75267,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063886,0,15.80214,0,338.5109
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,38.61122,38.61122,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1063886,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,36.63771,36.63771,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1063886,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,34.9068,34.9068,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1063886,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,33.37913,33.37913,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1063886,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,31.84491,31.84491,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1063886,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,30.68441,30.68441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1063886,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,29.79928,29.79928,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1063886,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,28.89449,28.89449,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1063886,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,28.08148,28.08148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1063886,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,27.38649,27.38649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1063886,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,26.66528,26.66528,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1063886,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,25.94406,25.94406,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1063886,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.45778,29.02397,25.39332,28.70941,28.70941,0,0,0,28.70941,46.87584,0,3.552714E-15,0,13.45778,30.22043,28.70941,0,0,306.2834,43.1032,0,16.76266,-16.76266,111.7655,26.61079,0.1063886,31.58035,10.76622,0,56.56097
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.69982,30.52981,24.89502,25.05267,25.05267,0,0,0,25.05267,82.62518,0,0,0,20.69982,26.37123,25.05267,0,0,324.9085,26.34054,0,5.671417,-5.671417,105.7873,25.18741,0.1063886,27.55794,16.55985,0,47.04036
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,35.92513,36.58748,26.44236,33.73376,33.73376,81,0,22.761,33.73376,106.4961,0,0,0,35.92513,0,0,47.26624,44.90293,331.2101,20.66912,80.82806,0,80.82806,182.4676,43.44457,0.1064822,37.10714,28.7401,81,56.59425
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,45.34418,43.46051,30.09432,28.60426,28.60426,0,-1,0,28.60426,158.5225,0,0,0,45.34418,30.10975,28.60426,0,0,250.3821,93.41438,15.23443,0,15.23443,196.9202,46.88567,0.1064643,31.46469,36.27534,0,138.7585
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,80.0457,60.11768,33.77908,68.2167,68.2167,0,-1,0,68.2167,117.3403,0,0,6.338364,80.0457,71.80704,68.2167,0,0,235.1476,107.1254,8.238655,0,8.238655,204.7361,48.74659,0.1064546,75.03836,64.03656,0,187.1711
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,88.70577,67.27753,36.58526,55.22211,55.22211,0,-1,0,55.22211,160.6345,0,0,0,88.70577,58.12854,55.22211,0,0,226.909,114.5401,30.57724,0,30.57724,233.7442,55.65327,0.1064187,60.74432,70.96462,0,203.2459
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,93.65341,72.19134,38.61122,53.34694,53.34694,0,-1,0,53.34694,175.5554,0,0,0,93.65341,56.15467,53.34694,0,0,196.3317,142.0597,37.49874,0,37.49874,269.3186,64.12335,0.1063746,58.68163,74.92273,0,235.7131
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,90.12576,72.90698,40.42081,22.66031,22.66031,0,-1,0,22.66031,397.7253,0,0,0,90.12576,23.85295,22.66031,0,0,158.833,175.8085,66.2728,0,66.2728,332.1905,79.09283,0.1062969,24.92634,72.10061,0,265.9343
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,55.82065,59.69183,41.37806,4.936138,4.936138,0,-1,0,4.936138,1130.857,0,0,0,55.82065,5.195935,4.936138,0,0,92.5602,235.4541,50.62471,0,50.62471,380.2173,90.52776,0.1062377,5.429752,44.65652,0,291.2747
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,52.08307,58.43007,41.48952,44.82814,44.82814,0,-1,0,44.82814,116.1839,0,0,0,52.08307,47.18752,44.82814,0,0,41.93548,281.0163,4.895548,0,4.895548,384.8617,91.63355,0.1062319,49.31096,41.66645,0,333.0994
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,37.79424,53.49157,41.60098,17.093,17.093,0,-1,0,17.093,221.1094,0,0,0,37.79424,17.99264,17.093,0,0,37.03993,285.4223,19.8016,0,19.8016,403.6471,96.10627,0.1062088,18.8023,30.23539,0,323.2165
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.78206,44.73946,40.64373,36.32231,36.32231,0,-1,0,36.32231,37.94378,0,0,0,13.78206,38.23401,36.32231,0,0,17.23833,303.2437,0,24.45195,-24.45195,377.8725,89.96947,0.1062088,39.95454,11.02565,0,317.0258
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,38.46697,38.46697,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,44.40716,278.7918,0,57.65631,-57.65631,317.0974,75.49924,0.1062088,60.25085,0,0,278.7918
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,36.49347,36.49347,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,108.4697,221.1355,0,12.66738,-12.66738,303.7448,72.32005,0.1062088,13.23742,0,0,221.1355
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,34.76255,34.76255,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,122.5446,208.4681,0,39.0389,-39.0389,262.5942,62.5223,0.1062088,40.79565,0,0,208.4681
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,33.22833,33.22833,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,165.9212,169.4292,0,18.66262,-18.66262,242.9221,57.83847,0.1062088,19.50244,0,0,169.4292
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,31.72034,31.72034,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,186.6574,150.7666,0,33.44225,-33.44225,207.6709,49.44534,0.1062088,34.94715,0,0,150.7666
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,30.53361,30.53361,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,223.8155,117.3243,0,11.77179,-11.77179,195.2623,46.49093,0.1062088,12.30152,0,0,117.3243
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,29.64848,29.64848,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,236.8952,105.5525,0,23.14666,-23.14666,170.8636,40.68172,0.1062088,24.18826,0,0,105.5525
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,28.73057,28.73057,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,262.6137,82.40586,0,17.089,-17.089,152.8502,36.39283,0.1062088,17.85801,0,0,82.40586
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,27.91757,27.91757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.6015,65.31686,0,0,0,152.8502,36.39283,0.1062088,0,0,0,65.31686
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,27.21602,27.21602,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,281.6015,65.31686,0,16.26134,-16.26134,135.7092,32.31166,0.1062088,16.9931,0,0,65.31686
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,26.50136,26.50136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.6697,49.05552,0,0,0,135.7092,32.31166,0.1062088,0,0,0,49.05552
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,25.76048,25.76048,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,299.6697,49.05552,0,12.75816,-12.75816,122.2609,29.10969,0.1062088,13.33228,0,0,49.05552
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.224945,25.79866,25.20973,14.57734,14.57734,0,0,0,14.57734,15.26304,0,1.776357E-15,0,2.224945,15.34457,14.57734,0,0,313.8454,36.29736,0,13.11962,-13.11962,108.4316,25.81701,0.1062088,16.03507,1.779956,0,38.5223
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.46928,28.58515,24.69177,11.38552,11.38552,0,0,0,11.38552,127.085,0,0,0,14.46928,11.98475,11.38552,0,0,328.4228,23.17774,2.484527,0,2.484527,110.7887,26.3782,0.1062059,12.52407,11.57543,0,37.64702
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.96675,33.7636,26.27844,36.72692,36.72692,81,0,22.761,36.72692,73.42503,0,0,0,26.96675,0,0,44.27308,42.05943,325.9382,25.41381,69.02618,0,69.02618,176.2727,41.9696,0.1063131,40.39962,21.5734,81,52.38057
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,49.42637,44.60643,29.93041,22.06627,22.06627,0,-1,0,22.06627,223.9906,0,0,0,49.42637,23.22766,22.06627,0,0,256.912,87.53738,26.19872,0,26.19872,201.1269,47.88727,0.1062825,24.2729,39.5411,0,136.9637
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,80.28607,60.03806,33.63483,22.06736,22.06736,0,-1,0,22.06736,363.8228,0,0,0,80.28607,23.2288,22.06736,0,0,230.7133,111.1162,57.05727,0,57.05727,255.2562,60.77517,0.1062158,24.27409,64.22886,0,191.4023
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,93.33594,69.17182,36.43446,9.916186,9.916186,0,-1,0,9.916186,941.2484,0,0,0,93.33594,10.43809,9.916186,0,0,173.6561,162.4678,82.89785,0,82.89785,333.9,79.49985,0.1061191,10.90781,74.66875,0,255.8037
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,66.88658,60.53976,38.46697,7.145542,7.145542,0,-1,0,7.145542,936.0602,0,0,0,66.88658,7.521624,7.145542,0,0,90.75822,237.0758,59.36496,0,59.36496,390.2186,92.909,0.1060499,7.860096,53.50927,0,303.9624
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,51.17566,56.76779,40.30935,19.78938,19.78938,0,-1,0,19.78938,258.6016,0,0,0,51.17566,20.83092,19.78938,0,0,31.39326,290.5043,30.34473,0,30.34473,419.0061,99.76316,0.1060146,21.76832,40.94053,0,341.6799
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,59.52293,60.96748,41.2666,0,0,0,-1,0,0,0,58.4744,0,0,59.52293,0,0,0,0,1.048533,317.8145,1.048533,0,1.048533,420.0009,100,0.1060134,0,47.61834,0,377.3375
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,50.06703,57.5675,41.37806,38.8773,38.8773,0,-1,0,38.8773,128.7822,9.143559,0,0,50.06703,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1060134,42.76503,40.05362,0,368.8253
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,29.82926,50.7447,41.52886,46.51282,46.51282,0,-1,0,46.51282,64.13127,0,7.105427E-15,0,29.82926,48.96086,46.51282,0,0,0,318.7582,0,19.1316,-19.1316,399.8344,95.19847,0.1060134,51.1641,23.86341,0,348.5875
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.020331,42.88788,40.53227,11.07525,11.07525,0,-1,0,11.07525,72.41672,0,1.776357E-15,0,8.020331,11.65816,11.07525,0,0,21.25733,299.6266,0,3.637825,-3.637825,395.9998,94.28547,0.1060134,12.18277,6.416265,0,307.647
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,38.35551,38.35551,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,25.29936,295.9888,0,26.76527,-26.76527,367.7867,87.56808,0.1060134,27.96971,0,0,295.9888
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,36.36234,36.36234,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,55.03854,269.2235,0,32.27217,-32.27217,333.7688,79.46861,0.1060134,33.72442,0,0,269.2235
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,34.63142,34.63142,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,90.89651,236.9514,0,66.25667,-66.25667,263.9282,62.83992,0.1060134,69.23822,0,0,236.9514
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,33.0972,33.0972,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,164.515,170.6947,0,36.94049,-36.94049,224.9895,53.56881,0.1060134,38.60281,0,0,170.6947
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,31.58921,31.58921,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,205.56,133.7542,0,35.79542,-35.79542,187.2578,44.5851,0.1060134,37.40621,0,0,133.7542
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,30.38937,30.38937,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,245.3327,97.95878,0,9.095579,-9.095579,177.6702,42.30235,0.1060134,9.50488,0,0,97.95878
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4389,88.8632,0,0,0,177.6702,42.30235,0.1060134,0,0,0,88.8632
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,28.57977,28.57977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4389,88.8632,0,0,0,177.6702,42.30235,0.1060134,0,0,0,88.8632
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,27.75365,27.75365,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,255.4389,88.8632,0,15.15257,-15.15257,161.698,38.49945,0.1060134,15.83444,0,0,88.8632
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,27.07178,27.07178,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,272.2751,73.71063,0,14.59301,-14.59301,146.3156,34.83698,0.1060134,15.2497,0,0,73.71063
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,26.3309,26.3309,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,288.4896,59.11762,0,15.02114,-15.02114,130.4819,31.06706,0.1060134,15.6971,0,0,59.11762
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,25.59657,25.59657,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,305.1797,44.09647,0,23.65895,-23.65895,105.5432,25.12929,0.1060134,24.7236,0,0,44.09647
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.046509,25.84588,25.03926,0,0,0,0,0,0,0,0,0,0,3.046509,0,0,0,0,331.4674,20.43753,3.046509,0,3.046509,108.4334,25.81742,0.1060098,0,2.437207,0,23.48404
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.25794,28.08472,24.52786,11.49301,11.49301,0,0,0,11.49301,115.3566,0,0,0,13.25794,12.0979,11.49301,0,0,328.4209,23.17939,1.160039,0,1.160039,109.5339,26.07945,0.1060085,12.64231,10.60635,0,36.43733
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,33.23512,35.41304,26.09486,10.07226,10.07226,0,0,0,10.07226,329.9668,0,0,0,33.23512,10.60238,10.07226,0,0,327.2609,24.22342,22.63274,0,22.63274,131.0052,31.19165,0.1059822,11.07949,26.58809,0,57.45854
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.69068,35.27603,29.75994,25.21993,25.21993,0,-1,0,25.21993,78.07587,0,0,0,19.69068,26.54729,25.21993,0,0,304.6282,44.59288,0,6.856613,-6.856613,123.7777,29.47082,0.1059822,27.74192,15.75254,0,64.28356
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.63227,37.64309,33.48404,8.492719,8.492719,0,-1,0,8.492719,172.292,0,0,0,14.63227,8.939704,8.492719,0,0,312.2466,37.73627,5.692569,0,5.692569,129.1781,30.75664,0.1059756,9.34199,11.70582,0,52.36854
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.89076,40.02858,36.30988,63.98678,52.96282,0,-1,0,52.96282,24.33926,0,11.02396,27.21961,12.89076,55.75034,52.96282,0,0,306.554,42.85958,0,42.85958,-42.85958,84.00017,20,0.1059756,70.38546,10.31261,0,55.75034
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,23.13357,45.21174,38.31617,11.84601,11.84601,0,-1,0,11.84601,195.2858,0,0,8.635231,23.13357,12.46948,11.84601,0,0,354.1758,0,10.66409,0,10.66409,94.11701,22.40877,0.1059632,13.03061,18.50686,0,23.13357
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,42.86377,53.66634,40.1651,28.79215,28.79215,0,-1,0,28.79215,148.8731,0,0,14.40945,42.86377,30.30753,28.79215,0,0,343.5117,9.59768,12.55624,0,12.55624,106.0289,25.24493,0.1059486,31.67137,34.29102,0,52.46145
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,17.20373,46.2858,41.12235,6.225687,6.225687,0,-1,0,6.225687,276.3347,0,0,0,17.20373,6.553355,6.225687,0,0,330.9555,20.8983,10.65038,0,10.65038,116.1327,27.6506,0.1059362,6.848256,13.76299,0,38.10203
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.831843,42.09417,41.2666,4.811909,4.811909,0,-1,0,4.811909,58.85072,0,0,0,2.831843,5.065167,4.811909,0,0,320.3051,30.48363,0,2.233324,-2.233324,113.7786,27.09009,0.1059362,5.2931,2.265474,0,33.31548
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.14898,41.71303,41.37806,38.30865,27.92933,0,-1,0,27.92933,4.113884,0,10.37933,15.08342,1.14898,29.39929,27.92933,0,0,322.7866,28.25031,0,28.25031,-28.25031,84.00017,20,0.1059362,42.13952,0.9191842,0,29.39929
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.79337,41.52541,40.42081,0,0,0,-1,0,0,0,0,0,0,3.79337,0,0,0,0,354.1758,0,3.79337,0,3.79337,87.59888,20.85683,0.1059318,0,3.034696,0,3.79337
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,38.20471,38.20471,101.4909,3.243331,0,-1,0,3.243331,0,0,98.24758,108.3967,0,3.414033,3.243331,0,0,350.3824,3.414033,0,3.414033,-3.414033,84.00017,20,0.1059318,111.64,0,0,3.414033
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,36.21809,36.21809,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059318,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,34.48062,34.48062,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059318,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,32.97263,32.97263,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059318,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,31.45808,31.45808,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059318,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,30.27791,30.27791,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059318,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,29.37311,29.37311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059318,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,28.4552,28.4552,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059318,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,27.62253,27.62253,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059318,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,26.92098,26.92098,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059318,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,26.18665,26.18665,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059318,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,25.44577,25.44577,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1060418,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.448689,26.34186,24.89502,34.58229,34.58229,81,0,22.761,34.58229,15.75572,0,0,0,5.448689,0,0,46.41771,44.09682,287.7657,59.76908,49.54551,0,49.54551,194.0053,46.19165,0.1061431,38.04052,4.358951,81,65.21777
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.65922,29.1446,24.37706,28.93235,28.93235,81,0,22.761,28.93235,61.03624,0,0,0,17.65922,0,0,52.06765,49.46427,238.2202,104.36,67.12349,0,67.12349,257.6842,61.35327,0.106252,31.82558,14.12737,81,122.0193
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,41.55526,37.76451,25.94406,0,0,72.31579,0,20.56389,0,0,0,0,0,41.55526,0,0,72.31579,68.7,171.0967,164.7712,110.2553,0,110.2553,362.2816,86.25735,0.106284,0,33.24421,81,206.3264
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,42.6704,42.06352,29.59603,43.11295,43.11295,0,-1,0,43.11295,98.97353,0,7.105427E-15,0,42.6704,45.38205,43.11295,0,0,60.84145,264.0009,0,2.711647,-2.711647,359.4232,85.57679,0.106284,47.42424,34.13632,0,306.6713
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,57.51315,51.13457,33.32012,9.223259,9.223259,0,-1,0,9.223259,623.5665,0,0,0,57.51315,9.708694,9.223259,0,0,63.85439,261.2893,47.80446,0,47.80446,404.7745,96.37469,0.1062285,10.14559,46.01052,0,318.8024
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,65.22935,57.18331,36.14597,57.41884,57.41884,0,-1,0,57.41884,113.6027,0,0,0,65.22935,60.44088,57.41884,0,0,16.04993,304.3133,4.788473,0,4.788473,409.3173,97.4563,0.1062229,63.16072,52.18348,0,369.5426
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,53.07822,55.04531,38.17193,43.86059,43.86059,0,-1,0,43.86059,121.0157,0,0,0,53.07822,46.16904,43.86059,0,0,11.26146,308.6229,6.909173,0,6.909173,415.8719,99.01692,0.1062149,48.24665,42.46257,0,361.7011
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,41.79947,53.13374,40.01431,12.86792,12.86792,0,-1,0,12.86792,324.8348,23.90202,0,0,41.79947,13.54517,12.86792,0,0,4.352282,314.8412,4.352282,0,4.352282,420.0009,100,0.1062098,14.15471,33.43958,0,356.6407
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,20.30857,47.09885,40.97155,21.67467,21.67467,0,-1,0,21.67467,93.69724,0,0,0,20.30857,22.81544,21.67467,0,0,0,318.7582,0,2.506874,-2.506874,417.3584,99.37084,0.1062098,23.84214,16.24686,0,339.0668
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,18.14379,46.57819,41.12235,54.19201,54.19201,0,-1,0,54.19201,33.48056,0,7.105427E-15,0,18.14379,57.04422,54.19201,0,0,2.785416,316.2513,0,38.90043,-38.90043,376.3537,89.60785,0.1062098,59.61121,14.51503,0,334.3951
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,20.74014,47.54204,41.2666,15.47825,15.47825,0,-1,0,15.47825,133.9953,0,0,0,20.74014,16.2929,15.47825,0,0,46.00812,277.3509,4.447241,0,4.447241,380.5727,90.61237,0.1062047,17.02608,16.59211,0,298.0911
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,9.218477,43.01911,40.30935,41.76661,41.76661,0,-1,0,41.76661,22.0714,0,7.105427E-15,0,9.218477,43.96486,41.76661,0,0,41.56087,281.3534,0,34.74638,-34.74638,343.9468,81.89194,0.1062047,45.94328,7.374782,0,290.5719
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,38.09981,38.09981,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,80.16797,246.6071,0,19.09996,-19.09996,323.8137,77.09835,0.1062047,19.95946,0,0,246.6071
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,36.04763,36.04763,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,101.3901,227.5071,0,42.44469,-42.44469,279.0731,66.44584,0.1062047,44.3547,0,0,227.5071
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,34.33638,34.33638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.5509,185.0624,0,0,0,279.0731,66.44584,0.1062047,0,0,0,185.0624
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,32.82183,32.82183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.5509,185.0624,0,0,0,279.0731,66.44584,0.1062047,0,0,0,185.0624
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,31.31383,31.31383,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,148.5509,185.0624,0,1.917661,-1.917661,277.0517,65.96455,0.1062047,2.003956,0,0,185.0624
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,30.13366,30.13366,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,150.6816,183.1447,0,22.91875,-22.91875,252.8932,60.21255,0.1062047,23.95009,0,0,183.1447
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,29.22887,29.22887,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,176.1469,160.226,0,13.3546,-13.3546,238.8162,56.86089,0.1062047,13.95556,0,0,160.226
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,28.28473,28.28473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.9854,146.8714,0,0,0,238.8162,56.86089,0.1062047,0,0,0,146.8714
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,27.47828,27.47828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.9854,146.8714,0,0,0,238.8162,56.86089,0.1062047,0,0,0,146.8714
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,26.77674,26.77674,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,190.9854,146.8714,0,30.24195,-30.24195,206.9384,49.27095,0.1062047,31.60284,0,0,146.8714
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,26.03585,26.03585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.5875,116.6294,0,0,0,206.9384,49.27095,0.1062047,0,0,0,116.6294
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,25.30153,25.30153,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,224.5875,116.6294,0,5.499236,-5.499236,201.1417,47.89079,0.1062047,5.746702,0,0,116.6294
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.6373,27.58968,24.74422,29.04002,29.04002,0,0,0,29.04002,36.62981,0,0,0,10.6373,30.56845,29.04002,0,0,230.6978,111.1302,0,19.93114,-19.93114,180.1324,42.88859,0.1062047,31.94403,8.509844,0,121.7675
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.60602,31.49784,24.21315,24.6234,24.6234,0,0,0,24.6234,108.0518,0,0,0,26.60602,25.91937,24.6234,0,0,252.8435,91.19907,0.6866566,0,0.6866566,180.7838,43.04369,0.1062039,27.08574,21.28482,0,117.8051
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,52.46631,41.00854,25.78015,7.176021,7.176021,0,0,0,7.176021,731.1338,0,0,0,52.46631,7.553706,7.176021,0,0,252.1568,91.81706,44.91261,0,44.91261,223.3917,53.18839,0.1061518,7.893623,41.97305,0,144.2834
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,68.16723,50.45223,29.43212,37.54487,37.54487,0,-1,0,37.54487,181.562,0,0,0,68.16723,39.52092,37.54487,0,0,207.2442,132.2384,28.64631,0,28.64631,250.568,59.65892,0.1061186,41.29936,54.53378,0,200.4056
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,84.65639,61.25033,33.17588,9.071074,9.071074,0,-1,0,9.071074,933.2565,0,0,0,84.65639,9.548498,9.071074,0,0,178.5979,158.0201,75.10789,0,75.10789,321.8216,76.62403,0.1060317,9.978181,67.72511,0,242.6765
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,99.39671,71.41153,35.9755,22.03028,22.03028,0,-1,0,22.03028,451.1821,0,0,0,99.39671,23.18977,22.03028,0,0,103.49,225.6172,76.20694,0,76.20694,394.1178,93.83739,0.1059437,24.23331,79.51737,0,325.0139
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,100.2887,74.63813,38.02113,36.66121,36.66121,0,-1,0,36.66121,273.5554,34.41486,0,0,100.2887,38.59075,36.66121,0,0,27.2831,294.2034,27.2831,0,27.2831,420.0009,100,0.1059122,40.32734,80.23096,0,394.4922
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,89.86254,72.10274,39.90285,34.40702,34.40702,0,-1,0,34.40702,261.175,53.64463,0,0,89.86254,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1059122,37.84772,71.89003,0,408.6208
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,81.46606,69.50262,40.8601,0,0,0,-1,0,0,0,81.46606,0,0,81.46606,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059122,0,65.17284,0,400.2243
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,65.85402,63.13895,41.01089,26.18361,26.18361,0,-1,0,26.18361,251.5085,38.29232,0,0,65.85402,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1059122,28.80198,52.68321,0,384.6122
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,40.28962,53.86213,41.15514,45.37143,45.37143,0,-1,0,45.37143,88.79955,7.105427E-15,0,0,40.28962,47.7594,45.37143,0,0,0,318.7582,0,7.469776,-7.469776,412.127,98.12528,0.1059122,49.90857,32.2317,0,359.0479
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,20.41936,46.29399,40.1651,29.61787,29.61787,0,-1,0,29.61787,68.9427,0,3.552714E-15,0,20.41936,31.17671,29.61787,0,0,8.299751,311.2885,0,10.75735,-10.75735,400.7878,95.42547,0.1059122,32.57966,16.33549,0,331.7078
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,37.94901,37.94901,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,20.25236,300.5311,0,72.31579,-72.31579,324.5602,77.27609,0.1059122,118.2448,0,0,300.5311
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,35.92305,35.92305,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,100.6032,228.2153,0,35.95644,-35.95644,286.6588,68.25196,0.1059122,37.57448,0,0,228.2153
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,34.20525,34.20525,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,140.5548,192.2589,0,72.31579,-72.31579,210.4313,50.10258,0.1059122,87.72681,0,0,192.2589
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,32.67759,32.67759,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,220.9057,119.9431,0,11.31646,-11.31646,198.5027,47.26245,0.1059122,11.8257,0,0,119.9431
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,31.16303,31.16303,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,233.4796,108.6266,0,27.05622,-27.05622,169.9829,40.47204,0.1059122,28.27376,0,0,108.6266
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,29.98286,29.98286,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,263.542,81.5704,0,11.08757,-11.08757,158.2956,37.68935,0.1059122,11.58651,0,0,81.5704
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,29.0584,29.0584,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,275.8616,70.48283,0,37.76721,-37.76721,118.4855,28.21077,0.1059122,39.46673,0,0,70.48283
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,28.14049,28.14049,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,317.8251,32.71561,0,21.99862,-21.99862,95.29688,22.68969,0.1059122,22.98855,0,0,32.71561
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,27.30781,27.30781,14.55343,10.18115,0,-1,0,10.18115,0,0,4.372279,5.827621,0,10.717,10.18115,0,0,342.268,10.717,0,10.717,-10.717,84.00017,20,0.1059122,16.00877,0,0,10.717
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,26.60627,26.60627,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059122,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,25.85227,25.85227,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059122,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,25.13106,25.13106,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1060166,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,24.58031,24.58031,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1061191,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,31.63529,32.77799,24.04923,0,0,72.31579,0,20.56389,0,0,0,0,0,31.63529,0,0,72.31579,68.7,235.8464,106.4965,100.3353,0,100.3353,291.4437,69.39122,0.1061625,0,25.30823,81,138.1317
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,61.28133,43.68649,25.59657,39.34495,39.34495,81,0,22.761,39.34495,155.754,0,0,0,61.28133,0,0,41.65505,39.5723,135.5111,196.7982,100.8536,0,100.8536,387.1219,92.17168,0.1062316,43.27944,49.02506,81,258.0795
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,71.86986,51.58987,29.26165,43.07795,43.07795,0,-1,0,43.07795,166.8367,0,0,0,71.86986,45.34521,43.07795,0,0,34.6575,287.5665,26.52464,0,26.52464,412.2853,98.16298,0.1062011,47.38575,57.49588,0,359.4363
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,82.08181,59.99032,33.00541,37.29381,37.29381,0,-1,0,37.29381,220.095,34.69231,0,0,82.08181,39.25664,37.29381,0,0,8.132859,311.4387,8.132859,0,8.132859,420.0009,100,0.1061917,41.02319,65.66545,0,393.5205
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,95.01712,69.15399,35.83126,6.973438,6.973438,0,-1,0,6.973438,1362.558,87.67666,0,0,95.01712,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1061917,7.670782,76.01369,0,413.7753
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,82.21719,66.08273,37.87689,26.48149,26.48149,0,-1,0,26.48149,310.4704,54.34193,0,0,82.21719,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1061917,29.12964,65.77375,0,400.9754
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,73.57104,64.76352,39.7586,0,0,0,-1,0,0,0,73.57104,0,0,73.57104,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061917,0,58.85684,0,392.3293
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,73.35132,65.83607,40.71585,14.34955,14.34955,0,-1,0,14.34955,511.1749,58.24652,0,0,73.35132,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1061917,15.78451,58.68105,0,392.1096
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,64.29049,62.34308,40.8601,21.40485,21.40485,0,-1,0,21.40485,300.3547,41.75906,0,0,64.29049,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1061917,23.54534,51.43239,0,383.0487
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,37.37177,52.70749,41.01089,31.77374,31.77374,0,-1,0,31.77374,117.6184,3.925726,0,0,37.37177,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1061917,34.95111,29.89742,0,356.13
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,15.47927,44.65117,40.05365,28.7187,28.7187,0,-1,0,28.7187,53.8996,0,3.552714E-15,0,15.47927,30.23021,28.7187,0,0,0,318.7582,0,14.75095,-14.75095,404.452,96.2979,0.1061917,31.59057,12.38341,0,334.2375
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,37.80476,37.80476,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,16.38994,304.0073,0,12.62943,-12.62943,391.1394,93.12824,0.1061917,13.19775,0,0,304.0073
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,35.77225,35.77225,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,30.42264,291.3778,0,3.339183,-3.339183,387.6196,92.29019,0.1061917,3.489446,0,0,291.3778
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,34.04134,34.04134,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,34.13284,288.0387,0,38.57771,-38.57771,346.9551,82.60819,0.1061917,40.31371,0,0,288.0387
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,32.50712,32.50712,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,76.99696,249.461,0,44.03371,-44.03371,300.5395,71.55688,0.1061917,46.01523,0,0,249.461
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,30.99912,30.99912,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,125.9233,205.4272,0,24.11264,-24.11264,275.1225,65.50523,0.1061917,25.19771,0,0,205.4272
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,29.79928,29.79928,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,152.7151,181.3146,0,16.88036,-16.88036,257.3291,61.26871,0.1061917,17.63997,0,0,181.3146
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,28.89449,28.89449,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,171.4711,164.4342,0,18.64682,-18.64682,237.6736,56.58884,0.1061917,19.48592,0,0,164.4342
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,27.95691,27.95691,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,192.1898,145.7874,0,21.9158,-21.9158,214.5723,51.08855,0.1061917,22.90201,0,0,145.7874
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,27.12423,27.12423,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,216.5407,123.8716,0,9.658978,-9.658978,204.3909,48.6644,0.1061917,10.09363,0,0,123.8716
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,26.42269,26.42269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.2729,114.2127,0,0,0,204.3909,48.6644,0.1061917,0,0,0,114.2127
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,25.66869,25.66869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.2729,114.2127,0,0,0,204.3909,48.6644,0.1061917,0,0,0,114.2127
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,24.94748,24.94748,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,227.2729,114.2127,0,16.37408,-16.37408,187.1311,44.55493,0.1061917,17.11091,0,0,114.2127
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,24.37706,24.37706,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,245.4663,97.83857,0,12.1334,-12.1334,174.3414,41.50976,0.1061917,12.6794,0,0,97.83857
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.17976,27.91433,23.84598,0,0,0,0,0,0,0,0,0,0,15.17976,0,0,0,0,258.9478,85.70518,15.17976,0,15.17976,188.7421,44.93851,0.1061742,0,12.1438,0,100.8849
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.9982,34.32505,25.41298,11.23053,11.23053,0,0,0,11.23053,284.9216,0,0,0,31.9982,11.82161,11.23053,0,0,243.7681,99.36696,20.17659,0,20.17659,207.8833,49.49593,0.106151,12.35358,25.59856,0,131.3651
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,25.6537,36.31026,29.07807,53.69987,53.69987,0,-1,0,53.69987,47.77238,0,7.105427E-15,0,25.6537,56.52618,53.69987,0,0,223.5915,117.5259,0,30.87247,-30.87247,175.3409,41.74775,0.106151,59.06985,20.52296,0,143.1796
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,29.59906,41.43605,32.82183,60.38329,60.38329,0,-1,0,60.38329,49.01863,0,0,0,29.59906,63.56136,60.38329,0,0,257.8942,86.65341,0,33.9623,-33.9623,139.5415,33.22409,0.106151,66.42162,23.67925,0,116.2525
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,56.52468,53.43788,35.66079,0.5796354,0.5796354,0,-1,0,0.5796354,9751.765,0,0,0,56.52468,0.6101425,0.5796354,0,0,295.6301,52.69112,55.91454,0,55.91454,192.5867,45.85388,0.1060866,0.6375989,45.21975,0,109.2158
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,81.831,65.71265,37.71297,75.71371,68.7,0,-1,0,68.7,119.1135,0,7.013717,14.58509,81.831,72.31579,68.7,0,0,239.7156,103.0142,9.515211,0,9.515211,201.6136,48.00314,0.1060757,83.28509,65.4648,0,184.8452
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,80.69958,67.55209,39.57502,28.27121,28.27121,0,-1,0,28.27121,285.4479,0,0,0,80.69958,29.75916,28.27121,0,0,230.2004,111.5779,50.94041,0,50.94041,249.9399,59.50938,0.1060172,31.09833,64.55966,0,192.2775
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,60.96024,60.71272,40.57161,19.51874,19.51874,0,-1,0,19.51874,312.3165,0,0,0,60.96024,20.54604,19.51874,0,0,179.26,157.4243,40.4142,0,40.4142,288.2802,68.638,0.1059708,21.47061,48.76819,0,218.3845
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,48.99624,56.43832,40.71585,15.26879,15.26879,0,-1,0,15.26879,320.8914,0,0,0,48.99624,16.07241,15.26879,0,0,138.8458,193.797,32.92383,0,32.92383,319.5145,76.07472,0.105933,16.79567,39.19699,0,242.7933
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,41.00036,53.78456,40.8601,43.72318,43.72318,0,-1,0,43.72318,93.7726,0,0,0,41.00036,46.02439,43.72318,0,0,105.9219,223.4285,0,5.024037,-5.024037,314.2187,74.81382,0.105933,48.09549,32.80029,0,264.4288
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.6068,43.32119,39.90285,0,0,0,-1,0,0,0,0,0,0,11.6068,0,0,0,0,111.5042,218.4044,11.6068,0,11.6068,325.2299,77.43552,0.1059197,0,9.285443,0,230.0112
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,37.67364,37.67364,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,99.89739,228.8506,0,9.278461,-9.278461,315.4495,75.10687,0.1059197,9.695992,0,0,228.8506
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,35.60834,35.60834,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,110.2068,219.5721,0,21.62145,-21.62145,292.6585,69.68045,0.1059197,22.59442,0,0,219.5721
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,33.89054,33.89054,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,134.2306,197.9507,0,18.61695,-18.61695,273.0345,65.00808,0.1059197,19.45471,0,0,197.9507
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,32.3432,32.3432,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,154.9161,179.3337,0,39.51842,-39.51842,231.3784,55.08999,0.1059197,41.29675,0,0,179.3337
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,30.82865,30.82865,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,198.8255,139.8153,0,18.49067,-18.49067,211.8876,50.44932,0.1059197,19.32275,0,0,139.8153
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,29.64848,29.64848,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,219.3707,121.3246,0,12.25919,-12.25919,198.9652,47.37258,0.1059197,12.81085,0,0,121.3246
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,28.73057,28.73057,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,232.992,109.0654,0,0.3844958,-0.3844958,198.5599,47.27608,0.1059197,0.4017981,0,0,109.0654
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,27.78644,27.78644,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,233.4192,108.6809,0,23.21071,-23.21071,174.0937,41.4508,0.1059197,24.25519,0,0,108.6809
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,26.96032,26.96032,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,259.2089,85.47023,0,13.01634,-13.01634,160.3733,38.18404,0.1059197,13.60207,0,0,85.47023
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,26.25877,26.25877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.6715,72.4539,0,0,0,160.3733,38.18404,0.1059197,0,0,0,72.4539
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,25.48511,25.48511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.6715,72.4539,0,0,0,160.3733,38.18404,0.1059197,0,0,0,72.4539
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,24.76389,24.76389,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,273.6715,72.4539,0,5.08533,-5.08533,155.0129,36.90775,0.1059197,5.31417,0,0,72.4539
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,24.19348,24.19348,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,279.3218,67.36857,0,21.05333,-21.05333,132.8207,31.62392,0.1059197,22.00073,0,0,67.36857
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,31.80247,32.41133,23.65584,14.86177,14.86177,0,0,0,14.86177,213.9885,0,0,0,31.80247,15.64396,14.86177,0,0,302.7144,46.31524,16.15851,0,16.15851,148.15,35.27374,0.1059012,16.34794,25.44198,0,78.11771
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,57.27874,41.94626,25.22285,38.73534,38.73534,0,0,0,38.73534,147.872,0,0,0,57.27874,40.77405,38.73534,0,0,286.5559,60.85789,16.50469,0,16.50469,163.8077,39.00177,0.1058823,42.60888,45.82299,0,118.1366
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,71.07903,50.8731,28.89449,0,0,0,-1,0,0,0,0,0,0,71.07903,0,0,0,0,270.0512,75.71211,71.07903,0,71.07903,231.2392,55.05685,0.1058009,0,56.86322,0,146.7912
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,87.13789,61.60722,32.63824,0,0,0,-1,0,0,0,0,0,0,87.13789,0,0,0,0,198.9722,139.6832,87.13789,0,87.13789,313.9055,74.73925,0.1057013,0,69.71031,0,226.8211
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,97.90038,70.05601,35.49688,33.25806,33.25806,0,-1,0,33.25806,294.3659,0,0,0,97.90038,35.00848,33.25806,0,0,111.8343,218.1073,62.8919,0,62.8919,373.57,88.94506,0.1056296,36.58386,78.3203,0,316.0077
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,92.73806,70.37505,37.56218,0,0,0,-1,0,0,0,43.79565,0,0,92.73806,0,0,0,0,48.94241,274.7101,48.94241,0,48.94241,420.0009,100,0.1055738,0,74.19044,0,367.4481
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,95.55681,74.19975,39.42422,29.19441,29.19441,0,-1,0,29.19441,327.312,64.82585,0,0,95.55681,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1055738,32.11385,76.44545,0,414.315
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,84.16794,70.15338,40.42081,44.31373,44.31373,0,-1,0,44.31373,189.9365,37.52191,0,0,84.16794,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1055738,48.7451,67.33435,0,402.9261
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,67.63887,63.36878,40.60439,0,0,0,-1,0,0,0,67.63887,0,0,67.63887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055738,0,54.1111,0,386.3971
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,44.60663,54.92395,40.75519,43.88475,43.88475,0,-1,0,43.88475,101.645,0,0,0,44.60663,46.19447,43.88475,0,0,0,318.7582,0,1.58784,-1.58784,418.3271,99.60149,0.1055738,48.27322,35.6853,0,363.3649
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.3542,44.61486,39.7586,5.51573,5.51573,0,-1,0,5.51573,296.5012,8.783906,0,0,16.3542,5.806032,5.51573,0,0,1.764267,317.1704,1.764267,0,1.764267,420.0009,100,0.1055718,6.067303,13.08336,0,333.5246
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,37.52284,37.52284,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1055718,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,35.45754,35.45754,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1055718,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,33.72662,33.72662,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1055718,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,32.19896,32.19896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1055718,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,30.66474,30.66474,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1055718,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,29.48457,29.48457,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1055718,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,28.56666,28.56666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1055718,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,27.62253,27.62253,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1055718,22.05607,0,0,118.2417
