Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,26.79641,26.79641,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1055718,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,26.07519,26.07519,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1055718,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,25.30153,25.30153,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1055718,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,24.58031,24.58031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1055718,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,24.0099,24.0099,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1055718,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,31.08742,31.98949,23.45259,0,0,0,0,0,0,0,0,0,0,31.08742,0,0,0,0,316.5419,33.8705,31.08742,0,31.08742,149.1949,35.52253,0.1055364,0,24.86993,0,64.95792
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,59.02488,42.29757,25.02615,43.60201,43.60201,0,0,0,43.60201,135.3719,0,0,0,59.02488,45.89686,43.60201,0,0,285.4545,61.84918,13.12802,0,13.12802,161.6493,38.48784,0.1055215,47.96222,47.21991,0,120.8741
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,78.60136,53.42981,28.7109,32.54898,32.54898,0,-1,0,32.54898,241.4864,0,0,0,78.60136,34.26209,32.54898,0,0,272.3265,73.6644,44.33927,0,44.33927,203.7132,48.50304,0.1054711,35.80388,62.88108,0,152.2658
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,79.50632,58.33801,32.494,4.629015,4.629015,0,-1,0,4.629015,1717.564,0,0,0,79.50632,4.872648,4.629015,0,0,227.9872,113.5697,74.63368,0,74.63368,274.5169,65.36104,0.1053863,5.091917,63.60506,0,193.0761
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,99.36395,70.55636,35.35263,30.21559,30.21559,0,-1,0,30.21559,328.85,0,0,0,99.36395,31.80588,30.21559,0,0,153.3535,180.7401,67.55807,0,67.55807,338.6081,80.62082,0.1053097,33.23714,79.49116,0,280.104
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,100.3695,73.8501,37.41793,26.74313,26.74313,0,-1,0,26.74313,375.3096,0,0,0,100.3695,28.15066,26.74313,0,0,85.79546,241.5423,72.21885,0,72.21885,407.1209,96.93336,0.1052279,29.41744,80.29561,0,341.9118
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,95.50807,74.02554,39.31276,45.44222,45.44222,0,-1,0,45.44222,210.1747,34.09755,0,0,95.50807,47.83392,45.44222,0,0,13.57661,306.5393,13.57661,0,13.57661,420.0009,100,0.1052126,49.98644,76.40646,0,402.0474
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,85.16293,70.46078,40.30935,9.191622,9.191622,0,-1,0,9.191622,926.5278,75.48753,0,0,85.16293,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1052126,10.11078,68.13034,0,403.9211
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,64.96395,62.13706,40.46015,24.7838,24.7838,0,-1,0,24.7838,262.1227,38.87574,0,0,64.96395,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1052126,27.26218,51.97116,0,383.7222
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,43.49155,54.41094,40.64373,31.20181,31.20181,0,-1,0,31.20181,139.3879,10.64754,0,0,43.49155,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1052126,34.32199,34.79324,0,362.2498
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,17.64003,44.89458,39.64714,7.891765,7.891765,0,-1,0,7.891765,223.5245,9.33291,0,0,17.64003,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1052126,8.680942,14.11202,0,336.3983
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,37.39826,37.39826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052126,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,35.29363,35.29363,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1052126,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,33.56271,33.56271,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1052126,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,32.02849,32.02849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1052126,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,30.50083,30.50083,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1052126,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,29.32066,29.32066,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1052126,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,28.37652,28.37652,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1052126,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,27.43894,27.43894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1052126,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,26.60627,26.60627,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1052126,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,25.89161,25.89161,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1052126,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,25.11794,25.11794,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1052126,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,24.39673,24.39673,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1052126,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,23.82631,23.82631,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1052126,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,33.05351,32.36646,23.26901,62.17967,62.17967,0,0,0,62.17967,53.15806,0,7.105427E-15,0,33.05351,65.45229,62.17967,0,0,272.7303,73.30094,0,32.39878,-32.39878,127.1148,30.26538,0.1052126,68.39764,26.44281,0,106.3544
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,60.3565,42.52211,24.83601,44.31506,44.31506,0,0,0,44.31506,136.1986,0,0,0,60.3565,46.64743,44.31506,0,0,308.7289,40.90216,13.70906,0,13.70906,140.1204,33.36193,0.1051971,48.74657,48.2852,0,101.2587
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,71.92935,50.75105,28.52732,13.25792,13.25792,0,-1,0,13.25792,542.5388,0,0,0,71.92935,13.9557,13.25792,0,0,295.0199,53.24033,57.97365,0,57.97365,195.119,46.45682,0.1051316,14.58371,57.54348,0,125.1697
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,83.11587,59.56948,32.32354,21.13031,21.13031,0,-1,0,21.13031,393.349,0,0,0,83.11587,22.24243,21.13031,0,0,237.0462,105.4166,60.87344,0,60.87344,252.8686,60.2067,0.1050629,23.24334,66.49269,0,188.5325
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,86.92788,64.76675,35.2215,2.772763,2.772763,0,-1,0,2.772763,3135.063,0,0,0,86.92788,2.918698,2.772763,0,0,176.1728,160.2027,84.00919,0,84.00919,332.5667,79.1824,0.1049682,3.050039,69.5423,0,247.1306
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,88.67763,68.16536,37.2868,15.00421,15.00421,0,-1,0,15.00421,591.0182,0,0,0,88.67763,15.79391,15.00421,0,0,92.16362,235.811,72.88372,0,72.88372,401.7103,95.64513,0.1048862,16.50463,70.9421,0,324.4886
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,78.4661,66.08862,39.16852,0,0,0,-1,0,0,0,59.1862,0,0,78.4661,0,0,0,0,19.2799,301.4063,19.2799,0,19.2799,420.0009,100,0.1048646,0,62.77288,0,379.8724
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,74.37966,65.59374,40.1651,11.29506,11.29506,0,-1,0,11.29506,658.5151,62.49012,0,0,74.37966,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1048646,12.42456,59.50373,0,393.1379
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,60.23957,60.1785,40.34869,0,0,0,-1,0,0,0,60.23957,0,0,60.23957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048646,0,48.19166,0,378.9978
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,43.995,54.46376,40.53227,25.73681,25.73681,0,-1,0,25.73681,170.9419,16.90361,0,0,43.995,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1048646,28.31049,35.196,0,362.7532
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,20.44868,45.64799,39.53568,53.08849,53.08849,0,-1,0,53.08849,38.51811,0,7.105427E-15,0,20.44868,55.88262,53.08849,0,0,0,318.7582,0,35.43393,-35.43393,382.6502,91.10701,0.1048646,58.39734,16.35895,0,339.2069
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,37.26713,37.26713,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,39.37104,283.3243,0,50.09079,-50.09079,329.8499,78.53552,0.1048646,52.34487,0,0,283.3243
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,35.1625,35.1625,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,95.02747,233.2335,0,33.26487,-33.26487,294.7856,70.18691,0.1048646,34.76179,0,0,233.2335
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,33.43158,33.43158,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,131.9884,199.9686,0,11.76833,-11.76833,282.3807,67.23337,0.1048646,12.2979,0,0,199.9686
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,31.90392,31.90392,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,145.0643,188.2003,0,28.43853,-28.43853,252.4039,60.09604,0.1048646,29.71826,0,0,188.2003
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,30.3697,30.3697,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,176.6627,159.7618,0,16.81769,-16.81769,234.6765,55.87524,0.1048646,17.57449,0,0,159.7618
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,29.16986,29.16986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.349,142.9441,0,0,0,234.6765,55.87524,0.1048646,0,0,0,142.9441
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,28.23228,28.23228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.349,142.9441,0,0,0,234.6765,55.87524,0.1048646,0,0,0,142.9441
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,27.27503,27.27503,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,195.349,142.9441,0,15.48484,-15.48484,218.354,51.98895,0.1048646,16.18166,0,0,142.9441
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,26.44236,26.44236,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,212.5544,127.4593,0,35.30725,-35.30725,181.1369,43.12775,0.1048646,36.89608,0,0,127.4593
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,25.70803,25.70803,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,251.7847,92.152,0,25.37457,-25.37457,154.3898,36.75939,0.1048646,26.51643,0,0,92.152
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,24.9278,24.9278,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,279.9787,66.77743,0,25.624,-25.624,127.3797,30.32844,0.1048646,26.77708,0,0,66.77743
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,24.23281,24.23281,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,308.4498,41.15343,0,35.77456,-35.77456,89.66999,21.34995,0.1048646,37.38442,0,0,41.15343
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,23.65584,23.65584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.1993,5.378864,0,0,0,89.66999,21.34995,0.1048646,0,0,0,5.378864
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,27.24784,30.50142,23.08543,52.64864,52.64864,21.65328,0,7.746279,52.64864,51.75411,0,0,0,27.24784,32.6267,30.99537,0,0,348.1993,5.378864,0,5.378864,-5.378864,84.00017,20,0.1048646,57.91351,21.79827,81,32.6267
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,43.86648,37.07756,24.65243,30.677,30.677,81,0,22.761,30.677,142.9947,0,0,0,43.86648,0,0,50.323,47.80685,354.1758,0,91.67332,0,91.67332,170.9691,40.70685,0.1049445,33.7447,35.09318,81,43.86648
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,52.03241,43.72705,28.36341,13.41637,13.41637,0,-1,0,13.41637,387.8277,0,0,0,52.03241,14.1225,13.41637,0,0,262.5025,82.506,37.90991,0,37.90991,206.9336,49.26981,0.1049019,14.75801,41.62593,0,134.5384
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,62.42469,51.54812,32.15962,0,0,0,-1,0,0,0,0,0,0,62.42469,0,0,0,0,224.5926,116.6249,62.42469,0,62.42469,266.1549,63.37008,0.1048319,0,49.93975,0,179.0496
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,86.40875,64.33769,35.05759,47.177,47.177,0,-1,0,47.177,183.1586,0,0,0,86.40875,49.66,47.177,0,0,162.1679,172.8071,36.74875,0,36.74875,301.0178,71.67076,0.1047907,51.8947,69.127,0,259.2159
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,86.50932,67.0114,37.13601,19.73786,19.73786,0,-1,0,19.73786,438.2913,0,0,0,86.50932,20.7767,19.73786,0,0,125.4191,205.881,65.73263,0,65.73263,363.3773,86.51822,0.1047171,21.71165,69.20746,0,292.3903
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,71.36066,63.01459,39.05706,24.14882,24.14882,0,-1,0,24.14882,295.5038,0,0,0,71.36066,25.41981,24.14882,0,0,59.6865,265.0404,45.94086,0,45.94086,406.9606,96.89518,0.1046658,26.5637,57.08853,0,336.401
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,61.84165,60.44879,40.05365,3.039105,3.039105,0,-1,0,3.039105,2034.864,44.89695,0,0,61.84165,3.199058,3.039105,0,0,13.74564,306.3871,13.74564,0,13.74564,420.0009,100,0.1046504,3.343016,49.47332,0,368.2288
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,55.08958,58.11753,40.23723,51.99349,51.99349,0,-1,0,51.99349,105.9548,0.3595905,0,0,55.08958,54.72999,51.99349,0,0,0,318.7582,0,0,0,420.0009,100,0.1046504,57.19284,44.07166,0,373.8478
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,38.49287,52.44756,40.42081,0,0,0,-1,0,0,0,38.49287,0,0,38.49287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046504,0,30.7943,0,357.2511
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,16.21162,44.26682,39.46356,22.92529,22.92529,0,-1,0,22.92529,70.715,0,0,0,16.21162,24.13188,22.92529,0,0,0,318.7582,0,7.920263,-7.920263,411.6522,98.01222,0.1046504,25.21782,12.96929,0,334.9698
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,37.15567,37.15567,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,8.800292,310.838,0,7.78759,-7.78759,403.4433,96.05774,0.1046504,8.138031,0,0,310.838
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,35.03792,35.03792,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,17.45317,303.0504,0,21.06443,-21.06443,381.2394,90.77112,0.1046504,22.01233,0,0,303.0504
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,33.30045,33.30045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.8581,281.9859,0,0,0,381.2394,90.77112,0.1046504,0,0,0,281.9859
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,31.75312,31.75312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.8581,281.9859,0,0,0,381.2394,90.77112,0.1046504,0,0,0,281.9859
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,30.22545,30.22545,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,40.8581,281.9859,0,22.94252,-22.94252,357.0559,85.01314,0.1046504,23.97494,0,0,281.9859
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,29.02562,29.02562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.34979,259.0434,0,0,0,357.0559,85.01314,0.1046504,0,0,0,259.0434
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,28.08148,28.08148,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,66.34979,259.0434,0,6.839826,-6.839826,349.8461,83.29652,0.1046504,7.147618,0,0,259.0434
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,27.12423,27.12423,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,73.9496,252.2036,0,35.79884,-35.79884,312.1108,74.31195,0.1046504,37.40979,0,0,252.2036
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,26.27844,26.27844,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,113.7261,216.4048,0,34.21494,-34.21494,276.0451,65.72489,0.1046504,35.7546,0,0,216.4048
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,25.55723,25.55723,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,151.7427,182.1898,0,23.26597,-23.26597,251.5206,59.88574,0.1046504,24.31293,0,0,182.1898
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,24.76389,24.76389,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,177.5938,158.9239,0,23.85613,-23.85613,226.3741,53.89848,0.1046504,24.92966,0,0,158.9239
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,24.06235,24.06235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.1006,135.0677,0,0,0,226.3741,53.89848,0.1046504,0,0,0,135.0677
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,23.49193,23.49193,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,204.1006,135.0677,0,11.1887,-11.1887,214.5801,51.0904,0.1046504,11.69219,0,0,135.0677
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.02683,30.28763,22.94118,58.48466,58.48466,0,0,0,58.48466,46.21182,0,0,0,27.02683,61.56281,58.48466,0,0,216.5325,123.879,0,34.53598,-34.53598,178.176,42.42277,0.1046504,64.33313,21.62146,0,150.9059
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,43.88476,36.92698,24.50819,17.2022,17.2022,0,0,0,17.2022,255.1113,0,0,0,43.88476,18.10758,17.2022,0,0,254.9058,89.34304,25.77718,0,25.77718,202.6304,48.24523,0.1046216,18.92242,35.10781,0,133.2278
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,71.67652,50.2686,28.19294,34.90578,34.90578,0,-1,0,34.90578,205.3428,0,0,0,71.67652,36.74293,34.90578,0,0,229.1286,112.5425,34.9336,0,34.9336,235.7713,56.13591,0.1045827,38.39636,57.34122,0,184.219
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,84.56439,59.75109,31.99571,12.38472,12.38472,0,-1,0,12.38472,682.8126,0,0,0,84.56439,13.03654,12.38472,0,0,194.195,143.9827,71.52785,0,71.52785,303.6286,72.29237,0.1045029,13.62319,67.65151,0,228.5471
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,86.06424,64.00121,34.9068,16.95482,16.95482,0,-1,0,16.95482,507.6093,0,0,0,86.06424,17.84718,16.95482,0,0,122.6671,208.3578,68.21706,0,68.21706,368.345,87.701,0.104427,18.6503,68.85139,0,294.4221
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,82.27946,65.00397,36.99176,58.35198,58.35198,0,-1,0,58.35198,141.0054,0,0,0,82.27946,61.42313,58.35198,0,0,54.45007,269.7532,20.85633,0,20.85633,388.131,92.41196,0.1044038,64.18718,65.82358,0,352.0326
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,66.26361,60.81507,38.90626,0,0,0,-1,0,0,0,32.66987,0,0,66.26361,0,0,0,0,33.59374,288.5239,33.59374,0,33.59374,420.0009,100,0.1043665,0,53.01089,0,354.7875
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,63.25011,60.86133,39.94218,33.52105,33.52105,0,-1,0,33.52105,188.6877,27.96479,0,0,63.25011,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1043665,36.87316,50.60009,0,382.0083
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,54.53215,57.78514,40.12577,4.396285,4.396285,0,-1,0,4.396285,1240.414,49.90448,0,0,54.53215,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1043665,4.835913,43.62572,0,373.2904
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,34.37103,50.94217,40.30935,11.0587,11.0587,0,-1,0,11.0587,310.8052,22.73029,0,0,34.37103,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1043665,12.16457,27.49682,0,353.1292
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,12.38537,42.95188,39.31276,5.929113,5.929113,0,-1,0,5.929113,208.8908,6.144198,0,0,12.38537,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1043665,6.522025,9.908296,0,331.1436
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,37.04421,37.04421,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1043665,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,34.9068,34.9068,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1043665,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,33.17588,33.17588,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1043665,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,31.62199,31.62199,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1043665,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,30.09432,30.09432,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1043665,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,28.89449,28.89449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1043665,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,27.95691,27.95691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1043665,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,26.99966,26.99966,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1043665,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,26.16698,26.16698,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1043665,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,25.4261,25.4261,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1043665,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,24.63276,24.63276,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1043665,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,23.95089,23.95089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1043665,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,23.3608,23.3608,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1043665,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.80194,28.40132,22.81006,0,0,0,0,0,0,0,0,0,0,20.80194,0,0,0,0,190.4032,147.3954,20.80194,0,20.80194,259.103,61.69106,0.1043434,0,16.64156,0,168.1973
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.29031,28.76512,24.37706,6.498725,6.498725,0,0,0,6.498725,250.6693,0,0,0,16.29031,6.840764,6.498725,0,0,169.6012,166.1171,9.449548,0,9.449548,268.0676,63.82549,0.1043329,7.148598,13.03225,0,182.4074
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,39.20702,39.30841,28.0487,30.50932,30.50932,0,-1,0,30.50932,128.5083,0,0,0,39.20702,32.11507,30.50932,0,0,160.1517,174.6217,7.091944,0,7.091944,274.7956,65.4274,0.104325,33.56025,31.36561,0,213.8287
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,43.26149,44.6979,31.84491,42.91486,42.91486,0,-1,0,42.91486,100.8077,0,0,0,43.26149,45.17354,42.91486,0,0,153.0598,181.0045,0,1.912046,-1.912046,272.7802,64.94753,0.104325,47.20635,34.60919,0,224.2659
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,12.23653,38.23369,34.74288,55.86288,55.86288,0,-1,0,55.86288,21.90459,0,0,0,12.23653,58.80303,55.86288,0,0,155.1842,179.0924,0,46.5665,-46.5665,223.6947,53.26055,0.104325,61.44917,9.789226,0,191.3289
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,59.77134,55.95916,36.84096,67.13871,67.13871,0,-1,0,67.13871,89.02663,0,0,5.152585,59.77134,70.67233,67.13871,0,0,206.9248,132.5259,0,10.90099,-10.90099,212.2041,50.52468,0.104325,73.85258,47.81707,0,192.2973
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,34.31035,49.25985,38.76202,34.0503,34.0503,0,-1,0,34.0503,100.7637,0,0,0,34.31035,35.84243,34.0503,0,0,219.037,121.6249,0,1.532076,-1.532076,210.5891,50.14017,0.104325,37.45534,27.44828,0,155.9353
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,30.42036,49.08863,39.79139,33.91932,33.91932,0,-1,0,33.91932,89.68446,0,0,0,30.42036,35.70455,33.91932,0,0,220.7393,120.0928,0,5.28419,-5.28419,205.0191,48.81398,0.104325,37.31125,24.33629,0,150.5132
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.106808,42.64559,39.97497,54.1082,54.1082,0,-1,0,54.1082,16.83073,0,7.105427E-15,0,9.106808,56.95601,54.1082,0,0,226.6106,114.8087,0,47.8492,-47.8492,154.5816,36.80508,0.104325,59.51902,7.285446,0,123.9155
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.01617,42.84527,40.19789,0,0,0,-1,0,0,0,0,0,0,9.01617,0,0,0,0,279.7764,66.95946,9.01617,0,9.01617,163.1351,38.84162,0.104315,0,7.212935,0,75.97562
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.98783,39.77383,39.2013,9.827579,9.827579,0,-1,0,9.827579,20.22705,0,1.776357E-15,0,1.98783,10.34482,9.827579,0,0,270.7603,75.07401,0,8.356991,-8.356991,154.3261,36.74423,0.104315,10.81034,1.590264,0,77.06184
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,36.91964,36.91964,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,280.0458,66.71702,0,21.79123,-21.79123,131.3561,31.2752,0.104315,22.77184,0,0,66.71702
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,34.77567,34.77567,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,304.2583,44.92579,0,17.24426,-17.24426,113.1791,26.94734,0.104315,18.02025,0,0,44.92579
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.4185,27.68153,0,0,0,113.1791,26.94734,0.104315,0,0,0,27.68153
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,31.51708,31.51708,66.85793,26.29745,0,-1,0,26.29745,0,0,40.56047,47.24627,0,27.68153,26.29745,0,0,323.4185,27.68153,0,27.68153,-27.68153,84.00017,20,0.104315,73.54372,0,0,27.68153
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,29.98286,29.98286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104315,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,28.78303,28.78303,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104315,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,27.84545,27.84545,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104315,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,26.8882,26.8882,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104315,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,26.03585,26.03585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104315,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,25.30153,25.30153,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104315,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,24.50819,24.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104315,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,23.82631,23.82631,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.1043724,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,23.2559,23.2559,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.1044878,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.5736,26.82611,22.67893,47.48022,47.48022,81,0,22.761,47.48022,32.80017,0,0,0,15.5736,0,0,33.51978,31.84379,266.3688,79.0263,47.41738,0,47.41738,212.2853,50.54401,0.1045795,52.22825,12.45888,81,94.59989
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,27.96259,31.92158,24.24593,0,0,72.31579,0,20.56389,0,0,0,0,0,27.96259,0,0,72.31579,68.7,218.9514,121.7019,96.66259,0,96.66259,303.9875,72.37782,0.1046275,0,22.37008,81,149.6645
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,47.35378,41.70237,27.8979,28.48113,28.48113,0,-1,0,28.48113,166.2637,0,0,0,47.35378,29.98014,28.48113,0,0,122.2888,208.6983,17.37364,0,17.37364,320.4695,76.30212,0.1046083,31.32924,37.88302,0,256.0521
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,66.45878,52.42231,31.66133,0,0,0,-1,0,0,0,0,0,0,66.45878,0,0,0,0,104.9152,224.3345,66.45878,0,66.45878,383.5179,91.3136,0.1045345,0,53.16702,0,290.7933
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,68.91689,56.73105,34.57241,0,0,0,-1,0,0,0,30.46047,0,0,68.91689,0,0,0,0,38.45642,284.1475,38.45642,0,38.45642,420.0009,100,0.1044919,0,55.13351,0,353.0643
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,70.4536,59.81049,36.67705,0,0,0,-1,0,0,0,70.4536,0,0,70.4536,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044919,0,56.36288,0,389.2118
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,71.16062,62.39919,38.61122,5.295994,5.295994,0,-1,0,5.295994,1343.669,65.58589,0,0,71.16062,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1044919,5.825593,56.92849,0,389.9189
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,72.77492,64.30096,39.64714,46.35714,46.35714,0,-1,0,46.35714,156.9875,23.97793,0,0,72.77492,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1044919,50.99286,58.21994,0,391.5331
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,58.06913,58.80624,39.87006,20.56968,20.56968,0,-1,0,20.56968,282.3046,36.41684,0,0,58.06913,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1044919,22.62664,46.45531,0,376.8274
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,27.65481,48.47184,40.05365,25.64245,25.64245,0,-1,0,25.64245,107.8478,0.6627572,0,0,27.65481,26.99205,25.64245,0,0,0,318.7582,0,0,0,420.0009,100,0.1044919,28.20669,22.12384,0,346.413
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,13.15826,42.96288,39.09639,53.42,53.42,0,-1,0,53.42,24.63172,0,7.105427E-15,0,13.15826,56.23158,53.42,0,0,0,318.7582,0,43.07332,-43.07332,374.5976,89.18972,0.1044919,58.762,10.52661,0,331.9165
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,36.78851,36.78851,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,47.85924,275.6849,0,65.78056,-65.78056,305.2588,72.68052,0.1044919,68.74068,0,0,275.6849
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,34.65109,34.65109,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,120.9488,209.9043,0,15.89444,-15.89444,288.5046,68.69143,0.1044919,16.60969,0,0,209.9043
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,32.90051,32.90051,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,138.6092,194.0099,0,19.45082,-19.45082,268.0016,63.80978,0.1044919,20.3261,0,0,194.0099
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,31.36629,31.36629,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,160.2213,174.5591,0,16.6847,-16.6847,250.4144,59.62235,0.1044919,17.43552,0,0,174.5591
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,29.85173,29.85173,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,178.7598,157.8744,0,12.43318,-12.43318,237.3087,56.50195,0.1044919,12.99267,0,0,157.8744
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,28.65845,28.65845,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,192.5745,145.4412,0,28.32855,-28.32855,207.4478,49.39222,0.1044919,29.60334,0,0,145.4412
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,27.71432,27.71432,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,224.0506,117.1127,0,48.59032,-48.59032,156.2291,37.19732,0.1044919,50.77688,0,0,117.1127
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,26.7374,26.7374,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,278.0399,68.52235,0,23.49923,-23.49923,131.4587,31.29963,0.1044919,24.55669,0,0,68.52235
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,25.91128,25.91128,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,304.1501,45.02312,0,20.43916,-20.43916,109.9139,26.16993,0.1044919,21.35892,0,0,45.02312
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,25.17039,25.17039,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,326.8603,24.58396,0,12.51982,-12.51982,96.71688,23.02778,0.1044919,13.08321,0,0,24.58396
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,24.37706,24.37706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.7712,12.06414,0,0,0,96.71688,23.02778,0.1044919,0,0,0,12.06414
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,23.69518,23.69518,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,340.7712,12.06414,0,6.036421,-6.036421,90.35394,21.5128,0.1044919,6.30806,0,0,12.06414
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,23.12477,23.12477,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,347.4783,6.027715,68.7,0,68.7,155.5285,37.03052,0.1045898,6.975677,0,81,6.027715
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.58179,26.15692,22.55435,0,0,72.31579,0,20.56389,0,0,0,0,0,13.58179,0,0,72.31579,68.7,278.7784,67.85771,82.28179,0,82.28179,233.5878,55.61604,0.1046536,0,10.86543,81,81.43951
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.24934,29.58277,24.10169,29.93153,29.93153,81,0,22.761,29.93153,67.65221,0,0,0,20.24934,0,0,51.06847,48.51505,196.4966,141.9113,68.76439,0,68.76439,298.8235,71.1483,0.1047581,32.92469,16.19947,81,162.1607
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,26.52589,35.18019,27.75365,29.35789,29.35789,0,-1,0,29.35789,90.35353,0,0,0,26.52589,30.90305,29.35789,0,0,127.7322,203.7993,0,4.377152,-4.377152,294.2095,70.04975,0.1047581,32.29368,21.22071,0,230.3252
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.0155,35.16064,31.51708,21.18316,21.18316,0,-1,0,21.18316,61.44268,0,3.552714E-15,0,13.0155,22.29806,21.18316,0,0,132.5957,199.4221,0,9.28256,-9.28256,284.4249,67.72007,0.1047581,23.30147,10.4124,0,212.4376
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,52.16631,50.49954,34.4085,0,0,0,-1,0,0,0,0,0,0,52.16631,0,0,0,0,142.9096,190.1396,52.16631,0,52.16631,333.9142,79.50321,0.1047004,0,41.73304,0,242.3059
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,35.48912,47.25073,36.53281,32.97271,32.97271,0,-1,0,32.97271,107.6318,0,0,0,35.48912,34.70811,32.97271,0,0,90.74332,237.0892,0.7810142,0,0.7810142,334.6551,79.67963,0.1046995,36.26997,28.3913,0,272.5784
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,27.30182,46.68212,38.46697,44.6255,44.6255,0,-1,0,44.6255,61.17987,0,0,0,27.30182,46.97421,44.6255,0,0,89.9623,237.7921,0,19.67238,-19.67238,313.9186,74.74237,0.1046995,49.08805,21.84146,0,265.094
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,49.20204,55.14832,39.49634,0,0,0,-1,0,0,0,0,0,0,49.20204,0,0,0,0,111.8205,218.1198,49.20204,0,49.20204,360.5957,85.85596,0.1046451,0,39.36163,0,267.3218
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,39.84424,52.1432,39.71926,59.28761,59.28761,0,-1,0,59.28761,67.205,0,0,0,39.84424,62.408,59.28761,0,0,62.61847,262.4016,0,22.56377,-22.56377,336.8114,80.19304,0.1046451,65.21637,31.87539,0,302.2458
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,20.29932,46.02451,39.94218,48.72638,48.72638,0,-1,0,48.72638,41.65982,0,7.105427E-15,0,20.29932,51.29093,48.72638,0,0,87.68932,239.8378,0,30.9916,-30.9916,304.1434,72.41496,0.1046451,53.59902,16.23946,0,260.1371
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.912894,40.36584,38.9456,27.12596,27.12596,0,-1,0,27.12596,18.11141,0,0,0,4.912894,28.55364,27.12596,0,0,122.1244,208.8462,0,23.64075,-23.64075,279.2239,66.48174,0.1046451,29.83856,3.930315,0,213.7591
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,36.63771,36.63771,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,148.3919,185.2055,0,39.0608,-39.0608,238.0502,56.6785,0.1046451,40.81853,0,0,185.2055
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,34.50029,34.50029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.7928,146.1447,0,0,0,238.0502,56.6785,0.1046451,0,0,0,146.1447
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,32.76937,32.76937,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,191.7928,146.1447,0,20.57281,-20.57281,216.3645,51.51526,0.1046451,21.49859,0,0,146.1447
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,31.23516,31.23516,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,214.6515,125.5719,0,28.63541,-28.63541,186.1802,44.32852,0.1046451,29.924,0,0,125.5719
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,29.74683,29.74683,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,246.4686,96.93646,0,9.105356,-9.105356,176.5823,42.04332,0.1046451,9.515098,0,0,96.93646
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,28.52732,28.52732,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,256.5857,87.83111,0,31.04839,-31.04839,143.8544,34.25098,0.1046451,32.44557,0,0,87.83111
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,27.58319,27.58319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.0839,56.78271,0,0,0,143.8544,34.25098,0.1046451,0,0,0,56.78271
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,26.60627,26.60627,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,291.0839,56.78271,0,18.0199,-18.0199,124.8598,29.72845,0.1046451,18.83079,0,0,56.78271
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,25.78015,25.78015,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,311.106,38.76281,0,5.136308,-5.136308,119.4456,28.43937,0.1046451,5.367442,0,0,38.76281
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,25.02615,25.02615,21.38299,21.38299,0,-1,0,21.38299,0,0,0,0,0,22.50841,21.38299,0,0,316.813,33.62651,0,22.50841,-22.50841,95.71967,22.79035,0.1046451,23.52128,0,0,33.62651
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,24.23281,24.23281,20.77447,10.5622,0,-1,0,10.5622,0,0,10.21227,12.28972,0,11.1181,10.5622,0,0,341.8224,11.1181,0,11.1181,-11.1181,84.00017,20,0.1046451,22.85191,0,0,11.1181
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,23.55094,23.55094,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1047415,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,22.97397,22.97397,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1048425,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.20887,25.90196,22.40355,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2811.409,0,0,0,13.20887,0,0,72.31579,68.7,235.3611,106.9332,81.90887,0,81.90887,274.4232,65.33874,0.1049077,0.5168142,10.5671,81,120.1421
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,27.30573,31.42384,23.95089,15.91561,15.91561,81,0,22.761,15.91561,171.5657,0,0,0,27.30573,0,0,65.08439,61.83017,153.4523,180.6512,89.1359,0,89.1359,358.985,85.47244,0.1049891,17.50717,21.84459,81,207.9569
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,23.35196,34.07734,27.58319,26.3582,26.3582,0,-1,0,26.3582,88.59466,0,0,0,23.35196,27.74548,26.3582,0,0,64.31636,260.8735,0,4.393517,-4.393517,354.3538,84.36979,0.1049891,28.99402,18.68157,0,284.2255
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,40.19182,43.15117,31.32695,1.968719,1.968719,0,-1,0,1.968719,2041.521,0,0,0,40.19182,2.072336,1.968719,0,0,69.19804,256.48,38.11948,0,38.11948,390.5171,92.98008,0.1049469,2.165591,32.15345,0,296.6718
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,58.21037,52.40739,34.22492,19.44057,19.44057,0,-1,0,19.44057,299.4274,6.66806,0,0,58.21037,20.46375,19.44057,0,0,31.07856,290.7875,31.07856,0,31.07856,420.0009,100,0.1049126,21.38462,46.5683,0,348.9979
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,73.31407,60.5359,36.34267,40.66864,40.66864,0,-1,0,40.66864,180.2718,30.50498,0,0,73.31407,42.80909,40.66864,0,0,0,318.7582,0,0,0,420.0009,100,0.1049126,44.7355,58.65126,0,392.0723
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,62.24235,58.54412,38.28339,39.23601,39.23601,0,-1,0,39.23601,158.6358,20.94128,0,0,62.24235,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1049126,43.15961,49.79388,0,381.0006
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,46.33241,53.97604,39.3521,29.44944,29.44944,0,-1,0,29.44944,157.3286,15.33299,0,0,46.33241,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1049126,32.39439,37.06593,0,365.0906
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,48.28375,54.91038,39.57502,17.02021,17.02021,0,-1,0,17.02021,283.6848,30.36774,0,0,48.28375,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1049126,18.72223,38.627,0,367.042
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,17.01268,44.81691,39.7586,0,0,0,-1,0,0,0,17.01268,0,0,17.01268,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049126,0,13.61014,0,335.7709
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.860782,41.70885,38.83414,0,0,0,-1,0,0,0,9.860782,0,0,9.860782,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049126,0,7.888626,0,328.619
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,36.51313,36.51313,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1049126,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,34.35605,34.35605,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1049126,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,32.61858,32.61858,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1049126,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,31.09091,31.09091,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1049126,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,29.59603,29.59603,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1049126,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,28.37652,28.37652,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1049126,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,27.43894,27.43894,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1049126,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,26.46202,26.46202,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1049126,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,25.61624,25.61624,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1049126,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,24.87535,24.87535,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1049126,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,24.06235,24.06235,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1049126,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,23.40014,23.40014,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1050127,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,22.81006,22.81006,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1050907,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,31.8749,30.93766,22.23964,49.05645,49.05645,81,0,22.761,49.05645,64.97595,0,0,0,31.8749,0,0,31.94355,30.34637,235.6317,106.6897,62.22127,0,62.22127,255.4892,60.83065,0.1052014,53.96209,25.49992,81,138.5646
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,58.9889,40.89653,23.78697,60.52873,60.52873,81,0,22.761,60.52873,97.45603,0,0,0,58.9889,0,0,20.47127,19.44771,173.4105,162.6888,78.43661,0,78.43661,329.9007,78.54764,0.1052941,66.5816,47.19112,81,221.6777
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,76.911,51.26213,27.41927,39.87358,39.87358,0,-1,0,39.87358,192.8871,0,0,0,76.911,41.97219,39.87358,0,0,94.97386,233.2818,34.93881,0,34.93881,363.0466,86.43949,0.1052555,43.86094,61.5288,0,310.1927
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,81.03182,57.29745,31.14336,25.9881,25.9881,0,-1,0,25.9881,311.8036,0,0,0,81.03182,27.35589,25.9881,0,0,60.03505,264.7267,53.67593,0,53.67593,413.968,98.56362,0.1051962,28.58691,64.82545,0,345.7585
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,69.70152,56.40255,34.04134,37.76474,37.76474,0,-1,0,37.76474,184.5677,23.59004,0,0,69.70152,39.75236,37.76474,0,0,6.359126,313.035,6.359126,0,6.359126,420.0009,100,0.1051892,41.54121,55.76122,0,382.7365
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,70.04,59.03465,36.15908,49.90998,49.90998,0,-1,0,49.90998,140.3327,17.50318,0,0,70.04,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1051892,54.90098,56.032,0,388.7982
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,73.21614,62.6111,38.09981,10.56485,10.56485,0,-1,0,10.56485,693.0167,62.09525,0,0,73.21614,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1051892,11.62133,58.57291,0,391.9744
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,54.83307,56.80801,39.16852,39.3648,39.3648,0,-1,0,39.3648,139.2947,13.39644,0,0,54.83307,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1051892,43.30127,43.86646,0,373.5913
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,51.92699,55.99842,39.38488,0,0,0,-1,0,0,0,51.92699,0,0,51.92699,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051892,0,41.5416,0,370.6852
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,31.05443,49.09951,39.6078,14.69748,14.69748,0,-1,0,14.69748,211.2909,15.58341,0,0,31.05443,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1051892,16.16722,24.84355,0,349.8127
