Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,24.23281,24.23281,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1052398,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,23.3608,23.3608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1052398,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,22.57402,22.57402,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1052398,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,21.76101,21.76101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1052398,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,21.13159,21.13159,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1052398,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,20.54151,20.54151,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1052398,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.0662,26.03247,19.91864,52.19036,52.19036,0,0,0,52.19036,44.19629,0,0,0,23.0662,54.93722,52.19036,0,0,203.634,135.4876,0,31.87102,-31.87102,193.2217,46.00507,0.1052398,57.40939,18.45296,0,158.5538
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,51.91188,35.95771,21.35451,20.78149,20.78149,0,0,0,20.78149,249.7986,0,0,0,51.91188,21.87525,20.78149,0,0,239.0462,103.6166,30.03663,0,30.03663,221.7169,52.78964,0.1052084,22.85964,41.52951,0,155.5285
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,58.70543,41.73706,24.61965,15.86069,15.86069,0,-1,0,15.86069,370.1316,0,0,0,58.70543,16.69547,15.86069,0,0,209.0096,130.6496,42.00997,0,42.00997,261.5711,62.27871,0.1051646,17.44676,46.96435,0,189.355
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,73.40183,50.67702,28.00936,15.02557,15.02557,0,-1,0,15.02557,488.5128,0,0,0,73.40183,15.81639,15.02557,0,0,166.9996,168.4586,57.58545,0,57.58545,316.2014,75.2859,0.1051045,16.52813,58.72147,0,241.8604
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,86.24474,58.89843,30.75653,6.02377,6.02377,0,-1,0,6.02377,1431.74,0,0,0,86.24474,6.340811,6.02377,0,0,109.4142,220.2855,79.90392,0,79.90392,392.0049,93.33433,0.1050213,6.626147,68.99579,0,306.5302
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,89.36024,62.96204,32.97263,0,0,0,-1,0,0,0,59.84999,0,0,89.36024,0,0,0,0,29.51025,292.199,29.51025,0,29.51025,420.0009,100,0.1049906,0,71.4882,0,381.5592
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,90.84318,66.27946,35.07071,9.799164,9.799164,0,-1,0,9.799164,927.0503,80.52827,0,0,90.84318,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1049906,10.77908,72.67455,0,409.6014
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,78.08132,62.39001,36.29021,18.87957,18.87957,0,-1,0,18.87957,413.5757,58.20809,0,0,78.08132,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1049906,20.76753,62.46506,0,396.8395
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,61.71504,56.48744,36.67705,80.5969,68.7,0,-1,0,68.7,89.83266,0,11.8969,19.95659,61.71504,72.31579,68.7,0,0,0,318.7582,0,10.60075,-10.60075,408.8267,97.33949,0.1049906,88.65659,49.37204,0,380.4733
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,43.57062,50.50391,37.06388,47.07325,47.07325,0,-1,0,47.07325,92.5592,0,0,0,43.57062,49.55079,47.07325,0,0,11.77861,308.1575,0,5.980169,-5.980169,402.523,95.83862,0.1049906,51.78058,34.8565,0,351.7281
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,19.4355,41.8702,36.19843,0,0,0,-1,0,0,0,1.012262,0,0,19.4355,0,0,0,0,18.42324,302.1773,18.42324,0,18.42324,420.0009,100,0.1049714,0,15.5484,0,321.6128
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,33.98233,33.98233,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1049714,83.46204,0,0,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,31.86458,31.86458,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,80.35088,246.4424,0,28.14887,-28.14887,314.1018,74.78599,0.1049714,29.41557,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,30.25824,30.25824,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,111.6274,218.2936,0,13.26985,-13.26985,300.1141,71.4556,0.1049714,13.867,0,0,218.2936
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,28.76991,28.76991,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,126.3717,205.0237,0,67.94888,-67.94888,228.4897,54.40221,0.1049714,71.00658,0,0,205.0237
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,27.2947,27.2947,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,201.8704,137.0748,0,41.48477,-41.48477,184.7609,43.99061,0.1049714,43.35159,0,0,137.0748
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,26.03585,26.03585,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,247.9646,95.59006,0,10.50179,-10.50179,173.6911,41.35493,0.1049714,10.97437,0,0,95.59006
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,25.0786,25.0786,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,259.6333,85.08827,0,12.39072,-12.39072,160.6301,38.24519,0.1049714,12.94831,0,0,85.08827
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,24.10169,24.10169,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,273.4008,72.69755,0,56.27633,-56.27633,101.3096,24.1213,0.1049714,58.80877,0,0,72.69755
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,23.23623,23.23623,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,335.93,16.42122,0,9.683473,-9.683473,91.10237,21.691,0.1049714,10.11923,0,0,16.42122
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,22.44289,22.44289,13.64303,6.400856,0,-1,0,6.400856,0,0,7.242172,8.606475,0,6.737742,6.400856,0,0,346.6894,6.737742,0,6.737742,-6.737742,84.00017,20,0.1049714,15.00733,0,0,6.737742
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,21.61022,21.61022,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049714,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,21.00046,21.00046,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1050583,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,20.41038,20.41038,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1051509,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.81774,26.67627,19.80718,47.02071,47.02071,81,0,22.761,47.02071,54.90717,0,0,0,25.81774,0,0,33.97929,32.28033,239.5352,103.1765,58.09806,0,58.09806,247.8744,59.0176,0.1052531,51.72278,20.65419,81,128.9942
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,52.84852,36.0817,21.20371,20.81457,20.81457,81,0,22.761,20.81457,253.9016,-7.105427E-15,0,0,52.84852,0,0,60.18543,57.17616,181.4372,155.4648,110.0247,0,110.0247,352.253,83.8696,0.1053074,22.89602,42.27882,81,208.3133
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,75.43633,47.22806,24.44918,0,0,0,-1,0,0,0,4.023835,0,0,75.43633,0,0,0,0,71.41249,254.487,71.41249,0,71.41249,420.0009,100,0.1052332,0,60.34906,0,329.9233
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,83.47215,54.19019,27.80611,23.37369,23.37369,0,-1,0,23.37369,357.1202,58.86827,0,0,83.47215,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1052332,25.71105,66.77773,0,402.2304
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,95.63545,62.55833,30.55328,0,0,0,-1,0,0,0,95.63545,0,0,95.63545,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052332,0,76.50836,0,414.3937
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,98.38289,66.66015,32.76937,20.53407,20.53407,0,-1,0,20.53407,479.1204,76.76808,0,0,98.38289,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1052332,22.58747,78.70631,0,417.1411
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,85.59486,63.75273,34.86745,27.88426,27.88426,0,-1,0,27.88426,306.9648,56.243,0,0,85.59486,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1052332,30.67268,68.47588,0,404.3531
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,72.5685,59.95881,36.10663,28.07285,28.07285,0,-1,0,28.07285,258.5006,43.01812,0,0,72.5685,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1052332,30.88014,58.05479,0,391.3267
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,62.66301,56.62716,36.49347,36.52277,36.52277,0,-1,0,36.52277,171.5724,24.21799,0,0,62.66301,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1052332,40.17505,50.13041,0,381.4212
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,45.96763,51.13863,36.89997,41.7473,41.7473,0,-1,0,41.7473,110.1092,2.023099,0,0,45.96763,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1052332,45.92204,36.77411,0,364.7259
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,23.50093,42.9528,36.04763,42.45919,42.45919,0,-1,0,42.45919,55.34945,0,7.105427E-15,0,23.50093,44.69389,42.45919,0,0,0,318.7582,0,21.19296,-21.19296,397.6615,94.68112,0.1052332,46.70511,18.80075,0,342.2592
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,33.81842,33.81842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54773,297.5653,0,0,0,397.6615,94.68112,0.1052332,0,0,0,297.5653
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,31.72034,31.72034,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,23.54773,297.5653,0,28.343,-28.343,367.7854,87.56776,0.1052332,29.61844,0,0,297.5653
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,30.11399,30.11399,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,55.03996,269.2223,0,5.323264,-5.323264,362.1741,86.23177,0.1052332,5.56281,0,0,269.2223
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,28.63878,28.63878,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,60.95469,263.899,0,72.31579,-72.31579,285.9466,68.08239,0.1052332,95.32394,0,0,263.899
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,27.16357,27.16357,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,141.3056,191.5832,0,1.670014,-1.670014,284.1862,67.66326,0.1052332,1.745164,0,0,191.5832
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,25.92439,25.92439,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,143.1611,189.9132,0,12.79889,-12.79889,270.695,64.45107,0.1052332,13.37484,0,0,189.9132
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,24.96714,24.96714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.3821,177.1143,0,0,0,270.695,64.45107,0.1052332,0,0,0,177.1143
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,23.99022,23.99022,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,157.3821,177.1143,0,40.22406,-40.22406,228.2952,54.35588,0.1052332,42.03414,0,0,177.1143
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,23.12477,23.12477,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,202.0755,136.8902,0,39.34201,-39.34201,186.825,44.48206,0.1052332,41.1124,0,0,136.8902
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,22.33143,22.33143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.7889,97.54824,0,0,0,186.825,44.48206,0.1052332,0,0,0,97.54824
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,21.51843,21.51843,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,245.7889,97.54824,0,14.95431,-14.95431,171.0618,40.72892,0.1052332,15.62725,0,0,97.54824
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,20.89556,20.89556,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,262.4048,82.59393,0,2.070209,-2.070209,168.8796,40.20935,0.1052332,2.163369,0,0,82.59393
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,20.30547,20.30547,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,264.705,80.52373,0,31.65018,-31.65018,135.5174,32.26599,0.1052332,33.07443,0,0,80.52373
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.1425,26.35277,19.67605,18.40087,18.40087,0,0,0,18.40087,136.6375,0,0,0,25.1425,19.36934,18.40087,0,0,299.8719,48.87355,5.773162,0,5.773162,140.9943,33.57001,0.1052272,20.24096,20.114,0,74.01605
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,48.80269,34.70286,21.07914,0,0,0,0,0,0,0,0,0,0,48.80269,0,0,0,0,294.0987,54.0694,48.80269,0,48.80269,187.2926,44.59339,0.1051765,0,39.04216,0,102.8721
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,75.66562,47.11702,24.28527,16.60061,16.60061,0,-1,0,16.60061,455.8003,0,0,0,75.66562,17.47432,16.60061,0,0,245.296,97.99182,58.1913,0,58.1913,242.4977,57.73744,0.1051162,18.26067,60.5325,0,173.6574
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,89.22885,56.21148,27.62253,56.26504,56.26504,0,-1,0,56.26504,158.5867,0,0,0,89.22885,59.22636,56.26504,0,0,187.1047,150.364,30.00249,0,30.00249,270.9606,64.5143,0.1050851,61.89154,71.38308,0,239.5928
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,95.82404,62.37787,30.35003,22.33188,22.33188,0,-1,0,22.33188,429.0907,0,0,0,95.82404,23.50725,22.33188,0,0,157.1022,177.3662,72.3168,0,72.3168,339.5663,80.84896,0.1050103,24.56507,76.65923,0,273.1903
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,96.83326,65.69486,32.56612,34.14428,34.14428,0,-1,0,34.14428,283.6003,0,0,0,96.83326,35.94135,34.14428,0,0,84.78542,242.4513,60.89191,0,60.89191,397.3335,94.60302,0.1049474,37.55871,77.46661,0,339.2846
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,92.14548,66.34072,34.67076,15.36851,15.36851,0,-1,0,15.36851,599.5732,52.07459,0,0,92.14548,16.17738,15.36851,0,0,23.89351,297.2541,23.89351,0,23.89351,420.0009,100,0.1049227,16.90536,73.71638,0,389.3995
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,84.978,64.79079,35.90338,0,0,0,-1,0,0,0,84.978,0,0,84.978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049227,0,67.98239,0,403.7362
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,69.33546,58.9408,36.30988,35.32243,35.32243,0,-1,0,35.32243,196.293,32.15395,0,0,69.33546,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1049227,38.85467,55.46836,0,388.0937
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,47.34092,51.40628,36.71639,23.12072,23.12072,0,-1,0,23.12072,204.7554,23.00333,0,0,47.34092,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1049227,25.43279,37.87274,0,366.0992
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,20.26681,41.7953,35.88371,38.73673,38.73673,0,-1,0,38.73673,52.31936,0,0,0,20.26681,40.77551,38.73673,0,0,0,318.7582,0,20.5087,-20.5087,398.3828,94.85285,0.1049227,42.6104,16.21345,0,339.025
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,33.68729,33.68729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.78744,298.2495,0,0,0,398.3828,94.85285,0.1049227,0,0,0,298.2495
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,31.58921,31.58921,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,22.78744,298.2495,0,25.37009,-25.37009,371.6404,88.48562,0.1049227,26.51175,0,0,298.2495
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,30.00253,30.00253,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,50.97644,272.8794,0,13.48391,-13.48391,357.4271,85.10151,0.1049227,14.09068,0,0,272.8794
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,28.54699,28.54699,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,65.95856,259.3955,0,22.61801,-22.61801,333.5856,79.42498,0.1049227,23.63582,0,0,259.3955
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,27.07178,27.07178,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,91.08968,236.7775,0,35.31079,-35.31079,296.3647,70.56289,0.1049227,36.89978,0,0,236.7775
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,25.81949,25.81949,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,130.3239,201.4667,0,22.28397,-22.28397,272.8754,64.9702,0.1049227,23.28675,0,0,201.4667
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,24.85568,24.85568,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,155.0839,179.1828,0,14.09997,-14.09997,258.0127,61.43147,0.1049227,14.73447,0,0,179.1828
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,23.87877,23.87877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.7505,165.0828,0,0,0,258.0127,61.43147,0.1049227,0,0,0,165.0828
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,23.01331,23.01331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.7505,165.0828,0,0,0,258.0127,61.43147,0.1049227,0,0,0,165.0828
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,22.21997,22.21997,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,170.7505,165.0828,0,21.64141,-21.64141,235.2006,56.00004,0.1049227,22.61527,0,0,165.0828
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,21.39385,21.39385,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,194.7965,143.4414,0,10.89215,-10.89215,223.7193,53.2664,0.1049227,11.3823,0,0,143.4414
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,20.7841,20.7841,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,206.8989,132.5492,0,27.17677,-27.17677,195.0725,46.44574,0.1049227,28.39972,0,0,132.5492
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,20.19401,20.19401,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,237.0953,105.3725,0,28.57011,-28.57011,164.9569,39.27538,0.1049227,29.85577,0,0,105.3725
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.57392,24.71285,19.56459,29.34464,29.34464,0,0,0,29.34464,66.70354,0,0,0,19.57392,30.8891,29.34464,0,0,268.8399,76.80234,0,11.31518,-11.31518,153.0297,36.43557,0.1049227,32.27911,15.65913,0,96.37626
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,43.86264,33.07205,20.94801,15.30768,15.30768,0,0,0,15.30768,286.54,0,0,0,43.86264,16.11335,15.30768,0,0,281.4123,65.48716,27.74929,0,27.74929,179.355,42.70348,0.104894,16.83845,35.09011,0,109.3498
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,60.46606,41.75401,24.12136,40.36245,40.36245,0,-1,0,40.36245,149.8077,0,0,0,60.46606,42.48678,40.36245,0,0,253.663,90.46152,17.97928,0,17.97928,196.4116,46.76458,0.1048755,44.39869,48.37285,0,150.9276
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,63.355,46.47744,27.43894,17.00272,17.00272,0,-1,0,17.00272,372.6168,0,0,0,63.355,17.8976,17.00272,0,0,235.6837,106.6429,45.4574,0,45.4574,239.5363,57.03234,0.1048286,18.70299,50.684,0,169.9979
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,61.75945,49.01274,30.14678,13.97635,13.97635,0,-1,0,13.97635,441.8853,0,0,0,61.75945,14.71195,13.97635,0,0,190.2263,147.5545,47.0475,0,47.0475,284.1695,67.65926,0.1047801,15.37399,49.40755,0,209.314
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,71.46726,55.11189,32.38254,0,0,0,-1,0,0,0,0,0,0,71.46726,0,0,0,0,143.1788,189.8973,71.46726,0,71.46726,351.9693,83.80204,0.1047066,0,57.17381,0,261.3645
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,72.87279,58.15916,34.50029,31.45563,31.45563,0,-1,0,31.45563,231.6685,0,0,0,72.87279,33.11119,31.45563,0,0,71.71158,254.2178,39.7616,0,39.7616,389.6904,92.78325,0.1046657,34.60119,58.29823,0,327.0906
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,54.63601,52.8563,35.73947,21.26849,21.26849,0,-1,0,21.26849,256.8871,0.2981488,0,0,54.63601,22.38788,21.26849,0,0,31.94998,290.0032,31.94998,0,31.94998,420.0009,100,0.1046329,23.39534,43.70881,0,344.6393
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,40.10796,48.35912,36.15908,64.17211,64.17211,0,-1,0,64.17211,62.50061,0,1.421085E-14,1.889319,40.10796,67.54959,64.17211,0,0,0,318.7582,0,27.44163,-27.44163,391.0748,93.11287,0.1046329,70.58932,32.08637,0,358.8662
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,25.3851,44.07778,36.56559,48.73119,48.73119,0,-1,0,48.73119,52.0921,0,0,0,25.3851,51.29599,48.73119,0,0,30.4907,291.3166,0,25.91089,-25.91089,363.7624,86.60991,0.1046329,53.60431,20.30808,0,316.7017
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,18.20823,41.03853,35.75258,0,0,0,-1,0,0,0,0,0,0,18.20823,0,0,0,0,59.28057,265.4057,18.20823,0,18.20823,381.0362,90.72272,0.1046142,0,14.56659,0,283.614
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,33.54304,33.54304,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,41.07234,281.7931,0,15.09204,-15.09204,365.1278,86.93501,0.1046142,15.77118,0,0,281.7931
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,31.45808,31.45808,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,57.84128,266.7011,0,12.62129,-12.62129,351.8238,83.7674,0.1046142,13.18924,0,0,266.7011
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,29.89107,29.89107,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,71.86493,254.0798,0,42.5038,-42.5038,307.0208,73.10005,0.1046142,44.41647,0,0,254.0798
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,28.43553,28.43553,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,119.0914,211.576,0,13.41677,-13.41677,292.8783,69.7328,0.1046142,14.02053,0,0,211.576
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,26.96032,26.96032,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,133.9989,198.1592,0,5.732197,-5.732197,286.8361,68.29417,0.1046142,5.990146,0,0,198.1592
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,25.70803,25.70803,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,140.368,192.427,0,13.99892,-13.99892,272.0799,64.7808,0.1046142,14.62887,0,0,192.427
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,24.74422,24.74422,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,155.9224,178.4281,0,44.54292,-44.54292,225.1275,53.60169,0.1046142,46.54736,0,0,178.4281
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,23.74763,23.74763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.4145,133.8852,0,0,0,225.1275,53.60169,0.1046142,0,0,0,133.8852
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,22.88218,22.88218,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,205.4145,133.8852,0,41.20953,-41.20953,181.6889,43.25917,0.1046142,43.06396,0,0,133.8852
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,22.08884,22.08884,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,251.2029,92.67565,0,18.91996,-18.91996,161.7455,38.51075,0.1046142,19.77136,0,0,92.67565
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,21.28239,21.28239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.225,73.75569,0,0,0,161.7455,38.51075,0.1046142,0,0,0,73.75569
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,20.67264,20.67264,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,272.225,73.75569,0,58.18215,-58.18215,100.4161,23.90855,0.1046142,60.80034,0,0,73.75569
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,20.08255,20.08255,55.15165,55.15165,40.35678,0,12.47826,55.15165,0,0,0,0,0,15.57354,14.79487,0,0,336.8719,15.57354,0,15.57354,-15.57354,84.00017,20,0.1046142,60.66681,0,81,15.57354
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.75474,25.73862,19.45313,0,0,72.31579,0,20.56389,0,0,0,0,0,23.75474,0,0,72.31579,68.7,354.1758,0,92.45473,0,92.45473,171.7104,40.88335,0.1046629,0,19.00379,81,23.75474
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,50.28292,34.86795,20.81688,56.05951,56.05951,81,0,22.761,56.05951,89.69562,0,0,0,50.28292,0,0,24.9405,23.69347,261.7211,83.20927,73.97639,0,73.97639,241.8906,57.59288,0.1047543,61.66545,40.22633,81,133.4922
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,68.42482,44.24042,23.97056,14.74161,14.74161,0,-1,0,14.74161,464.1611,0,0,0,68.42482,15.51748,14.74161,0,0,187.7447,149.788,52.90733,0,52.90733,292.0829,69.54341,0.1047001,16.21577,54.73985,0,218.2128
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,76.19671,50.82933,27.27503,11.02384,11.02384,0,-1,0,11.02384,691.199,0,0,0,76.19671,11.60405,11.02384,0,0,134.8373,197.4046,64.59266,0,64.59266,353.3609,84.13338,0.1046339,12.12623,60.95737,0,273.6013
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,94.2886,61.22688,29.9632,23.10302,23.10302,0,-1,0,23.10302,408.1224,0,0,0,94.2886,24.31897,23.10302,0,0,70.24469,255.538,69.96963,0,69.96963,419.7399,99.93787,0.1045623,25.41332,75.43088,0,349.8266
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,92.81737,63.4566,32.19896,48.91007,48.91007,0,-1,0,48.91007,189.7715,41.05803,0,0,92.81737,51.48428,48.91007,0,0,0.2750579,318.5107,0.2750579,0,0.2750579,420.0009,100,0.104562,53.80107,74.2539,0,411.328
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,75.09704,58.82914,34.33638,0,0,0,-1,0,0,0,75.09704,0,0,75.09704,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104562,0,60.07763,0,393.8553
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,68.61582,57.81303,35.58867,51.36828,51.36828,0,-1,0,51.36828,133.5763,14.54395,0,0,68.61582,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.104562,56.5051,54.89266,0,387.3741
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,68.65382,58.30675,35.99517,20.88929,20.88929,0,-1,0,20.88929,328.6555,46.6651,0,0,68.65382,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.104562,22.97822,54.92306,0,387.412
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,37.28253,47.72884,36.43446,29.04207,29.04207,0,-1,0,29.04207,128.3742,6.711932,0,0,37.28253,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.104562,31.94628,29.82603,0,356.0408
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,13.06523,39.38187,35.62801,38.328,38.328,0,-1,0,38.328,34.08794,0,0,0,13.06523,40.34527,38.328,0,0,0,318.7582,0,27.28004,-27.28004,391.2451,93.15342,0.104562,42.1608,10.45218,0,331.8235
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,33.43158,33.43158,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.31116,291.4782,0,37.30919,-37.30919,351.9178,83.78979,0.104562,38.9881,0,0,291.4782
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,31.34662,31.34662,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,71.76581,254.169,0,1.252224,-1.252224,350.5978,83.47551,0.104562,1.308574,0,0,254.169
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,29.79928,29.79928,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.15717,252.9168,0,51.89619,-51.89619,295.8945,70.45092,0.104562,54.23153,0,0,252.9168
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,28.32407,28.32407,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,130.8196,201.0206,0,36.70279,-36.70279,257.2063,61.23948,0.104562,38.35442,0,0,201.0206
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,26.86853,26.86853,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.6005,164.3178,0,14.96485,-14.96485,241.432,57.48369,0.104562,15.63827,0,0,164.3178
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,25.59657,25.59657,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.2281,149.3529,0,39.51758,-39.51758,199.7768,47.56581,0.104562,41.29588,0,0,149.3529
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,24.65243,24.65243,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.1365,109.8354,0,34.41938,-34.41938,163.4956,38.92744,0.104562,35.96825,0,0,109.8354
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,23.65584,23.65584,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.3803,75.41598,0,31.22989,-31.22989,130.5764,31.08955,0.104562,32.63523,0,0,75.41598
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,22.79039,22.79039,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.0802,44.18608,0,15.55491,-15.55491,114.1801,27.18568,0.104562,16.25488,0,0,44.18608
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,21.99705,21.99705,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.5209495,0,26.52686,25.20051,0,0,322.3634,28.63118,0,26.52686,-26.52686,86.21832,20.52813,0.104562,27.72057,0,0,28.63118
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,21.1906,21.1906,25.08834,1.999102,0,-1,0,1.999102,0,0,23.08923,25.59807,0,2.104318,1.999102,0,0,351.8377,2.104318,0,2.104318,-2.104318,84.00017,20,0.104562,27.59717,0,0,2.104318
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,20.58085,20.58085,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1046624,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,19.99076,19.99076,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1047351,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.78652,26.20306,19.36134,30.00925,30.00925,81,0,22.761,30.00925,85.92856,0,0,0,25.78652,0,0,50.99075,48.44121,220.3382,120.4538,74.22773,0,74.22773,281.3882,66.99706,0.1048258,33.01017,20.62921,81,146.2403
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,54.6586,36.09415,20.70542,37.53217,37.53217,81,0,22.761,37.53217,145.6313,0,0,0,54.6586,0,0,43.46783,41.29444,146.1105,187.2588,95.95303,0,95.95303,372.4173,88.6706,0.1048943,41.28539,43.72688,81,241.9174
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,71.00636,44.97998,23.84598,20.32541,20.32541,0,-1,0,20.32541,349.3478,0,0,0,71.00636,21.39517,20.32541,0,0,50.15748,273.6165,49.6112,0,49.6112,419.4826,99.87661,0.1048436,22.35795,56.80509,0,344.6229
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,90.18211,55.94756,27.10456,1.237003,1.237003,0,-1,0,1.237003,7290.372,88.33371,0,0,90.18211,1.302108,1.237003,0,0,0.5462831,318.2666,0.5462831,0,0.5462831,420.0009,100,0.104843,1.360703,72.14568,0,408.4487
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,89.90545,59.17076,29.77961,34.0237,34.0237,0,-1,0,34.0237,264.2436,54.09103,0,0,89.90545,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.104843,37.42606,71.92436,0,408.6637
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,89.88463,61.99022,32.02849,0,0,0,-1,0,0,0,89.88463,0,0,89.88463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104843,0,71.90771,0,408.6429
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,90.59805,65.02032,34.17247,19.4029,19.4029,0,-1,0,19.4029,466.9304,70.17393,0,0,90.59805,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.104843,21.34319,72.47843,0,409.3563
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,78.51202,61.50813,35.42476,10.28148,10.28148,0,-1,0,10.28148,763.6259,67.68941,0,0,78.51202,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.104843,11.30963,62.80962,0,397.2703
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,64.33286,56.51918,35.86404,0,0,0,-1,0,0,0,64.33286,0,0,64.33286,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104843,0,51.46629,0,383.0911
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,43.72733,49.70856,36.29021,63.20641,63.20641,0,-1,0,63.20641,69.18179,0,7.105427E-15,0.8270552,43.72733,66.53307,63.20641,0,0,0,318.7582,0,22.80574,-22.80574,395.9615,94.27635,0.104843,69.52705,34.98186,0,362.4855
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,20.97476,41.60776,35.49688,28.3187,28.3187,0,-1,0,28.3187,74.06681,0,0,0,20.97476,29.80915,28.3187,0,0,25.33971,295.9525,0,8.834399,-8.834399,386.6492,92.05915,0.104843,31.15057,16.7798,0,316.9272
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,33.32012,33.32012,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,35.15571,287.1181,0,10.93061,-10.93061,375.1273,89.31585,0.104843,11.42249,0,0,287.1181
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,31.25483,31.25483,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,47.30084,276.1875,0,33.85717,-33.85717,339.4387,80.81858,0.104843,35.38074,0,0,276.1875
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,29.70749,29.70749,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,84.91992,242.3303,0,34.76265,-34.76265,302.7957,72.09406,0.104843,36.32697,0,0,242.3303
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,28.25195,28.25195,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,123.5451,207.5676,0,29.66698,-29.66698,271.5239,64.64842,0.104843,31.002,0,0,207.5676
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,26.77674,26.77674,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,156.5084,177.9007,0,20.90902,-20.90902,249.4839,59.40081,0.104843,21.84993,0,0,177.9007
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,25.52444,25.52444,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,179.7406,156.9916,0,52.02001,-52.02001,194.65,46.34514,0.104843,54.36091,0,0,156.9916
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,24.56064,24.56064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.5407,104.9716,0,0,0,194.65,46.34514,0.104843,0,0,0,104.9716
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,23.58372,23.58372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.5407,104.9716,0,0,0,194.65,46.34514,0.104843,0,0,0,104.9716
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,22.71827,22.71827,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,237.5407,104.9716,0,51.65182,-51.65182,140.2042,33.38188,0.104843,53.97615,0,0,104.9716
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,21.92493,21.92493,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,294.9316,53.31981,0,30.08649,-30.08649,108.4902,25.83096,0.104843,31.44038,0,0,53.31981
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,21.11192,21.11192,23.46321,22.07165,0,-1,0,22.07165,0,0,1.391563,3.737884,0,23.23331,22.07165,0,0,328.361,23.23331,0,23.23331,-23.23331,84.00017,20,0.104843,25.80953,0,0,23.23331
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,20.48906,20.48906,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1049351,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,19.91864,19.91864,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1050284,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.21539,25.97027,19.28922,14.67104,14.67104,81,0,22.761,14.67104,171.8719,0,0,0,25.21539,0,0,66.32896,63.01251,235.9644,106.3903,88.22791,0,88.22791,279.8457,66.6298,0.1051043,16.13814,20.17231,81,131.6057
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,51.3812,35.00311,20.6333,3.871535,3.871535,76.18732,0,21.54339,3.871535,1327.153,0,0,0,51.3812,0,0,72.31579,68.7,147.7365,185.7954,120.0812,0,120.0812,393.7647,93.75333,0.1051344,4.258688,41.10496,81,237.1766
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,72.80003,45.47042,23.73452,41.94903,41.94903,0,-1,0,41.94903,173.544,0.9878928,0,0,72.80003,44.15688,41.94903,0,0,27.65527,293.8685,27.65527,0,27.65527,420.0009,100,0.1051062,46.14394,58.24003,0,366.6685
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,87.73053,54.80459,26.96032,21.45343,21.45343,0,-1,0,21.45343,408.9348,65.14797,0,0,87.73053,22.58255,21.45343,0,0,0,318.7582,0,0,0,420.0009,100,0.1051062,23.59877,70.18442,0,406.4887
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,97.72165,62.24834,29.6157,27.14384,27.14384,0,-1,0,27.14384,360.0141,69.14919,0,0,97.72165,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1051062,29.85822,78.17731,0,416.4799
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,96.1663,64.48489,31.86458,3.271698,3.271698,0,-1,0,3.271698,2939.339,92.7224,0,0,96.1663,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1051062,3.598868,76.93304,0,414.9245
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,92.89745,65.81024,34.002,11.30698,11.30698,0,-1,0,11.30698,821.5936,80.99536,0,0,92.89745,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1051062,12.43768,74.31796,0,411.6557
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,85.80797,64.35378,35.27396,17.10085,17.10085,0,-1,0,17.10085,501.7761,67.80708,0,0,85.80797,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1051062,18.81093,68.64637,0,404.5662
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,64.49049,56.38746,35.70013,57.57943,57.57943,0,-1,0,57.57943,112.0026,3.880561,0,0,64.49049,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1051062,63.33737,51.59239,0,383.2487
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,43.78569,49.57008,36.14597,20.32166,20.32166,0,-1,0,20.32166,215.4631,22.39446,0,0,43.78569,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1051062,22.35383,35.02855,0,362.5439
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,21.0045,41.4804,35.36575,20.40162,20.40162,0,-1,0,20.40162,102.9551,0,0,0,21.0045,21.47539,20.40162,0,0,0,318.7582,0,0.4708904,-0.4708904,419.5045,99.88182,0.1051062,22.44179,16.8036,0,339.7627
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,33.19555,33.19555,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0.5232116,318.2873,0,2.967113,-2.967113,416.3769,99.13715,0.1051062,3.100634,0,0,318.2873
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,31.14336,31.14336,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,3.820004,315.3202,0,24.40191,-24.40191,390.655,93.01291,0.1051062,25.49999,0,0,315.3202
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,29.59603,29.59603,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,30.93323,290.9183,0,30.52439,-30.52439,358.4795,85.35208,0.1051062,31.89799,0,0,290.9183
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,28.14049,28.14049,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,64.84922,260.3939,0,3.000107,-3.000107,355.3171,84.59914,0.1051062,3.135112,0,0,260.3939
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,26.68495,26.68495,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,68.18267,257.3938,0,45.79947,-45.79947,307.0402,73.10467,0.1051062,47.86044,0,0,257.3938
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,25.41298,25.41298,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,119.071,211.5944,0,33.9761,-33.9761,271.2263,64.57755,0.1051062,35.50502,0,0,211.5944
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,24.46885,24.46885,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,156.8222,177.6183,0,46.83183,-46.83183,221.8612,52.82398,0.1051062,48.93926,0,0,177.6183
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,23.5116,23.5116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.8575,130.7864,0,0,0,221.8612,52.82398,0.1051062,0,0,0,130.7864
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,22.66581,22.66581,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,208.8575,130.7864,0,33.26161,-33.26161,186.8004,44.47618,0.1051062,34.75838,0,0,130.7864
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,21.87248,21.87248,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,245.8149,97.52482,0,3.265561,-3.265561,183.3582,43.65662,0.1051062,3.412511,0,0,97.52482
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,21.05947,21.05947,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,249.4433,94.25926,0,4.356942,-4.356942,178.7655,42.56314,0.1051062,4.553004,0,0,94.25926
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,20.43005,20.43005,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,254.2843,89.90232,0,10.81711,-10.81711,167.3633,39.84832,0.1051062,11.30388,0,0,89.90232
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,19.83996,19.83996,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,266.3033,79.08521,0,19.51299,-19.51299,146.7948,34.95107,0.1051062,20.39108,0,0,79.08521
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.72067,26.31117,19.21709,49.89922,49.89922,0,0,0,49.89922,53.54927,0,0,0,26.72067,52.52549,49.89922,0,0,287.9845,59.57221,0,25.80483,-25.80483,119.5941,28.47473,0.1051062,54.88914,21.37654,0,86.29288
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,44.15996,32.74315,20.56118,25.79908,25.79908,0,0,0,25.79908,171.1687,0,0,0,44.15996,27.15693,25.79908,0,0,316.6565,33.76739,17.00304,0,17.00304,135.7246,32.31532,0.1050889,28.37899,35.32797,0,77.92735
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,72.8288,45.37378,23.64273,0,0,0,-1,0,0,0,0,0,0,72.8288,0,0,0,0,299.6534,49.07012,72.8288,0,72.8288,204.8161,48.76564,0.1050146,0,58.26303,0,121.8989
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,85.77236,53.88521,26.82919,54.1437,54.1437,0,-1,0,54.1437,158.4162,0,0,0,85.77236,56.99336,54.1437,0,0,226.8247,114.616,28.779,0,28.779,232.1182,55.26614,0.1049853,59.55806,68.61789,0,200.3884
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,83.44752,56.22332,29.48457,0,0,0,-1,0,0,0,0,0,0,83.44752,0,0,0,0,198.0457,140.5171,83.44752,0,83.44752,311.2835,74.11497,0.1049004,0,66.75801,0,223.9646
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,83.09435,58.83574,31.73345,42.63691,42.63691,0,-1,0,42.63691,194.8883,0,0,0,83.09435,44.88096,42.63691,0,0,114.5981,215.6199,38.21339,0,38.21339,347.5359,82.74648,0.1048616,46.9006,66.47548,0,298.7142
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,61.34152,53.12996,33.87742,0,0,0,-1,0,0,0,0,0,0,61.34152,0,0,0,0,76.38475,250.0119,61.34152,0,61.34152,405.7296,96.60209,0.1047993,0,49.07322,0,311.3535
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,66.6504,56.55358,35.14938,45.6316,45.6316,0,-1,0,45.6316,146.062,3.573907,0,0,66.6504,48.03326,45.6316,0,0,15.04323,305.2193,15.04323,0,15.04323,420.0009,100,0.104784,50.19476,53.32032,0,371.8697
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,50.4467,51.22346,35.58867,3.843473,3.843473,0,-1,0,3.843473,1312.529,46.40094,0,0,50.4467,4.045761,3.843473,0,0,0,318.7582,0,0,0,420.0009,100,0.104784,4.22782,40.35736,0,369.2049
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,41.41084,48.66938,36.04763,0,0,0,-1,0,0,0,41.41084,0,0,41.41084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104784,0,33.12867,0,360.1691
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.38099,39.97835,35.25429,0,0,0,-1,0,0,0,16.38099,0,0,16.38099,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104784,0,13.10479,0,335.1392
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,33.0972,33.0972,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.104784,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,31.05157,31.05157,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.104784,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,29.52391,29.52391,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.104784,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,28.06837,28.06837,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.104784,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,26.60627,26.60627,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.104784,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,25.33431,25.33431,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.104784,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,24.37706,24.37706,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.104784,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,23.40014,23.40014,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.104784,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,22.57402,22.57402,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.104784,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,21.78069,21.78069,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.104784,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,20.96768,20.96768,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.104784,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,20.33826,20.33826,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.104784,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,19.76784,19.76784,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.104784,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.43314,22.36423,19.13842,21.35045,21.35045,81,0,22.761,21.35045,58.23363,0,0,0,12.43314,0,0,59.64955,56.66707,338.7447,13.88801,69.10021,0,69.10021,164.1936,39.09364,0.1048792,23.4855,9.946516,81,26.32115
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.99118,27.67336,20.44972,0,0,72.31579,0,20.56389,0,0,0,0,0,26.99118,0,0,72.31579,68.7,269.6445,76.0782,95.69118,0,95.69118,254.9743,60.70803,0.1049237,0,21.59294,81,103.0694
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,45.01155,36.19188,23.5116,24.5208,24.5208,0,-1,0,24.5208,183.5648,0,0,0,45.01155,25.81137,24.5208,0,0,173.9533,162.2003,19.20019,0,19.20019,273.1891,65.04491,0.1049042,26.97288,36.00925,0,207.2118
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,47.18708,40.32235,26.68495,29.91225,29.91225,0,-1,0,29.91225,157.7517,0,0,0,47.18708,31.48658,29.91225,0,0,154.7531,179.4804,15.7005,0,15.7005,288.084,68.59129,0.1048883,32.90347,37.74967,0,226.6675
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,59.46112,47.28188,29.32066,45.62938,45.62938,0,-1,0,45.62938,130.3132,0,0,0,59.46112,48.03093,45.62938,0,0,139.0526,193.6109,11.43019,0,11.43019,298.9276,71.1731,0.1048767,50.19232,47.5689,0,253.072
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,62.1101,50.76066,31.56954,57.62046,57.62046,0,-1,0,57.62046,107.7918,0,0,0,62.1101,60.65311,57.62046,0,0,127.6224,203.8981,1.456989,0,1.456989,300.3098,71.5022,0.1048752,63.3825,49.68808,0,266.0081
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,69.47796,55.94785,33.72662,54.49586,54.49586,0,-1,0,54.49586,127.4922,0,0,0,69.47796,57.36407,54.49586,0,0,126.1654,205.2094,12.11389,0,12.11389,311.8021,74.23843,0.1048629,59.94545,55.58237,0,274.6873
