Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,20.01088,47.93551,41.8653,0,0,0,-1,0,0,0,0,0,0,20.01088,0,0,0,0,262.0766,82.88924,20.01088,0,20.01088,190.3571,45.32302,0.09335148,0,16.0087,0,102.9001
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,15.57143,47.12901,42.43004,27.17082,27.17082,0,-1,0,27.17082,57.30939,0,0,0,15.57143,28.60086,27.17082,0,0,242.0658,100.899,0,13.02943,-13.02943,176.6229,42.05298,0.09335148,29.8879,12.45714,0,116.4705
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,11.97461,46.60285,43.00151,0,0,0,-1,0,0,0,0,0,0,11.97461,0,0,0,0,256.5429,87.86961,11.97461,0,11.97461,187.983,44.75776,0.09329029,0,9.579691,0,99.84422
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.771029,43.54221,42.43004,28.89868,28.89868,0,-1,0,28.89868,13.04914,0,3.552714E-15,0,3.771029,30.41966,28.89868,0,0,244.5683,98.64676,0,26.64863,-26.64863,159.8929,38.06965,0.09329029,31.78855,3.016823,0,102.4178
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.069528,41.58289,40.68874,0,0,0,-1,0,0,0,0,0,0,3.069528,0,0,0,0,274.1779,71.99812,3.069528,0,3.069528,162.8049,38.76299,0.09327462,0,2.455622,0,75.06766
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,38.98777,38.98777,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,271.1084,74.7607,0,40.71895,-40.71895,119.8833,28.54359,0.09327462,42.5513,0,0,74.7607
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,37.23302,37.23302,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,316.3516,34.04175,0,11.09528,-11.09528,108.1879,25.75896,0.09327462,11.59457,0,0,34.04175
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,35.53205,35.53205,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,328.6797,22.94647,0,11.05518,-11.05518,96.53469,22.9844,0.09327462,11.55266,0,0,22.94647
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,33.73696,33.73696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.9633,11.89129,0,0,0,96.53469,22.9844,0.09327462,0,0,0,11.89129
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,32.27803,32.27803,37.02245,11.29672,0,-1,0,11.29672,0,0,25.72572,29.42797,0,11.89129,11.29672,0,0,340.9633,11.89129,0,11.89129,-11.89129,84.00017,20,0.09327462,40.72469,0,0,11.89129
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,31.16198,31.16198,13.04019,0,0,-1,0,0,0,0,13.04019,14.34421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09327462,14.34421,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,29.99214,29.99214,59.88105,0,0,-1,0,0,0,0,59.88105,65.86915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09327462,65.86915,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,28.87609,28.87609,15.36957,0,0,-1,0,0,0,0,15.36957,16.90652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09327462,16.90652,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,28.02225,28.02225,31.09765,0,0,-1,0,0,0,0,31.09765,34.20741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09327462,34.20741,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,27.15496,27.15496,27.31996,0,0,-1,0,0,0,0,27.31996,30.05196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09327462,30.05196,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,26.43558,26.43558,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09390268,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,25.79015,25.79015,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09414135,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,18.95111,30.2408,25.09094,23.41007,23.41007,81,0,22.761,23.41007,80.95284,0,0,0,18.95111,0,0,57.58993,54.71043,272.8473,73.19564,73.66154,0,73.66154,231.0366,55.00861,0.09469172,25.75108,15.16089,81,92.14676
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,45.38881,39.46298,26.41541,13.6626,13.6626,81,0,22.761,13.6626,332.2121,0,0,0,45.38881,0,0,67.3374,63.97053,199.1858,139.491,109.3593,0,109.3593,334.784,79.71032,0.09505433,15.02886,36.31104,81,184.8798
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,63.40412,49.04141,29.66943,30.92,30.92,0,-1,0,30.92,205.0586,0,0,0,63.40412,32.54737,30.92,0,0,89.82643,237.9144,30.85675,0,30.85675,364.0573,86.68013,0.09489638,34.012,50.7233,0,301.3186
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,70.24245,55.37703,32.99741,33.27541,33.27541,0,-1,0,33.27541,211.0942,0,0,0,70.24245,35.02674,33.27541,0,0,58.96968,265.6855,35.21571,0,35.21571,397.4659,94.63454,0.09471675,36.60295,56.19396,0,335.928
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,81.55959,63.30558,35.86821,14.62584,14.62584,0,-1,0,14.62584,557.6404,42.41,0,0,81.55959,15.39562,14.62584,0,0,23.75397,297.3796,23.75397,0,23.75397,420.0009,100,0.09459597,16.08842,65.24767,0,378.9392
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,81.60217,66.33337,38.28856,32.95277,32.95277,0,-1,0,32.95277,247.6337,46.91505,0,0,81.60217,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.09459597,36.24805,65.28174,0,400.3604
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,82.06429,69.4159,40.58117,53.3341,53.3341,0,-1,0,53.3341,153.8683,25.92314,0,0,82.06429,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.09459597,58.66751,65.65144,0,400.8225
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,80.36434,70.51791,42.05354,62.20633,62.20633,0,-1,0,62.20633,129.19,14.884,0,0,80.36434,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.09459597,68.42696,64.29147,0,399.1226
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,73.15659,68.07586,42.61829,8.375221,8.375221,0,-1,0,8.375221,873.4885,64.34058,0,0,73.15659,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.09459597,9.212744,58.52528,0,391.9148
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,52.54505,60.48262,43.14942,47.5043,47.5043,0,-1,0,47.5043,110.6112,2.540527,0,0,52.54505,50.00452,47.5043,0,0,0,318.7582,0,0,0,420.0009,100,0.09459597,52.25472,42.03604,0,371.3033
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,27.22629,51.04664,42.61829,19.55775,19.55775,0,-1,0,19.55775,139.2097,6.639174,0,0,27.22629,20.58711,19.55775,0,0,0,318.7582,0,0,0,420.0009,100,0.09459597,21.51353,21.78103,0,345.9845
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.376568,43.0525,40.88371,19.02196,19.02196,0,-1,0,19.02196,38.77922,0,3.552714E-15,0,7.376568,20.02312,19.02196,0,0,0,318.7582,0,12.64655,-12.64655,406.6702,96.82604,0.09459597,20.92416,5.901255,0,326.1348
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,39.17602,39.17602,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.05172,306.1117,0,42.70552,-42.70552,361.6546,86.10808,0.09459597,44.62727,0,0,306.1117
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,37.42126,37.42126,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.5023,263.4062,0,26.12206,-26.12206,334.1196,79.55212,0.09459597,27.29755,0,0,263.4062
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,35.7203,35.7203,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.52681,237.2841,0,52.61847,-52.61847,278.6548,66.34625,0.09459597,54.9863,0,0,237.2841
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,33.93866,33.93866,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,148.9918,184.6656,0,27.38668,-27.38668,249.7867,59.47291,0.09459597,28.61908,0,0,184.6656
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,32.46628,32.46628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.4214,157.2789,0,0,0,249.7867,59.47291,0.09459597,0,0,0,157.2789
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,31.3704,31.3704,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.4214,157.2789,0,12.22526,-12.22526,236.9002,56.40469,0.09459597,12.7754,0,0,157.2789
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,30.20056,30.20056,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.0051,145.0537,0,53.55251,-53.55251,180.4509,42.96441,0.09459597,55.96237,0,0,145.0537
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,29.09796,29.09796,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.5078,91.50117,0,37.97372,-37.97372,140.423,33.43399,0.09459597,39.68254,0,0,91.50117
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,28.25084,28.25084,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,294.7009,53.52745,0,28.13968,-28.13968,110.7612,26.37167,0.09459597,29.40597,0,0,53.52745
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,27.37682,27.37682,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,325.9672,25.38776,0,19.3971,-19.3971,90.31488,21.5035,0.09459597,20.26997,0,0,25.38776
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,26.644,26.644,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.5195,5.990662,0,0.3821707,-0.3821707,89.91204,21.40759,0.09459597,22.67437,0,81,5.990662
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,25.99857,25.99857,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,347.9442,5.608491,68.7,0,68.7,155.0866,36.9253,0.09510271,5.23203,0,81,5.608491
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.08557,29.67598,25.31953,3.581311,3.581311,75.8971,0,21.46997,3.581311,449.1531,0,0,0,16.08557,0,0,72.31579,68.7,279.2441,67.43849,84.78557,0,84.78557,235.5212,56.07637,0.09550628,3.939442,12.86845,81,83.52406
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,36.97679,37.09883,26.62383,18.80821,18.80821,81,0,22.761,18.80821,196.5992,0,0,0,36.97679,0,0,62.19179,59.0822,194.4586,143.7455,96.05898,0,96.05898,326.6508,77.77384,0.09592493,20.68904,29.58143,81,180.7223
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,59.15909,47.83162,29.89802,0,0,0,-1,0,0,0,0,0,0,59.15909,0,0,0,0,98.3996,230.1986,59.15909,0,59.15909,382.774,91.13649,0.09562526,0,47.32727,0,289.3577
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,82.78043,60.54475,33.226,41.25566,41.25566,0,-1,0,41.25566,200.6523,0.1129108,0,0,82.78043,43.42701,41.25566,0,0,39.24051,283.4418,39.24051,0,39.24051,420.0009,100,0.09542752,45.38123,66.22434,0,366.2222
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,82.23023,63.84431,36.07663,0,0,0,-1,0,0,0,82.23023,0,0,82.23023,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09542752,0,65.78419,0,400.9885
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,75.30833,63.9453,38.49698,28.67061,28.67061,0,-1,0,28.67061,262.6673,45.12874,0,0,75.30833,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.09542752,31.53767,60.24666,0,394.0666
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,87.48904,72.12364,40.76941,56.8163,56.8163,0,-1,0,56.8163,153.9858,27.68241,0,0,87.48904,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.09542752,62.49793,69.99123,0,406.2473
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,73.46473,67.74614,42.24179,39.50356,39.50356,0,-1,0,39.50356,185.9699,31.88204,0,0,73.46473,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.09542752,43.45392,58.77179,0,392.223
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,55.31203,61.14262,42.81326,32.11773,32.11773,0,-1,0,32.11773,172.2165,21.50389,0,0,55.31203,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.09542752,35.3295,44.24962,0,374.0703
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,39.86224,56.09994,43.33767,22.04193,22.04193,0,-1,0,22.04193,180.8473,16.66021,0,0,39.86224,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.09542752,24.24612,31.88979,0,358.6205
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,26.57963,50.99849,42.77292,47.51356,47.51356,0,-1,0,47.51356,55.94114,0,7.105427E-15,0,26.57963,50.01427,47.51356,0,0,0,318.7582,0,23.43464,-23.43464,395.2986,94.11852,0.09542752,52.26492,21.2637,0,345.3379
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.158075,42.28859,41.07196,59.47966,59.47966,0,-1,0,59.47966,6.990751,0,0,0,4.158075,62.61017,59.47966,0,0,26.03849,295.3236,0,58.4521,-58.4521,333.6846,79.44856,0.09542752,65.42764,3.32646,0,299.4817
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,39.33065,39.33065,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,90.98527,236.8715,0,28.14951,-28.14951,304.0125,72.38377,0.09542752,29.41623,0,0,236.8715
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,37.60952,37.60952,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,122.2625,208.722,0,5.08526,-5.08526,298.6521,71.10751,0.09542752,5.314097,0,0,208.722
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,35.90855,35.90855,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,127.9128,203.6367,0,0.1668546,-0.1668546,298.4762,71.06563,0.09542752,0.1743631,0,0,203.6367
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,34.13363,34.13363,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,128.0982,203.4699,0,11.61508,-11.61508,286.2328,68.15054,0.09542752,12.13776,0,0,203.4699
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,32.67469,32.67469,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,141.0038,191.8548,0,24.09871,-24.09871,260.8306,62.1024,0.09542752,25.18316,0,0,191.8548
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,31.57882,31.57882,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,167.7802,167.7561,0,21.85123,-21.85123,237.7974,56.61831,0.09542752,22.83453,0,0,167.7561
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,30.40226,30.40226,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,192.0593,145.9048,0,1.880814,-1.880814,235.8148,56.14627,0.09542752,1.965451,0,0,145.9048
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,29.29293,29.29293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.1491,144.024,0,0,0,235.8148,56.14627,0.09542752,0,0,0,144.024
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,28.43909,28.43909,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,194.1491,144.024,0,40.76029,-40.76029,192.8497,45.9165,0.09542752,42.5945,0,0,144.024
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,27.57179,27.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.4383,103.2637,0,0,0,192.8497,45.9165,0.09542752,0,0,0,103.2637
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,26.85241,26.85241,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,239.4383,103.2637,0,48.95972,-48.95972,141.2416,33.62889,0.09542752,51.1629,0,0,103.2637
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,26.20699,26.20699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.838,54.30402,0,0,0,141.2416,33.62889,0.09542752,0,0,0,54.30402
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.80942,29.81311,25.52795,16.39548,16.39548,0,0,0,16.39548,96.42548,0,0,0,15.80942,17.2584,16.39548,0,0,293.838,54.30402,0,1.448981,-1.448981,139.7143,33.26524,0.09542752,18.03503,12.64753,0,70.11343
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,36.29349,37.09315,26.81207,22.10398,22.10398,0,0,0,22.10398,164.1944,0,0,0,36.29349,23.26734,22.10398,0,0,295.448,52.85504,13.02614,0,13.02614,152.072,36.20753,0.09536206,24.31437,29.03479,0,89.14852
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,65.84172,50.37963,30.08627,49.27502,49.27502,0,-1,0,49.27502,133.6209,0,0,0,65.84172,51.86844,49.27502,0,0,282.4218,64.57857,13.97328,0,13.97328,165.3282,39.36377,0.09529194,54.20252,52.67338,0,130.4203
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,71.94473,56.52815,33.42769,61.9034,61.9034,0,-1,0,61.9034,116.221,0,0,0,71.94473,65.16148,61.9034,0,0,268.4485,77.15452,6.783253,0,6.783253,171.7633,40.89595,0.09525794,68.09374,57.55579,0,149.0993
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,73.3577,60.48402,36.28505,63.97377,63.97377,0,-1,0,63.97377,114.6684,0,0,1.671148,73.3577,67.34081,63.97377,0,0,261.6653,83.25945,6.016888,0,6.016888,177.4715,42.25502,0.0952278,70.37115,58.68616,0,156.6171
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,83.59031,67.69395,38.68523,55.44771,55.44771,0,-1,0,55.44771,150.7552,0,0,0,83.59031,58.36601,55.44771,0,0,255.6484,88.67464,25.2243,0,25.2243,201.4013,47.9526,0.09510165,60.99248,66.87225,0,172.265
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,87.28241,72.27199,40.95766,0,0,0,-1,0,0,0,0,0,0,87.28241,0,0,0,0,230.4241,111.3765,87.28241,0,87.28241,284.2047,67.66765,0.0946677,0,69.82593,0,198.6589
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,73.0895,67.77592,42.39643,12.8701,12.8701,0,-1,0,12.8701,567.9016,0,0,0,73.0895,13.54747,12.8701,0,0,143.1417,189.9307,59.54203,0,59.54203,340.6912,81.11679,0.09437395,14.15711,58.4716,0,263.0202
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,65.37079,65.25658,42.96117,0,0,0,-1,0,0,0,0,0,0,65.37079,0,0,0,0,83.59969,243.5185,65.37079,0,65.37079,402.7074,95.88252,0.09405352,0,52.29663,0,308.8893
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,50.48157,60.1011,43.49231,11.61259,11.61259,0,-1,0,11.61259,434.7141,20.02889,0,0,50.48157,12.22378,11.61259,0,0,18.2289,302.3522,18.2289,0,18.2289,420.0009,100,0.09396455,12.77385,40.38525,0,352.8338
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,24.36802,50.43409,42.92083,12.72672,12.72672,0,-1,0,12.72672,191.4714,10.97148,0,0,24.36802,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.09396455,13.99939,19.49442,0,343.1263
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.264533,42.46907,41.21987,29.36015,29.36015,0,-1,0,29.36015,14.5249,0,3.552714E-15,0,4.264533,30.90542,29.36015,0,0,0,318.7582,0,26.64088,-26.64088,391.9189,93.31384,0.09396455,32.29616,3.411626,0,323.0228
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,39.5189,39.5189,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.60098,292.1173,0,4.507798,-4.507798,387.1672,92.1825,0.09396455,4.710649,0,0,292.1173
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,37.7776,37.7776,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.60965,287.6096,0,67.34325,-67.34325,316.1812,75.28109,0.09396455,70.3737,0,0,287.6096
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,36.07663,36.07663,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.4355,220.2663,0,2.533189,-2.533189,313.511,74.64533,0.09396455,2.647183,0,0,220.2663
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,34.30171,34.30171,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.2501,217.7331,0,28.93401,-28.93401,283.0119,67.38364,0.09396455,30.23604,0,0,217.7331
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,32.84278,32.84278,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.399,188.7991,0,20.7577,-20.7577,261.1313,62.174,0.09396455,21.6918,0,0,188.7991
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,31.7469,31.7469,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.4632,168.0414,0,27.83703,-27.83703,231.7885,55.18764,0.09396455,29.0897,0,0,168.0414
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,30.59723,30.59723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.3932,140.2044,0,0,0,231.7885,55.18764,0.09396455,0,0,0,140.2044
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,29.44084,29.44084,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.3932,140.2044,0,2.238286,-2.238286,229.4292,54.62589,0.09396455,2.33901,0,0,140.2044
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,28.60717,28.60717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.8802,137.9661,0,0,0,229.4292,54.62589,0.09396455,0,0,0,137.9661
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,27.73988,27.73988,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,200.8802,137.9661,0,28.37033,-28.37033,199.5242,47.50567,0.09396455,29.647,0,0,137.9661
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,27.02049,27.02049,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.4028,109.5957,0,26.16592,-26.16592,171.9429,40.93871,0.09396455,27.34338,0,0,109.5957
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,26.37507,26.37507,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.476,83.42982,0,17.47437,-17.47437,153.5233,36.5531,0.09396455,18.26072,0,0,83.42982
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.0358,30.60793,25.69603,3.181883,3.181883,0,0,0,3.181883,566.8279,0,0,0,18.0358,3.349351,3.181883,0,0,280.892,65.95545,14.68645,0,14.68645,167.4561,39.87042,0.09389301,3.500072,14.42864,0,83.99125
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,46.21768,40.33876,26.98016,47.01192,47.01192,0,0,0,47.01192,98.31055,0,7.105427E-15,0,46.21768,49.48623,47.01192,0,0,266.2055,79.17326,0,3.268552,-3.268552,164.0108,39.0501,0.09389301,51.71312,36.97415,0,125.3909
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,68.01476,51.37518,30.27452,6.130656,6.130656,0,-1,0,6.130656,1109.421,0,0,0,68.01476,6.453322,6.130656,0,0,269.8372,75.9047,61.56144,0,61.56144,222.4131,52.95538,0.09359425,6.743721,54.41181,0,143.9195
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,79.76995,59.79155,33.6025,45.8202,45.8202,0,-1,0,45.8202,174.0934,0,0,0,79.76995,48.23179,45.8202,0,0,208.2758,131.31,31.53816,0,31.53816,252.3328,60.07911,0.09344194,50.40222,63.81596,0,211.08
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,85.48761,65.70169,36.45313,22.62817,22.62817,0,-1,0,22.62817,377.7928,0,0,0,85.48761,23.81913,22.62817,0,0,176.7377,159.6943,61.66848,0,61.66848,310.8366,74.00858,0.09314553,24.89099,68.39008,0,245.1819
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,83.40263,67.80692,38.83986,54.81195,54.81195,0,-1,0,54.81195,152.1614,0,0,0,83.40263,57.69679,54.81195,0,0,115.0692,215.196,25.70584,0,25.70584,335.2233,79.81492,0.09302254,60.29315,66.72211,0,298.5986
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,91.8591,74.64701,41.10558,35.46747,35.46747,0,-1,0,35.46747,258.9954,0,0,0,91.8591,37.33418,35.46747,0,0,89.36333,238.3312,54.52492,0,54.52492,386.9502,92.13082,0.09276272,39.01422,73.48728,0,330.1903
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,71.57006,67.31413,42.54434,42.25352,42.25352,0,-1,0,42.25352,169.3824,0,0,0,71.57006,44.47739,42.25352,0,0,34.83841,287.4037,27.09266,0,27.09266,412.6526,98.25042,0.09263416,46.47888,57.25605,0,358.9737
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,63.48569,64.68031,43.11581,83.44234,68.7,0,-1,0,68.7,92.41003,0,14.74234,23.08658,63.48569,72.31579,68.7,0,0,7.745745,311.787,0,8.830102,-8.830102,403.3448,96.03429,0.09263416,91.78658,50.78855,0,375.2727
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,38.79925,56.02202,43.6066,19.50104,19.50104,0,-1,0,19.50104,198.9599,0.7148708,0,0,38.79925,20.52741,19.50104,0,0,17.55697,302.9569,17.55697,0,17.55697,420.0009,100,0.09255104,21.45115,31.0394,0,341.7562
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,22.07288,49.85534,43.07547,36.95586,36.95586,0,-1,0,36.95586,59.72768,0,0,0,22.07288,38.9009,36.95586,0,0,0,318.7582,0,16.82802,-16.82802,402.2625,95.7766,0.09255104,40.65144,17.6583,0,340.8311
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.638415,42.44011,41.3745,0,0,0,-1,0,0,0,0,0,0,3.638415,0,0,0,0,18.6978,301.9302,3.638415,0,3.638415,405.7143,96.59843,0.09253383,0,2.910732,0,305.5686
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,39.67353,39.67353,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,15.05939,305.2048,0,33.89852,-33.89852,369.9821,88.09079,0.09253383,35.42395,0,0,305.2048
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,37.93223,37.93223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.72441,271.3062,0,0,0,369.9821,88.09079,0.09253383,0,0,0,271.3062
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,36.23126,36.23126,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,52.72441,271.3062,0,21.98937,-21.98937,346.8033,82.57204,0.09253383,22.97889,0,0,271.3062
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,34.44962,34.44962,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,77.15704,249.3169,0,45.82136,-45.82136,298.5033,71.07207,0.09253383,47.88332,0,0,249.3169
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,32.99741,32.99741,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,128.0697,203.4955,0,5.65134,-5.65134,292.5463,69.65373,0.09253383,5.905651,0,0,203.4955
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,31.91498,31.91498,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,134.3489,197.8442,0,45.44673,-45.44673,244.6412,58.24779,0.09253383,47.49183,0,0,197.8442
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,30.74514,30.74514,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,184.8453,152.3975,0,17.09337,-17.09337,226.6232,53.9578,0.09253383,17.86257,0,0,152.3975
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,29.60892,29.60892,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,203.8379,135.3041,0,35.43524,-35.43524,189.2712,45.06448,0.09253383,37.02983,0,0,135.3041
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,28.7618,28.7618,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,243.2104,99.86885,0,16.44234,-16.44234,171.9394,40.93788,0.09253383,17.18224,0,0,99.86885
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,27.88779,27.88779,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,261.4797,83.42651,0,45.01484,-45.01484,124.4896,29.64033,0.09253383,47.04051,0,0,83.42651
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,27.17513,27.17513,19.25408,19.25408,0,0,0,19.25408,0,0,3.552714E-15,0,0,20.26746,19.25408,0,0,311.4962,38.41167,0,20.26746,-20.26746,103.1259,24.55373,0.09253383,21.17949,0,0,38.41167
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,26.5297,26.5297,23.50976,23.50976,20.25,0,7.39125,23.50976,0,0,0,0,0,3.431325,3.259758,0,0,334.0156,18.14422,0,3.431325,-3.431325,99.50892,23.69255,0.09253383,25.86073,0,81,18.14422
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,21.5386,31.75709,25.85066,37.26623,37.26623,81,0,22.761,37.26623,57.79655,0,0,0,21.5386,0,0,43.73377,41.54708,337.8282,14.71289,63.08568,0,63.08568,159.3572,37.94213,0.09310634,40.99286,17.23088,81,36.25149
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,52.55442,42.55836,27.15496,0,0,72.31579,0,20.56389,0,0,0,0,0,52.55442,0,0,72.31579,68.7,274.7425,71.49,121.2544,0,121.2544,274.3893,65.33065,0.09327576,0,42.04354,81,124.0444
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,73.93553,53.71878,30.42243,40.28728,40.28728,0,-1,0,40.28728,183.5208,0,0,0,73.93553,42.40767,40.28728,0,0,153.4881,180.619,31.52787,0,31.52787,304.2993,72.45206,0.09312712,44.31601,59.14843,0,254.5545
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,81.93227,60.87028,33.77058,17.2288,17.2288,0,-1,0,17.2288,475.554,0,0,0,81.93227,18.13558,17.2288,0,0,121.9602,208.9941,63.79669,0,63.79669,364.8221,86.86224,0.09282781,18.95168,65.54581,0,290.9263
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,89.6675,67.76051,36.62793,52.69449,52.69449,0,-1,0,52.69449,170.1648,0,0,0,89.6675,55.46789,52.69449,0,0,58.16349,266.4111,34.19961,0,34.19961,397.2667,94.58712,0.09266815,57.96394,71.734,0,356.0786
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,91.58313,71.70957,38.98777,48.27474,48.27474,0,-1,0,48.27474,189.7123,16.80373,0,0,91.58313,50.81552,48.27474,0,0,23.96388,297.1907,23.96388,0,23.96388,420.0009,100,0.0925566,53.10222,73.26651,0,388.7739
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,82.83231,70.62069,41.26021,34.20799,34.20799,0,-1,0,34.20799,242.1432,46.82389,0,0,82.83231,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.0925566,37.62878,66.26584,0,401.5905
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,81.81556,71.99146,42.69897,6.552309,6.552309,0,-1,0,6.552309,1248.652,74.91839,0,0,81.81556,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.0925566,7.20754,65.45245,0,400.5738
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,75.67371,69.90765,43.22338,25.91066,25.91066,0,-1,0,25.91066,292.0563,48.39934,0,0,75.67371,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.0925566,28.50172,60.53897,0,394.4319
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,51.25494,60.68587,43.75451,51.27373,51.27373,0,-1,0,51.27373,99.96336,0,0,0,51.25494,53.97234,51.27373,0,0,0,318.7582,0,2.717403,-2.717403,417.1364,99.318,0.0925566,56.4011,41.00395,0,370.0132
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,31.146,52.95376,43.18976,38.31127,38.31127,0,-1,0,38.31127,81.29723,0,7.105427E-15,0,31.146,40.32765,38.31127,0,0,3.019337,316.0408,0,9.181652,-9.181652,407.4581,97.01365,0.0925566,42.1424,24.9168,0,347.1868
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.403795,43.40946,41.52241,42.17059,42.17059,0,-1,0,42.17059,15.18546,0,0,0,6.403795,44.39009,42.17059,0,0,13.22117,306.8592,0,37.98629,-37.98629,367.4171,87.48008,0.0925566,46.38764,5.123036,0,313.263
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,39.82145,39.82145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.42817,268.8729,0,0,0,367.4171,87.48008,0.0925566,0,0,0,268.8729
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,38.10031,38.10031,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,55.42817,268.8729,0,12.73896,-12.73896,353.989,84.28294,0.0925566,13.31221,0,0,268.8729
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,36.39934,36.39934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.58257,256.1339,0,0,0,353.989,84.28294,0.0925566,0,0,0,256.1339
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,34.62442,34.62442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.58257,256.1339,0,0,0,353.989,84.28294,0.0925566,0,0,0,256.1339
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,33.16549,33.16549,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,69.58257,256.1339,0,19.07706,-19.07706,333.88,79.49509,0.0925566,19.93553,0,0,256.1339
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,32.06961,32.06961,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,90.7793,237.0569,0,21.02056,-21.02056,311.7224,74.21947,0.0925566,21.96648,0,0,237.0569
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,30.91322,30.91322,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,114.1355,216.0363,0,11.40166,-11.40166,299.704,71.35796,0.0925566,11.91473,0,0,216.0363
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,29.78372,29.78372,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,126.804,204.6346,0,26.20965,-26.20965,272.0766,64.78002,0.0925566,27.38908,0,0,204.6346
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,28.92988,28.92988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.9258,178.425,0,0,0,272.0766,64.78002,0.0925566,0,0,0,178.425
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,28.06259,28.06259,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,155.9258,178.425,0,29.05593,-29.05593,241.449,57.48774,0.0925566,30.36345,0,0,178.425
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,27.32304,27.32304,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,188.2102,149.3691,0,12.67616,-12.67616,228.0871,54.30635,0.0925566,13.24659,0,0,149.3691
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,26.67761,26.67761,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,202.2948,136.6929,0,7.114761,-7.114761,220.5875,52.52073,0.0925566,7.434926,0,0,136.6929
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.63381,30.24713,25.99857,28.68001,28.68001,0,0,0,28.68001,54.51118,0,0,0,15.63381,30.18948,28.68001,0,0,210.2001,129.5781,0,14.55567,-14.55567,205.2445,48.86764,0.0925566,31.54801,12.50705,0,145.2119
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,46.60939,40.83691,27.32304,14.8849,14.8849,0,0,0,14.8849,313.132,0,0,0,46.60939,15.66832,14.8849,0,0,226.3731,115.0225,30.94108,0,30.94108,234.5978,55.8565,0.09241296,16.37339,37.28752,0,161.6319
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,60.25384,49.01725,30.61068,36.63838,36.63838,0,-1,0,36.63838,164.4555,0,0,0,60.25384,38.56672,36.63838,0,0,195.432,142.8694,21.68712,0,21.68712,255.172,60.75512,0.09231256,40.30222,48.20307,0,203.1233
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,71.51856,56.99511,33.95882,13.67408,13.67408,0,-1,0,13.67408,523.0227,0,0,0,71.51856,14.39377,13.67408,0,0,173.7449,162.3878,57.12479,0,57.12479,309.3653,73.65826,0.09204911,15.04149,57.21485,0,233.9064
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,83.35622,65.24298,36.81618,0,0,0,-1,0,0,0,0,0,0,83.35622,0,0,0,0,116.6201,213.8002,83.35622,0,83.35622,388.444,92.48648,0.09166739,0,66.68498,0,297.1564
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,93.22842,72.73888,39.17602,41.98242,41.98242,0,-1,0,41.98242,222.0654,15.77254,0,0,93.22842,44.19202,41.98242,0,0,33.26385,288.8208,33.26385,0,33.26385,420.0009,100,0.09151595,46.18066,74.58273,0,382.0492
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,87.4155,72.9731,41.44846,40.88176,40.88176,0,-1,0,40.88176,213.8252,44.38207,0,0,87.4155,43.03342,40.88176,0,0,0,318.7582,0,0,0,420.0009,100,0.09151595,44.96993,69.9324,0,406.1737
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,55.44199,61.23048,42.84688,8.472584,8.472584,0,-1,0,8.472584,654.3693,46.52348,0,0,55.44199,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.09151595,9.319841,44.35359,0,374.2002
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,23.77601,50.72262,43.37801,6.998802,6.998802,0,-1,0,6.998802,339.7155,16.40885,0,0,23.77601,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09151595,7.698682,19.02081,0,342.5342
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,23.09204,51.05821,43.90914,31.89334,31.89334,0,-1,0,31.89334,72.40395,0,3.552714E-15,0,23.09204,33.57194,31.89334,0,0,0,318.7582,0,10.4799,-10.4799,408.954,97.36982,0.09151595,35.08268,18.47363,0,341.8503
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,13.87539,47.53585,43.33767,56.17828,56.17828,0,-1,0,56.17828,24.69886,0,7.105427E-15,0,13.87539,59.13504,56.17828,0,0,11.64433,308.2783,0,45.25964,-45.25964,361.2462,86.01083,0.09151595,61.79611,11.10032,0,322.1537
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.651762,42.45375,41.67704,1.066015,1.066015,0,-1,0,1.066015,248.7548,0,0,0,2.651762,1.122121,1.066015,0,0,61.93282,263.0187,1.529642,0,1.529642,362.6974,86.35634,0.091509,1.172616,2.12141,0,265.6704
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,40.00969,40.00969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.40318,264.3954,0,0,0,362.6974,86.35634,0.091509,0,0,0,264.3954
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,38.27511,38.27511,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,60.40318,264.3954,0,1.217379,-1.217379,361.4141,86.05081,0.091509,1.272161,0,0,264.3954
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,36.56742,36.56742,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,61.75583,263.178,0,46.6097,-46.6097,312.2832,74.35299,0.091509,48.70713,0,0,263.178
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,34.7925,34.7925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.5444,216.5683,0,0,0,312.2832,74.35299,0.091509,0,0,0,216.5683
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,33.33357,33.33357,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,113.5444,216.5683,0,7.807013,-7.807013,304.0539,72.39363,0.091509,8.158328,0,0,216.5683
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,32.25786,32.25786,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,122.2188,208.7613,0,8.929193,-8.929193,294.6417,70.15264,0.091509,9.331007,0,0,208.7613
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,31.10819,31.10819,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,132.1402,199.8321,0,13.87485,-13.87485,280.0163,66.67041,0.091509,14.49922,0,0,199.8321
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,29.95181,29.95181,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,147.5567,185.9572,0,19.75305,-19.75305,259.1948,61.71291,0.091509,20.64194,0,0,185.9572
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,29.11813,29.11813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.5045,166.2042,0,0,0,259.1948,61.71291,0.091509,0,0,0,166.2042
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,28.23067,28.23067,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,169.5045,166.2042,0,9.054529,-9.054529,249.6504,59.44046,0.091509,9.461983,0,0,166.2042
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,27.51129,27.51129,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,179.5651,157.1496,0,10.34676,-10.34676,238.744,56.84369,0.091509,10.81237,0,0,157.1496
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,26.87258,26.87258,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,191.0615,146.8029,0,2.081435,-2.081435,236.55,56.32131,0.091509,2.175099,0,0,146.8029
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.346219,27.88741,26.18682,21.06511,21.06511,0,0,0,21.06511,30.12668,0,0,0,6.346219,22.1738,21.06511,0,0,193.3742,144.7215,0,15.82759,-15.82759,219.8662,52.349,0.091509,23.17163,5.076975,0,151.0677
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.21262,32.24532,27.51129,36.29085,36.29085,0,0,0,36.29085,47.42965,0,7.105427E-15,0,17.21262,38.20089,36.29085,0,0,210.9604,128.8939,0,20.98827,-20.98827,197.7426,47.08149,0.091509,39.91994,13.7701,0,146.1065
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,37.23684,41.67224,30.8191,14.27233,14.27233,0,-1,0,14.27233,260.9022,0,0,0,37.23684,15.02351,14.27233,0,0,234.2807,107.9056,22.21333,0,22.21333,218.8161,52.09896,0.09140816,15.69957,29.78947,0,145.1424
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,56.30164,51.66779,34.16724,36.83589,36.83589,0,-1,0,36.83589,152.8445,0,0,0,56.30164,38.77462,36.83589,0,0,212.0674,127.8976,17.52702,0,17.52702,235.4436,56.0579,0.09132875,40.51948,45.04131,0,184.1992
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,49.07006,52.32333,37.00443,18.40196,18.40196,0,-1,0,18.40196,266.6566,0,0,0,49.07006,19.37049,18.40196,0,0,194.5404,143.6719,29.69957,0,29.69957,263.6191,62.76633,0.0911945,20.24216,39.25605,0,192.742
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,62.79566,60.01962,39.37099,17.76081,17.76081,0,-1,0,17.76081,353.5631,0,0,0,62.79566,18.69559,17.76081,0,0,164.8408,170.4015,44.10007,0,44.10007,305.4561,72.72751,0.09099589,19.53689,50.23653,0,233.1972
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,61.23673,62.01963,41.60309,22.72412,22.72412,0,-1,0,22.72412,269.479,0,0,0,61.23673,23.92012,22.72412,0,0,120.7407,210.0916,37.3166,0,37.3166,340.8578,81.15645,0.0908285,24.99653,48.98938,0,271.3283
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,51.04797,59.75695,43.00151,1.239333,1.239333,0,-1,0,1.239333,4118.989,0,0,0,51.04797,1.304561,1.239333,0,0,83.42411,243.6765,49.74341,0,49.74341,388.0485,92.39232,0.09060632,1.363266,40.83838,0,294.7245
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,57.86526,62.943,43.52592,28.71218,28.71218,0,-1,0,28.71218,201.5356,0,0,0,57.86526,30.22334,28.71218,0,0,33.6807,288.4456,27.64191,0,27.64191,414.2719,98.63598,0.09048334,31.5834,46.29221,0,346.3109
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,20.40849,50.30378,44.01672,0,0,0,-1,0,0,0,14.36971,0,0,20.40849,0,0,0,0,6.038783,313.3233,6.038783,0,6.038783,420.0009,100,0.09045652,0,16.32679,0,333.7318
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.571622,45.71619,43.45197,43.17883,43.17883,0,-1,0,43.17883,17.5355,0,0,0,7.571622,45.4514,43.17883,0,0,0,318.7582,0,37.87978,-37.87978,380.0721,90.49316,0.09045652,47.49672,6.057298,0,326.3298
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.03448,42.71523,41.82495,35.78777,35.78777,0,-1,0,35.78777,8.479098,0,0,0,3.03448,37.67134,35.78777,0,0,42.08865,280.8784,0,34.63686,-34.63686,343.5616,81.80022,0.09045652,39.36655,2.427584,0,283.9129
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,40.12399,40.12399,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,80.57404,246.2416,0,3.595445,-3.595445,339.7717,80.89785,0.09045652,3.757241,0,0,246.2416
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,38.44319,38.44319,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,84.56898,242.6461,0,21.885,-21.885,316.7029,75.40529,0.09045652,22.86982,0,0,242.6461
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,36.72205,36.72205,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,108.8857,220.7611,0,70.46072,-70.46072,242.4307,57.72149,0.09045652,73.63145,0,0,220.7611
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,34.94041,34.94041,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,187.1753,150.3004,0,36.27941,-36.27941,204.1889,48.6163,0.09045652,37.91198,0,0,150.3004
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,33.4882,33.4882,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,227.4858,114.021,0,34.56376,-34.56376,167.7555,39.9417,0.09045652,36.11913,0,0,114.021
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,32.41249,32.41249,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,265.89,79.45725,0,37.74588,-37.74588,127.9678,30.46847,0.09045652,39.44444,0,0,79.45725
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,31.2561,31.2561,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,0,0,31.30433,29.73911,0,0,307.8298,41.71137,0,31.30433,-31.30433,94.97015,22.6119,0.09045652,32.71302,0,0,41.71137
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,30.09971,30.09971,18.1823,9.886689,0,-1,0,9.886689,0,0,8.295608,10.11384,0,10.40704,9.886689,0,0,342.6124,10.40704,0,10.40704,-10.40704,84.00017,20,0.09045652,20.00053,0,0,10.40704
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,29.27276,29.27276,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09045652,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,28.39875,28.39875,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09045652,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,27.66592,27.66592,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09100085,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,27.02049,27.02049,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09138171,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,20.90732,32.08614,26.34145,50.77191,50.77191,81,0,22.761,50.77191,41.17891,0,0,0,20.90732,0,0,30.22809,28.71668,250.3029,93.48559,49.624,0,49.624,229.6201,54.67134,0.09184685,55.84911,16.72586,81,114.3929
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,50.77821,42.54773,27.66592,32.88475,32.88475,81,0,22.761,32.88475,154.4127,0,0,0,50.77821,0,0,48.11525,45.70949,200.6789,138.1472,96.4877,0,96.4877,321.1564,76.46565,0.09224527,36.17322,40.62257,81,188.9254
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,65.67867,51.369,30.9939,67.54137,67.54137,0,-1,0,67.54137,97.24213,0,0,5.595509,65.67867,71.09618,67.54137,0,0,104.1912,224.9861,0,5.417508,-5.417508,315.4458,75.106,0.09224527,74.29551,52.54294,0,290.6648
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,80.57711,61.01314,34.33532,24.68986,24.68986,0,-1,0,24.68986,326.3571,0,0,0,80.57711,25.98933,24.68986,0,0,110.2107,219.5686,54.58778,0,54.58778,367.2323,87.4361,0.09200171,27.15885,64.46169,0,300.1457
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,79.93197,64.23913,37.17251,61.10393,61.10393,0,-1,0,61.10393,130.8131,0,0,0,79.93197,64.31992,61.10393,0,0,55.62289,268.6976,15.61204,0,15.61204,382.0432,90.96249,0.09193229,67.21432,63.94557,0,348.6296
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,93.2793,73.21957,39.5189,44.5382,44.5382,0,-1,0,44.5382,209.4366,6.386139,0,0,93.2793,46.88232,44.5382,0,0,40.01085,282.7485,40.01085,0,40.01085,420.0009,100,0.09175485,48.99203,74.62344,0,376.0278
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,88.84307,74.04636,41.751,14.1866,14.1866,0,-1,0,14.1866,626.2466,73.90981,0,0,88.84307,14.93326,14.1866,0,0,0,318.7582,0,0,0,420.0009,100,0.09175485,15.60526,71.07446,0,407.6013
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,81.29733,72.38003,43.18976,28.69001,28.69001,0,-1,0,28.69001,283.3646,51.09732,0,0,81.29733,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09175485,31.55901,65.03786,0,400.0556
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,67.36066,66.92949,43.68055,0,0,0,-1,0,0,0,67.36066,0,0,67.36066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09175485,0,53.88853,0,386.1189
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,50.23409,60.7758,44.17135,0,0,0,-1,0,0,0,50.23409,0,0,50.23409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09175485,0,40.18727,0,368.9923
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,26.54424,51.86842,43.6066,0.4437853,0.4437853,0,-1,0,0.4437853,5981.326,26.0771,0,0,26.54424,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09175485,0.4881638,21.23539,0,345.3025
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.074202,43.47546,41.97959,0,0,0,-1,0,0,0,5.074202,0,0,5.074202,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09175485,0,4.059361,0,323.8324
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,40.27862,40.27862,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09175485,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,38.5911,38.5911,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09175485,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,36.86996,36.86996,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09175485,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,35.09504,35.09504,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09175485,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,33.63611,33.63611,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09175485,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,32.5604,32.5604,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09175485,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,31.41074,31.41074,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09175485,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,30.27452,30.27452,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09175485,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,29.42067,29.42067,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09175485,14.14553,0,0,110.3111
