Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.702499,46.60938,45.49582,10.69714,10.69714,0,-1,0,10.69714,34.61205,0,1.776357E-15,0,3.702499,11.26014,10.69714,0,0,28.32958,293.2616,0,7.557646,-7.557646,385.1586,91.70424,0.09772601,11.76685,2.961999,0,296.9641
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,44.01672,44.01672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.72697,285.7039,0,0,0,385.1586,91.70424,0.09772601,0,0,0,285.7039
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,42.31575,42.31575,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,36.72697,285.7039,0,50.52385,-50.52385,331.9018,79.02407,0.09772601,52.79742,0,0,285.7039
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,40.46687,40.46687,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,92.86457,235.1801,0,45.20229,-45.20229,284.2544,67.67948,0.09772601,47.23639,0,0,235.1801
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,38.5911,38.5911,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,143.0893,189.9778,0,5.236073,-5.236073,278.7351,66.36536,0.09772601,5.471696,0,0,189.9778
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,37.09855,37.09855,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,148.9072,184.7417,0,24.77758,-24.77758,252.6172,60.14684,0.09772601,25.89257,0,0,184.7417
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,36.02284,36.02284,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,176.4378,159.9642,0,6.40161,-6.40161,245.8693,58.5402,0.09772601,6.689683,0,0,159.9642
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,34.88662,34.88662,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,183.5507,153.5626,0,54.9394,-54.9394,187.9581,44.75184,0.09772601,57.41167,0,0,153.5626
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,33.88487,33.88487,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,244.5945,98.62316,0,33.70421,-33.70421,152.4308,36.29296,0.09772601,35.2209,0,0,98.62316
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,33.07137,33.07137,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,282.0436,64.91895,0,18.23295,-18.23295,133.2115,31.71697,0.09772601,19.05343,0,0,64.91895
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,32.1839,32.1839,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,302.3025,46.686,0,23.73042,-23.73042,108.1975,25.76125,0.09772601,24.79829,0,0,46.686
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,31.46452,31.46452,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,328.6696,22.95559,0,2.648849,-2.648849,105.4053,25.09646,0.09772601,25.04305,0,81,22.95559
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,30.97373,30.97373,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,331.6128,20.30674,52.17101,0,52.17101,154.8991,36.88067,0.09808297,28.69147,0,81,20.30674
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,21.01259,36.3685,30.4426,49.20417,49.20417,81,0,22.761,49.20417,42.7049,-3.552714E-15,0,0,21.01259,0,0,31.79583,30.20604,279.4418,67.26064,51.21863,0,51.21863,203.4894,48.44975,0.09841127,54.12459,16.81008,81,88.27324
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,38.19747,43.11638,31.88136,18.06412,18.06412,81,0,22.761,18.06412,211.4549,0,0,0,38.19747,0,0,62.93588,59.78909,228.2231,113.3574,97.98655,0,97.98655,296.4476,70.58262,0.09866663,19.87053,30.55798,81,151.5549
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,50.96991,51.31874,35.51188,17.89273,17.89273,0,-1,0,17.89273,284.8638,0,0,0,50.96991,18.83446,17.89273,0,0,130.2366,201.5453,32.13546,0,32.13546,326.934,77.84126,0.09855784,19.68201,40.77593,0,252.5152
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,41.69209,52.01743,39.02811,0.6468325,0.6468325,0,-1,0,0.6468325,6445.578,0,0,0,41.69209,0.6808763,0.6468325,0,0,98.10112,230.4672,41.01122,0,41.01122,365.8406,87.10473,0.09841936,0.7115157,33.35367,0,272.1593
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,35.95795,53.15269,41.8653,15.23109,15.23109,0,-1,0,15.23109,236.0825,0,0,0,35.95795,16.03273,15.23109,0,0,57.0899,267.3773,19.92521,0,19.92521,384.7433,91.60537,0.09835222,16.7542,28.76636,0,303.3353
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,30.96645,53.74182,43.9831,13.12316,13.12316,0,-1,0,13.12316,235.968,0,0,0,30.96645,13.81385,13.12316,0,0,37.16469,285.31,17.1526,0,17.1526,401.0157,95.47974,0.09829449,14.43547,24.77316,0,316.2765
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,36.25723,57.72298,45.98661,59.44197,59.44197,0,-1,0,59.44197,60.99601,0,0,0,36.25723,62.5705,59.44197,0,0,20.01209,300.7473,0,26.31327,-26.31327,373.2791,88.87579,0.09829449,65.38617,29.00578,0,337.0046
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,28.40483,56.22454,47.12283,7.537347,7.537347,0,-1,0,7.537347,376.8545,0,0,0,28.40483,7.93405,7.537347,0,0,49.24906,274.4341,20.47078,0,20.47078,392.6994,93.49966,0.09822569,8.291081,22.72387,0,302.8389
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,50.42511,64.57434,47.45899,0,0,0,-1,0,0,0,21.64684,0,0,50.42511,0,0,0,0,28.77827,292.8578,28.77827,0,28.77827,420.0009,100,0.09812912,0,40.34009,0,343.2829
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,35.41735,59.39829,47.80187,40.30883,40.30883,0,-1,0,40.30883,87.86499,0,0,0,35.41735,42.43035,40.30883,0,0,0,318.7582,0,7.012997,-7.012997,412.6085,98.23992,0.09812912,44.33972,28.33388,0,354.1756
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,14.51288,51.70913,47.19678,20.42887,20.42887,0,-1,0,20.42887,71.04101,0,0,0,14.51288,21.50407,20.42887,0,0,7.792219,311.7452,0,6.991199,-6.991199,405.2391,96.48531,0.09812912,22.47176,11.6103,0,326.2581
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.470662,46.38573,45.64373,28.39291,28.39291,0,-1,0,28.39291,8.701688,0,3.552714E-15,0,2.470662,29.88727,28.39291,0,0,15.56022,304.754,0,27.41661,-27.41661,376.3395,89.60446,0.09812912,31.2322,1.97653,0,307.2247
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,44.13101,44.13101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.02312,277.3374,0,0,0,376.3395,89.60446,0.09812912,0,0,0,277.3374
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,42.47038,42.47038,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,46.02312,277.3374,0,42.07679,-42.07679,331.9866,79.04428,0.09812912,43.97025,0,0,277.3374
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,40.61478,40.61478,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,92.77511,235.2606,0,56.6267,-56.6267,272.2969,64.83246,0.09812912,59.1749,0,0,235.2606
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,38.70539,38.70539,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,155.6937,178.6339,0,36.87334,-36.87334,233.429,55.57821,0.09812912,38.53264,0,0,178.6339
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,37.21285,37.21285,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,196.664,141.7606,0,43.68339,-43.68339,187.3826,44.61482,0.09812912,45.64914,0,0,141.7606
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,36.13714,36.13714,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,245.2011,98.0772,0,22.43726,-22.43726,163.7317,38.98365,0.09812912,23.44693,0,0,98.0772
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,35.00092,35.00092,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,270.1314,75.63995,0,29.94608,-29.94608,132.1657,31.46797,0.09812912,31.29365,0,0,75.63995
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,33.99916,33.99916,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,303.4048,45.69386,0,13.84746,-13.84746,117.5692,27.99262,0.09812912,14.4706,0,0,45.69386
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,33.20583,33.20583,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,0,0,28.02704,26.62569,0,0,318.7909,31.8464,0,28.02704,-28.02704,88.02613,20.95856,0.09812912,29.28826,0,0,31.8464
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,32.31837,32.31837,36.43407,3.628393,0,-1,0,3.628393,0,0,32.80568,36.44909,0,3.819361,3.628393,0,0,349.9321,3.819361,0,3.819361,-3.819361,84.00017,20,0.09812912,40.07748,0,0,3.819361
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,31.59899,31.59899,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.09844472,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,31.12164,31.12164,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.09880356,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.7643,34.73302,30.61068,39.00824,39.00824,81,0,22.761,39.00824,37.84919,0,0,0,14.7643,0,0,41.99176,39.89217,241.0298,101.8314,54.65647,0,54.65647,243.1916,57.90264,0.09915501,42.90907,11.81144,81,116.5957
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,43.75788,45.0818,32.04944,60.91779,60.91779,81,0,22.761,60.91779,71.83105,0,0,0,43.75788,0,0,20.08221,19.0781,186.3733,151.0222,62.83598,0,62.83598,302.803,72.09581,0.09952265,67.00957,35.00631,81,194.7801
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,51.29757,51.5975,35.65979,10.45809,10.45809,0,-1,0,10.45809,490.5058,0,0,0,51.29757,11.00852,10.45809,0,0,123.5374,207.5746,40.28904,0,40.28904,341.0246,81.19616,0.09938693,11.5039,41.03805,0,258.8722
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,70.8967,62.97044,39.17602,60.38369,60.38369,0,-1,0,60.38369,117.4103,0,0,0,70.8967,63.56178,60.38369,0,0,83.24831,243.8347,7.334917,0,7.334917,347.9831,82.85294,0.09936226,66.42206,56.71736,0,314.7314
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,71.28598,66.55049,42.01321,30.84286,30.84286,0,-1,0,30.84286,231.1263,0,0,0,71.28598,32.46617,30.84286,0,0,75.91339,250.4362,38.81981,0,38.81981,384.8108,91.62143,0.09923191,33.92715,57.02878,0,321.7221
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,53.43187,61.89653,44.09739,31.09645,31.09645,0,-1,0,31.09645,171.8263,0,0,0,53.43187,32.7331,31.09645,0,0,37.09359,285.374,20.69877,0,20.69877,404.4474,96.2968,0.09916255,34.2061,42.7455,0,338.8059
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,56.66753,65.45517,46.1009,36.20537,36.20537,0,-1,0,36.20537,156.5169,2.161798,0,0,56.66753,38.11091,36.20537,0,0,16.39482,304.0029,16.39482,0,16.39482,420.0009,100,0.09910768,39.8259,45.33403,0,360.6704
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,56.25394,66.60821,47.23712,18.65257,18.65257,0,-1,0,18.65257,301.5882,36.61966,0,0,56.25394,19.63428,18.65257,0,0,0,318.7582,0,0,0,420.0009,100,0.09910768,20.51782,45.00315,0,375.0122
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,57.56348,67.52572,47.57328,17.2476,17.2476,0,-1,0,17.2476,333.7478,39.40812,0,0,57.56348,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.09910768,18.97236,46.05079,0,376.3217
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,31.17442,58.02822,47.91616,41.60712,41.60712,0,-1,0,41.60712,74.92569,0,0,0,31.17442,43.79697,41.60712,0,0,0,318.7582,0,12.62255,-12.62255,406.6955,96.83207,0.09910768,45.76784,24.93954,0,349.9326
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,15.12454,52.02337,47.31108,7.101553,7.101553,0,-1,0,7.101553,212.9751,0,0,0,15.12454,7.475319,7.101553,0,0,14.02505,306.1357,7.649225,0,7.649225,413.9522,98.55985,0.09908209,7.811709,12.09964,0,321.2602
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.385977,46.77749,45.75802,64.16657,64.16657,0,-1,0,64.16657,5.276854,0,0,1.883231,3.385977,67.54376,64.16657,0,0,6.375829,313.02,0,64.15778,-64.15778,346.3239,82.45792,0.09908209,70.58323,2.708781,0,316.4059
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,44.28564,44.28564,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,77.66225,248.8622,0,57.67841,-57.67841,285.5256,67.98214,0.09908209,60.27394,0,0,248.8622
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,42.58467,42.58467,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,141.7494,191.1838,0,21.96346,-21.96346,262.3741,62.46989,0.09908209,22.95181,0,0,191.1838
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,40.72908,40.72908,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,166.1532,169.2203,0,15.25607,-15.25607,246.2927,58.64101,0.09908209,15.9426,0,0,169.2203
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,38.83986,38.83986,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,183.1044,153.9643,0,18.29064,-18.29064,227.0127,54.05054,0.09908209,19.11372,0,0,153.9643
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,37.34731,37.34731,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,203.4274,135.6736,0,21.91994,-21.91994,203.9071,48.54921,0.09908209,22.90634,0,0,135.6736
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,36.26488,36.26488,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,227.7828,113.7537,0,8.385863,-8.385863,195.0676,46.44457,0.09908209,8.763227,0,0,113.7537
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,35.11521,35.11521,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,237.1005,105.3678,0,8.805243,-8.805243,185.786,44.23468,0.09908209,9.201479,0,0,105.3678
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,34.13363,34.13363,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,246.8841,96.56256,0,10.64241,-10.64241,174.568,41.56372,0.09908209,11.12132,0,0,96.56256
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,33.32012,33.32012,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,258.709,85.92015,0,20.35917,-20.35917,153.1075,36.4541,0.09908209,21.27533,0,0,85.92015
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,32.46628,32.46628,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,281.3303,65.56098,0,22.80752,-22.80752,129.0663,30.73001,0.09908209,23.83386,0,0,65.56098
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,31.7469,31.7469,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,306.672,42.75347,0,7.418446,-7.418446,121.2466,28.86817,0.09908209,7.752276,0,0,42.75347
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,31.27627,31.27627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.9147,35.33502,0,0,0,121.2466,28.86817,0.09908209,0,0,0,35.33502
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.025499,32.7029,30.76531,6.100032,6.100032,0,0,0,6.100032,115.1715,0,0,0,7.025499,6.421087,6.100032,0,0,314.9147,35.33502,0.6044124,0,0.6044124,121.8199,29.00469,0.09908007,6.710036,5.620399,0,42.36052
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.443141,33.97461,32.1839,0,0,0,0,0,0,0,0,0,0,6.443141,0,0,0,0,314.3103,35.87899,6.443141,0,6.443141,127.9324,30.46004,0.09905853,0,5.154513,0,42.32214
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.066538,37.51726,35.79425,26.21457,26.21457,0,-1,0,26.21457,23.14185,0,3.552714E-15,0,6.066538,27.59429,26.21457,0,0,307.8671,41.67782,0,21.52775,-21.52775,105.2402,25.05714,0.09905853,28.83603,4.853231,0,47.74436
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,23.98413,46.49865,39.29031,0,0,0,-1,0,0,0,0,0,0,23.98413,0,0,0,0,331.7868,20.15007,23.98413,0,23.98413,127.9936,30.47459,0.09897845,0,19.18731,0,44.1342
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.699305,44.41078,42.1275,27.94675,27.94675,0,-1,0,27.94675,27.54991,0,3.552714E-15,0,7.699305,29.41763,27.94675,0,0,307.8027,41.73579,0,21.71833,-21.71833,105.1004,25.02386,0.09897845,30.74143,6.159444,0,49.43509
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.52856,47.39432,44.21169,63.67324,29.01871,0,-1,0,29.01871,36.28195,0,34.65453,49.02355,10.52856,30.54602,29.01871,0,0,331.9342,20.01746,0,20.01746,-20.01746,84.00017,20,0.09897845,70.04057,8.422845,0,30.54602
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,30.99044,56.13974,46.21519,63.87533,29.44092,0,-1,0,29.44092,105.2632,0,34.43441,64.37468,30.99044,30.99044,29.44092,0,0,354.1758,0,0,0,0,84.00017,20,0.09897845,70.26286,24.79236,0,30.99044
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,56.83512,66.96593,47.34469,14.30314,14.30314,0,-1,0,14.30314,397.3612,0,0,4.93478,56.83512,15.05594,14.30314,0,0,354.1758,0,41.77919,0,41.77919,123.6354,29.43694,0.09883925,15.73345,45.4681,0,56.83512
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,38.15551,60.25426,47.68758,0,0,0,-1,0,0,0,0,0,0,38.15551,0,0,0,0,312.3966,37.60126,38.15551,0,38.15551,159.8329,38.05537,0.09871247,0,30.52441,0,75.75678
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,8.075422,50.52174,48.03046,42.46936,42.46936,0,-1,0,42.46936,19.0147,0,0,0,8.075422,44.70459,42.46936,0,0,274.2411,71.94123,0,36.62917,-36.62917,121.2223,28.86241,0.09871247,46.7163,6.460338,0,80.01665
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,8.21391,49.9499,47.42537,27.17026,27.17026,0,-1,0,27.17026,30.23126,0,3.552714E-15,0,8.21391,28.60027,27.17026,0,0,314.9402,35.31206,0,20.38636,-20.38636,99.73324,23.74596,0.09871247,29.88728,6.571128,0,43.52597
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.166848,46.82611,45.87231,54.37571,17.18792,0,-1,0,17.18792,18.42485,0,37.18779,45.03216,3.166848,18.09255,17.18792,0,0,337.5917,14.9257,0,14.9257,-14.9257,84.00017,20,0.09871247,59.81328,2.533479,0,18.09255
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,44.3596,44.3596,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09871247,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,42.69897,42.69897,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09871247,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,40.84337,40.84337,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09871247,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,38.95415,38.95415,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09871247,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,37.44144,37.44144,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09871247,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,36.359,36.359,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09871247,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,35.22951,35.22951,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09871247,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,34.22775,34.22775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09871247,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,33.42769,33.42769,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09871247,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,32.58057,32.58057,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09871247,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,31.86119,31.86119,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.098983,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,31.42418,31.42418,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.09934056,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,19.09823,36.28297,30.89977,0,0,72.31579,0,20.56389,0,0,0,0,0,19.09823,0,0,72.31579,68.7,220.8811,119.9652,87.79823,0,87.79823,293.7473,69.93969,0.09953792,0,15.27858,81,139.0634
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,33.29383,42.04507,32.31837,21.70672,21.70672,81,0,22.761,21.70672,153.3803,0,0,0,33.29383,0,0,59.29329,56.32862,133.0829,198.9836,89.62246,0,89.62246,378.7706,90.1833,0.0998093,23.87739,26.63507,81,232.2774
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,41.78809,48.6651,35.92872,39.39238,39.39238,0,-1,0,39.39238,106.0816,0,0,0,41.78809,41.46567,39.39238,0,0,43.46047,279.6438,0.32242,0,0.32242,379.0765,90.25613,0.09980822,43.33162,33.43047,0,321.4319
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,49.94526,55.3103,39.40461,49.36931,49.36931,0,-1,0,49.36931,101.1666,0,0,0,49.94526,51.96769,49.36931,0,0,43.13805,279.934,0,2.022436,-2.022436,376.9447,89.74855,0.09980822,54.30624,39.95621,0,329.8792
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,71.04028,66.72495,42.24179,15.38398,15.38398,0,-1,0,15.38398,461.7809,9.461421,0,0,71.04028,16.19367,15.38398,0,0,45.3852,277.9116,45.3852,0,45.3852,420.0009,100,0.09965774,16.92238,56.83223,0,348.9518
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,76.76235,71.75484,44.31926,9.100821,9.100821,0,-1,0,9.100821,843.4662,67.18254,0,0,76.76235,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.09965774,10.0109,61.40989,0,395.5206
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,67.2631,70.07722,46.32949,33.87363,33.87363,0,-1,0,33.87363,198.5707,31.60665,0,0,67.2631,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.09965774,37.26099,53.81048,0,386.0213
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,46.63087,63.12636,47.45899,20.05565,20.05565,0,-1,0,20.05565,232.5074,25.51966,0,0,46.63087,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.09965774,22.06122,37.3047,0,365.3891
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,50.995,65.18552,47.80187,9.004746,9.004746,0,-1,0,9.004746,566.3124,41.51632,0,0,50.995,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.09965774,9.905221,40.796,0,369.7532
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,45.37419,63.42142,48.14475,12.45939,12.45939,0,-1,0,12.45939,364.1765,32.25904,0,0,45.37419,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.09965774,13.70533,36.29935,0,364.1324
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,10.62024,50.8225,47.53967,76.53357,68.7,0,-1,0,68.7,15.45887,0,7.833571,15.48693,10.62024,72.31579,68.7,0,0,0,318.7582,0,61.69555,-61.69555,354.968,84.51603,0.09965774,84.18693,8.496196,0,329.3785
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.175144,46.94362,45.98661,24.77912,24.77912,0,-1,0,24.77912,12.81379,0,3.552714E-15,0,3.175144,26.08329,24.77912,0,0,68.55061,257.0627,0,22.90814,-22.90814,330.8207,78.76668,0.09965774,27.25703,2.540115,0,260.2378
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,44.51423,44.51423,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,94.0041,234.1545,0,48.95073,-48.95073,279.2221,66.48132,0.09965774,51.15351,0,0,234.1545
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,42.81326,42.81326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.3938,185.2038,0,0,0,279.2221,66.48132,0.09965774,0,0,0,185.2038
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,40.95766,40.95766,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,148.3938,185.2038,0,32.1333,-32.1333,245.3506,58.41671,0.09965774,33.5793,0,0,185.2038
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,39.06845,39.06845,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,184.0975,153.0705,0,42.88111,-42.88111,200.15,47.65467,0.09965774,44.81076,0,0,153.0705
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,37.56918,37.56918,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,231.7431,110.1894,0,2.360147,-2.360147,197.6622,47.06233,0.09965774,2.466354,0,0,110.1894
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,36.49347,36.49347,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,234.3655,107.8293,0,46.48609,-46.48609,148.6615,35.39553,0.09965774,48.57796,0,0,107.8293
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,35.35725,35.35725,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,286.0167,61.34316,0,9.773915,-9.773915,138.3589,32.94254,0.09965774,10.21374,0,0,61.34316
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,34.35549,34.35549,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,296.8766,51.56925,0,27.73209,-27.73209,109.1267,25.98251,0.09965774,28.98003,0,0,51.56925
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,33.58232,33.58232,49.94868,22.6453,0,-1,0,22.6453,0,0,27.30338,32.29824,0,23.83716,22.6453,0,0,327.6901,23.83716,0,23.83716,-23.83716,84.00017,20,0.09965774,54.94355,0,0,23.83716
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,32.72848,32.72848,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09965774,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,32.01582,32.01582,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1000149,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,31.57882,31.57882,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1003845,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,22.83663,37.55538,31.06785,27.39109,27.39109,81,0,22.761,27.39109,83.37247,0,0,0,22.83663,0,0,53.60891,50.92846,240.2085,102.5706,73.76509,0,73.76509,262.0988,62.40434,0.1007038,30.1302,18.2693,81,125.4072
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,26.34675,40.08979,32.48645,0,0,72.31579,0,20.56389,0,0,0,0,0,26.34675,0,0,72.31579,68.7,166.4434,168.9592,95.04675,0,95.04675,352.268,83.87317,0.1008705,0,21.0774,81,195.3059
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,22.23524,42.6162,36.0968,0,0,0,-1,0,0,0,0,0,0,22.23524,0,0,0,0,71.39667,254.5012,22.23524,0,22.23524,373.3622,88.89559,0.1007968,0,17.78819,0,276.7365
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,70.61723,63.31748,39.55924,40.36449,40.36449,0,-1,0,40.36449,174.9489,0,0,0,70.61723,42.48894,40.36449,0,0,49.16142,274.5129,28.12829,0,28.12829,400.0471,95.24911,0.1007036,44.40094,56.49379,0,345.1302
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,71.21074,66.93476,42.35609,30.00041,30.00041,0,-1,0,30.00041,237.3659,18.59824,0,0,71.21074,31.57937,30.00041,0,0,21.03313,299.8284,21.03313,0,21.03313,420.0009,100,0.1006341,33.00045,56.96859,0,371.0392
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,79.88068,73.31354,44.43355,49.3325,49.3325,0,-1,0,49.3325,161.923,27.95172,0,0,79.88068,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1006341,54.26575,63.90454,0,398.6389
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,54.15173,64.81491,46.40345,27.52125,27.52125,0,-1,0,27.52125,196.7634,25.182,0,0,54.15173,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1006341,30.27337,43.32139,0,372.91
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,28.08813,56.56034,47.53967,55.88915,55.88915,0,-1,0,55.88915,50.25686,0,0,0,28.08813,58.83068,55.88915,0,0,0,318.7582,0,30.74255,-30.74255,387.5953,92.28442,0.1006341,61.47806,22.4705,0,346.8463
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,15.0273,52.57493,47.87582,28.17087,28.17087,0,-1,0,28.17087,53.34339,0,0,0,15.0273,29.65355,28.17087,0,0,34.15839,288.0157,0,14.62625,-14.62625,372.1779,88.61362,0.1006341,30.98796,12.02184,0,303.043
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,37.47567,60.5901,48.21871,51.52063,51.52063,0,-1,0,51.52063,72.73916,0,0,0,37.47567,54.23224,51.52063,0,0,50.40978,273.3894,0,16.75657,-16.75657,354.515,84.40815,0.1006341,56.67269,29.98054,0,310.8651
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,18.15498,53.31887,47.61362,13.79667,13.79667,0,-1,0,13.79667,131.5896,0,0,0,18.15498,14.52281,13.79667,0,0,69.02819,256.6328,3.632176,0,3.632176,357.9607,85.22858,0.1006221,15.17633,14.52399,0,274.7878
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.213294,47.07021,46.1009,72.62193,68.7,0,-1,0,68.7,4.677284,0,3.921932,11.18413,3.213294,72.31579,68.7,0,0,65.39601,259.9018,0,69.10249,-69.10249,285.1203,67.88565,0.1006221,79.88412,2.570635,0,263.1151
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,44.62852,44.62852,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,142.1766,190.7993,0,70.36864,-70.36864,210.9453,50.22496,0.1006221,73.53523,0,0,190.7993
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,42.96117,42.96117,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,220.364,120.4307,0,43.35991,-43.35991,165.2399,39.34275,0.1006221,45.3111,0,0,120.4307
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,41.10558,41.10558,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,268.5416,77.07077,0,28.76063,-28.76063,134.9235,32.12458,0.1006221,30.05486,0,0,77.07077
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,39.21636,39.21636,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,300.4979,48.31014,0,29.76879,-29.76879,103.5445,24.65339,0.1006221,31.10839,0,0,48.31014
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,37.72381,37.72381,29.4179,17.61428,0,-1,0,17.61428,0,0,11.80362,14.74541,0,18.54135,17.61428,0,0,333.5743,18.54135,0,18.54135,-18.54135,84.00017,20,0.1006221,32.35969,0,0,18.54135
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,36.6481,36.6481,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006221,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,35.51188,35.51188,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006221,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,34.5303,34.5303,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006221,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,33.73696,33.73696,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006221,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,32.88311,32.88311,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006221,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,32.1839,32.1839,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1009564,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,31.76707,31.76707,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1012711,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,20.27698,36.99668,31.2561,2.296305,2.296305,74.61209,0,21.14486,2.296305,883.0265,0,0,0,20.27698,0,0,72.31579,68.7,252.5999,91.41831,88.97698,0,88.97698,264.7745,63.04142,0.1014757,2.525936,16.22159,81,111.6953
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,42.13934,45.2375,32.67469,57.1777,57.1777,81,0,22.761,57.1777,73.69891,0,0,0,42.13934,0,0,23.8223,22.63119,163.6229,171.4976,64.77052,0,64.77052,326.2212,77.67156,0.1018177,62.89547,33.71147,81,213.6369
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,65.21468,57.31649,36.26488,3.015249,3.015249,0,-1,0,3.015249,2162.829,0,0,0,65.21468,3.173947,3.015249,0,0,98.85239,229.7911,62.04074,0,62.04074,385.0782,91.68511,0.1016125,3.316774,52.17175,0,295.0058
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,79.55052,67.17861,39.67353,20.09188,20.09188,0,-1,0,20.09188,395.9336,21.58951,0,0,79.55052,21.14935,20.09188,0,0,36.81166,285.6277,36.81166,0,36.81166,420.0009,100,0.1014911,22.10107,63.64042,0,365.1783
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,79.37796,70.60277,42.47038,40.84513,40.84513,0,-1,0,40.84513,194.3389,36.38308,0,0,79.37796,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1014911,44.92965,63.50237,0,398.1362
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,79.8001,73.42186,44.54785,1.95573,1.95573,0,-1,0,1.95573,4080.323,77.74144,0,0,79.8001,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1014911,2.151303,63.84008,0,398.5583
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,78.95644,75.54146,46.51774,18.33441,18.33441,0,-1,0,18.33441,430.6462,59.65706,0,0,78.95644,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1014911,20.16785,63.16515,0,397.7147
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,68.2422,72.10764,47.65396,9.238627,9.238627,0,-1,0,9.238627,738.6616,58.51732,0,0,68.2422,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1014911,10.16249,54.59375,0,387.0004
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,61.84145,69.77599,47.99012,2.403305,2.403305,0,-1,0,2.403305,2573.183,59.31166,0,0,61.84145,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1014911,2.643636,49.47316,0,380.5997
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,48.53724,64.83827,48.333,2.551857,2.551857,0,-1,0,2.551857,1902.036,45.85107,0,0,48.53724,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1014911,2.807043,38.82979,0,367.2955
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,26.94148,56.36917,47.72791,4.822476,4.822476,0,-1,0,4.822476,558.665,21.86519,0,0,26.94148,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1014911,5.304724,21.55319,0,345.6997
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.289415,47.16775,46.17486,20.97206,20.97206,0,-1,0,20.97206,15.68475,0,0,0,3.289415,22.07585,20.97206,0,0,0,318.7582,0,18.78644,-18.78644,400.1982,95.2851,0.1014911,23.06927,2.631532,0,322.0476
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,44.7361,44.7361,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,20.87382,299.9718,0,56.41743,-56.41743,340.729,81.12579,0.1014911,58.95621,0,0,299.9718
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,43.07547,43.07547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.55985,243.5544,0,0,0,340.729,81.12579,0.1014911,0,0,0,243.5544
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,41.21987,41.21987,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.55985,243.5544,0,72.31579,-72.31579,264.5015,62.97641,0.1014911,106.3603,0,0,243.5544
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,39.33065,39.33065,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,163.9107,171.2386,0,7.742862,-7.742862,256.3398,61.03316,0.1014911,8.091291,0,0,171.2386
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,37.85827,37.85827,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.5139,163.4957,0,9.3879,-9.3879,246.4441,58.67704,0.1014911,9.810356,0,0,163.4957
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,36.77584,36.77584,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,182.9449,154.1078,0,47.42966,-47.42966,196.4488,46.77343,0.1014911,49.56399,0,0,154.1078
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,35.64634,35.64634,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.6445,106.6781,0,11.08501,-11.08501,184.7642,43.99138,0.1014911,11.58383,0,0,106.6781
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,34.67821,34.67821,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,247.9612,95.59314,0,36.98756,-36.98756,145.7759,34.70847,0.1014911,38.652,0,0,95.59314
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,33.88487,33.88487,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.0585,58.60557,0,38.89299,-38.89299,104.7791,24.94734,0.1014911,40.64318,0,0,58.60557
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,33.03102,33.03102,36.20308,18.72695,0,-1,0,18.72695,0,0,17.47613,21.09644,0,19.71258,18.72695,0,0,332.2729,19.71258,0,19.71258,-19.71258,84.00017,20,0.1014911,39.82338,0,0,19.71258
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,32.33181,32.33181,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1018035,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,31.91498,31.91498,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1021432,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,21.58815,37.5571,31.42418,9.370376,9.370376,81,0,22.761,9.370376,230.3873,0,0,0,21.58815,0,0,71.62962,68.04814,240.054,102.7096,89.6363,0,89.6363,277.3021,66.02417,0.1023986,10.30741,17.27052,81,124.2978
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,38.50271,44.24929,32.84278,20.60391,20.60391,81,0,22.761,20.60391,186.8709,0,0,0,38.50271,0,0,60.39609,57.37629,150.4177,183.3823,95.87899,0,95.87899,368.2609,87.68098,0.102632,22.6643,30.80217,81,221.885
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,50.80495,52.27494,36.41951,56.29942,56.29942,0,-1,0,56.29942,90.24064,0,7.105427E-15,0,50.80495,59.26254,56.29942,0,0,54.53873,269.6734,0,8.45759,-8.45759,359.3458,85.55835,0.102632,61.92936,40.64396,0,320.4783
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,61.88739,60.19616,39.82145,55.31866,55.31866,0,-1,0,55.31866,111.8743,0,0,0,61.88739,58.23017,55.31866,0,0,63.93605,261.2158,3.657219,0,3.657219,362.8153,86.38443,0.1026199,60.85052,49.50991,0,323.1032
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,75.87514,69.20387,42.58467,89.00588,68.7,0,-1,0,68.7,110.4442,0,20.30588,29.20647,75.87514,72.31579,68.7,0,0,60.27883,264.5073,3.559351,0,3.559351,366.192,87.1884,0.1026082,97.90647,60.70011,0,340.3824
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,78.53126,72.98544,44.66214,0.3429602,0.3429602,0,-1,0,0.3429602,22898.07,21.45077,0,0,78.53126,0.3610107,0.3429602,0,0,56.71948,267.7107,56.71948,0,56.71948,420.0009,100,0.1024215,0.3772562,62.825,0,346.2419
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,70.34255,71.77726,46.63203,8.10878,8.10878,0,-1,0,8.10878,867.4862,61.80699,0,0,70.34255,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.1024215,8.919659,56.27404,0,389.1008
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,55.60398,66.95644,47.76153,22.87656,22.87656,0,-1,0,22.87656,243.061,31.5234,0,0,55.60398,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1024215,25.16421,44.48318,0,374.3622
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,55.43884,67.28769,48.10441,39.29289,39.29289,0,-1,0,39.29289,141.0913,14.0779,0,0,55.43884,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1024215,43.22218,44.35107,0,374.1971
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,41.31364,62.24282,48.4473,26.77021,26.77021,0,-1,0,26.77021,154.3269,13.13448,0,0,41.31364,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1024215,29.44723,33.05091,0,360.0719
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,21.96506,54.77169,47.80187,2.295873,2.295873,0,-1,0,2.295873,956.7191,19.54835,0,0,21.96506,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1024215,2.52546,17.57205,0,340.7233
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.017303,47.2001,46.28915,35.29028,35.29028,0,-1,0,35.29028,8.549955,0,0,0,3.017303,37.14766,35.29028,0,0,0,318.7582,0,34.13036,-34.13036,384.0243,91.43417,0.1024215,38.81931,2.413843,0,321.7755
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,44.85039,44.85039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.92262,284.6279,0,0,0,384.0243,91.43417,0.1024215,0,0,0,284.6279
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,43.14942,43.14942,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,37.92262,284.6279,0,51.13392,-51.13392,330.1244,78.60089,0.1024215,53.43494,0,0,284.6279
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,41.33416,41.33416,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.73809,233.4939,0,56.4776,-56.4776,270.5918,64.42648,0.1024215,59.01909,0,0,233.4939
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,39.44495,39.44495,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.491,177.0163,0,22.54258,-22.54258,246.8298,58.76889,0.1024215,23.557,0,0,177.0163
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,37.96585,37.96585,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.5383,154.4738,0,41.96172,-41.96172,202.5983,48.23759,0.1024215,43.85,0,0,154.4738
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,36.91031,36.91031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.1624,112.512,0,0,0,202.5983,48.23759,0.1024215,0,0,0,112.512
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,35.77409,35.77409,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.1624,112.512,0,25.26191,-25.26191,175.9699,41.89751,0.1024215,26.39869,0,0,112.512
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,34.7925,34.7925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.2312,87.25014,0,0,0,175.9699,41.89751,0.1024215,0,0,0,87.25014
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,33.99916,33.99916,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.2312,87.25014,0,5.725059,-5.725059,169.9352,40.46067,0.1024215,5.982686,0,0,87.25014
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,33.16549,33.16549,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.5924,81.52509,0,7.550038,-7.550038,161.9767,38.56581,0.1024215,7.88979,0,0,81.52509
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,32.46628,32.46628,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,271.9813,73.97504,0,7.601384,-7.601384,153.9641,36.65806,0.1024215,7.943447,0,0,73.97504
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,32.04944,32.04944,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.4273,66.37366,0,14.47712,-14.47712,138.7039,33.02468,0.1024215,15.12859,0,0,66.37366
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,20.95791,37.53176,31.57882,0,0,0,0,0,0,0,0,0,0,20.95791,0,0,0,0,296.513,51.89654,20.95791,0,20.95791,158.5863,37.75858,0.1023527,0,16.76632,0,72.85445
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,45.25977,46.58767,32.97724,28.29919,28.29919,0,0,0,28.29919,159.933,0,0,0,45.25977,29.78863,28.29919,0,0,275.5551,70.75866,15.47114,0,15.47114,173.2635,41.25314,0.102302,31.12911,36.20781,0,116.0184
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,56.26026,54.35664,36.55397,15.04337,15.04337,0,-1,0,15.04337,373.9872,0,0,0,56.26026,15.83512,15.04337,0,0,260.0839,84.68269,40.42514,0,40.42514,211.6142,50.38424,0.1021696,16.5477,45.00821,0,140.9429
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,81.34418,68.28511,39.93574,30.43507,30.43507,0,-1,0,30.43507,267.2712,0,0,0,81.34418,32.03692,30.43507,0,0,219.6588,121.0653,49.30725,0,49.30725,258.3912,61.52159,0.1020087,33.47858,65.07534,0,202.4095
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,84.03074,73.01159,42.69897,43.25073,43.25073,0,-1,0,43.25073,194.2874,0,0,0,84.03074,45.52709,43.25073,0,0,170.3515,165.4418,38.50365,0,38.50365,294.9189,70.21866,0.1018834,47.57581,67.22459,0,249.4726
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,80.87157,74.20985,44.77644,26.30172,26.30172,0,-1,0,26.30172,307.4764,0,0,0,80.87157,27.68602,26.30172,0,0,131.8479,200.0951,53.18555,0,53.18555,345.3752,82.23203,0.1017108,28.93189,64.69725,0,280.9667
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,72.9063,73.05431,46.74633,46.62936,46.62936,0,-1,0,46.62936,156.3528,0,0,0,72.9063,49.08353,46.62936,0,0,78.66234,247.9621,23.82277,0,23.82277,367.9755,87.61303,0.1016337,51.29229,58.32504,0,320.8684
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,60.65658,69.14719,47.87582,57.19499,57.19499,0,-1,0,57.19499,106.0523,0,0,0,60.65658,60.20526,57.19499,0,0,54.83958,269.4026,0.4513227,0,0.4513227,368.4036,87.71497,0.1016322,62.91449,48.52526,0,330.0592
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,57.46908,68.19386,48.17837,0,0,0,-1,0,0,0,3.080827,0,0,57.46908,0,0,0,0,54.38826,269.8088,54.38826,0,54.38826,420.0009,100,0.1014566,0,45.97527,0,327.2779
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,37.78221,61.03197,48.52125,17.66371,17.66371,0,-1,0,17.66371,213.8974,19.18883,0,0,37.78221,18.59338,17.66371,0,0,0,318.7582,0,0,0,420.0009,100,0.1014566,19.43008,30.22577,0,356.5404
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,22.05648,54.87973,47.87582,60.65033,60.65033,0,-1,0,60.65033,36.36663,0,0,0,22.05648,63.84246,60.65033,0,0,0,318.7582,0,41.78598,-41.78598,375.9546,89.51281,0.1014566,66.71536,17.64518,0,340.8147
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.009594,47.27215,46.36311,42.81685,42.81685,0,-1,0,42.81685,7.028995,0,0,0,3.009594,45.07037,42.81685,0,0,46.42886,276.9723,0,42.06077,-42.06077,331.6186,78.95665,0.1014566,47.09853,2.407675,0,279.9818
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,44.92435,44.92435,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,93.16306,234.9115,0,72.31579,-72.31579,255.3911,60.80728,0.1014566,80.37599,0,0,234.9115
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,43.30405,43.30405,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,173.5139,162.5957,0,27.27595,-27.27595,226.6397,53.96172,0.1014566,28.50337,0,0,162.5957
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,41.44846,41.44846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.8205,135.3197,0,0,0,226.6397,53.96172,0.1014566,0,0,0,135.3197
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,39.59286,39.59286,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,203.8205,135.3197,0,3.564333,-3.564333,222.8826,53.06717,0.1014566,3.724728,0,0,135.3197
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,38.08014,38.08014,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,207.7809,131.7554,0,31.17983,-31.17983,190.0161,45.24184,0.1014566,32.58292,0,0,131.7554
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,37.0246,37.0246,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,242.4252,100.5756,0,8.948518,-8.948518,180.5836,42.996,0.1014566,9.351201,0,0,100.5756
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,35.90855,35.90855,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,252.368,91.62706,0,30.96553,-30.96553,147.943,35.22446,0.1014566,32.35898,0,0,91.62706
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,34.92696,34.92696,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,286.7741,60.66152,0,22.17838,-22.17838,124.565,29.65826,0.1014566,23.17641,0,0,60.66152
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,34.14708,34.14708,56.62841,36.55898,0,-1,0,36.55898,0,0,20.06943,25.73227,0,38.48314,36.55898,0,0,311.4168,38.48314,0,38.48314,-38.48314,84.00017,20,0.1014566,62.29125,0,0,38.48314
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,33.32012,33.32012,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014566,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,32.62091,32.62091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014566,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.535228,32.37156,32.22424,0,0,0,0,0,0,0,0,0,0,0.535228,0,0,0,0,354.1758,0,0.535228,0,0.535228,84.50793,20.1209,0.1014549,0,0.4281824,0,0.535228
