Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,42.62407,59.58396,45.61011,5.10947,5.10947,0,-1,0,5.10947,834.217,37.24568,0,0,42.62407,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.09811719,5.620417,34.09926,0,361.3823
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,35.40083,57.67024,46.21519,49.78963,49.78963,0,-1,0,49.78963,71.10081,0,0,0,35.40083,52.41014,49.78963,0,0,0,318.7582,0,17.00931,-17.00931,402.0714,95.73111,0.09811719,54.7686,28.32067,0,354.1591
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,20.63449,52.31367,45.87231,2.087392,2.087392,0,-1,0,2.087392,988.5297,0,0,0,20.63449,2.197254,2.087392,0,0,18.89923,301.7489,18.43723,0,18.43723,419.5626,99.89565,0.09808058,2.296131,16.50759,0,322.3834
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.324131,45.58138,44.58818,55.18817,55.18817,0,-1,0,55.18817,6.023267,0,7.105427E-15,0,3.324131,58.09281,55.18817,0,0,0.461999,318.3424,0,54.76868,-54.76868,361.8313,86.15014,0.09808058,60.70698,2.659305,0,321.6666
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,43.49231,43.49231,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,61.31608,263.5738,0,46.23974,-46.23974,313.0903,74.54517,0.09808058,48.32053,0,0,263.5738
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,42.05354,42.05354,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,112.6936,217.334,0,1.479528,-1.479528,311.5308,74.17384,0.09808058,1.546106,0,0,217.334
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,40.61478,40.61478,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,114.3375,215.8545,0,24.24404,-24.24404,285.9753,68.08922,0.09808058,25.33503,0,0,215.8545
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,39.1424,39.1424,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,141.2753,191.6104,0,17.64251,-17.64251,267.3785,63.66141,0.09808058,18.43642,0,0,191.6104
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,38.12048,38.12048,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,160.8781,173.9679,0,22.73406,-22.73406,243.4147,57.95575,0.09808058,23.7571,0,0,173.9679
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,37.30697,37.30697,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,186.1382,151.2339,0,11.4511,-11.4511,231.3441,55.08183,0.09808058,11.9664,0,0,151.2339
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,36.41951,36.41951,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,198.8616,139.7828,0,36.88353,-36.88353,192.4655,45.82502,0.09808058,38.54329,0,0,139.7828
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,35.75392,35.75392,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,239.8433,102.8992,0,10.74278,-10.74278,181.1416,43.12886,0.09808058,11.22621,0,0,102.8992
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,35.14883,35.14883,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,251.7798,92.15645,0,4.314116,-4.314116,176.5941,42.04613,0.09808058,4.508251,0,0,92.15645
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,34.58408,34.58408,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,256.5732,87.84233,0,27.71884,-27.71884,147.3759,35.08943,0.09808058,28.96618,0,0,87.84233
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,34.13363,34.13363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.3719,60.1235,0,0,0,147.3759,35.08943,0.09808058,0,0,0,60.1235
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5555419,34.13354,33.97899,23.38757,23.38757,0,0,0,23.38757,2.375372,0,7.105427E-15,0,0.5555419,24.6185,23.38757,0,0,287.3719,60.1235,0,24.06296,-24.06296,122.0113,29.05025,0.09808058,25.72633,0.4444336,0,60.67904
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,19.94017,39.38557,33.65628,0.5204648,0.5204648,0,0,0,0.5204648,3831.223,0,0,0,19.94017,0.5478576,0.5204648,0,0,314.1086,36.06054,19.39231,0,19.39231,140.4085,33.43052,0.0980421,0.5725113,15.95213,0,56.00071
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,31.73731,43.86954,34.48996,31.22415,31.22415,0,0,0,31.22415,101.6435,0,0,0,31.73731,32.86753,31.22415,0,0,294.7162,53.51362,0,1.130215,-1.130215,139.2171,33.14687,0.0980421,34.34657,25.38985,0,85.25093
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,50.71213,52.34772,36.51364,0,0,0,-1,0,0,0,0,0,0,50.71213,0,0,0,0,295.972,52.3834,50.71213,0,50.71213,187.3269,44.60155,0.09794163,0,40.56971,0,103.0955
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,68.82448,61.11084,38.30873,0.6684185,0.6684185,0,-1,0,0.6684185,10296.62,0,0,0,68.82448,0.7035984,0.6684185,0,0,245.2599,98.02432,68.12088,0,68.12088,251.952,59.98846,0.09780699,0.7352603,55.05959,0,166.8488
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,66.24963,62.24679,40.12399,58.68943,58.68943,0,-1,0,58.68943,112.8817,0,0,0,66.24963,61.77835,58.68943,0,0,177.139,159.3331,4.471279,0,4.471279,256.1938,60.99841,0.09779817,64.55838,52.9997,0,225.5827
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,69.70176,65.75567,41.89891,0,0,0,-1,0,0,0,0,0,0,69.70176,0,0,0,0,172.6677,163.3573,69.70176,0,69.70176,322.3187,76.7424,0.09766081,0,55.76141,0,233.059
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,63.32841,65.37082,43.75451,0,0,0,-1,0,0,0,0,0,0,63.32841,0,0,0,0,102.966,226.0889,63.32841,0,63.32841,382.3973,91.04681,0.09753635,0,50.66273,0,289.4173
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,62.53575,66.39178,44.89073,17.26737,17.26737,0,-1,0,17.26737,362.1613,4.722008,0,0,62.53575,18.17618,17.26737,0,0,39.63756,283.0844,39.63756,0,39.63756,420.0009,100,0.09745861,18.99411,50.0286,0,345.6202
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,60.0652,66.05815,45.45548,50.40608,50.40608,0,-1,0,50.40608,119.1626,7.006168,0,0,60.0652,53.05903,50.40608,0,0,0,318.7582,0,0,0,420.0009,100,0.09745861,55.44669,48.05216,0,378.8234
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,41.77867,59.81981,46.1009,32.71857,32.71857,0,-1,0,32.71857,127.691,7.338067,0,0,41.77867,34.4406,32.71857,0,0,0,318.7582,0,0,0,420.0009,100,0.09745861,35.99043,33.42294,0,360.5369
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,20.2739,52.11901,45.79836,18.58916,18.58916,0,-1,0,18.58916,109.0631,0.7063693,0,0,20.2739,19.56753,18.58916,0,0,0,318.7582,0,0,0,420.0009,100,0.09745861,20.44807,16.21912,0,339.0321
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.307198,45.46126,44.47389,0,0,0,-1,0,0,0,3.307198,0,0,3.307198,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09745861,0,2.645758,0,322.0654
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,43.41163,43.41163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09745861,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,41.93925,41.93925,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.09745861,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,40.54082,40.54082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.09745861,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,39.06845,39.06845,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.09745861,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,38.04652,38.04652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.09745861,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,37.25319,37.25319,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.09745861,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,36.34555,36.34555,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.09745861,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.09745861,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,35.09504,35.09504,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.09745861,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,34.5303,34.5303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.09745861,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,34.07312,34.07312,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.09745861,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3672145,34.0273,33.92521,3.133579,3.133579,0,0,0,3.133579,11.71869,0,4.440892E-16,0,0.3672145,3.298504,3.133579,0,0,189.9815,147.7749,0,2.93129,-2.93129,236.6787,56.35196,0.09745861,3.446937,0.2937716,0,148.1421
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,22.60912,40.1288,33.6025,38.85018,38.85018,0,0,0,38.85018,58.19567,0,7.105427E-15,0,22.60912,40.89492,38.85018,0,0,193.2385,144.8436,0,18.2858,-18.2858,217.4038,51.7627,0.09745861,42.7352,18.0873,0,167.4527
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,46.10357,48.47005,34.43617,45.64631,45.64631,0,0,0,45.64631,101.0018,7.105427E-15,0,0,46.10357,48.04874,45.64631,0,0,213.556,126.5578,0,1.945168,-1.945168,215.3534,51.27451,0.09745861,50.21093,36.88286,0,172.6613
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,62.8641,56.6397,36.43968,14.46795,14.46795,0,-1,0,14.46795,434.506,0,0,0,62.8641,15.22942,14.46795,0,0,215.7173,124.6126,47.63469,0,47.63469,260.5436,62.03407,0.09736535,15.91474,50.29128,0,187.4767
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,78.26427,64.80161,38.19444,49.0041,49.0041,0,-1,0,49.0041,159.7096,0,0,0,78.26427,51.58327,49.0041,0,0,168.0827,167.4838,26.68101,0,26.68101,285.8554,68.06068,0.09731319,53.90451,62.61142,0,245.7481
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,80.56229,68.03641,40.00969,48.01551,48.01551,0,-1,0,48.01551,167.7839,0,0,0,80.56229,50.54265,48.01551,0,0,141.4017,191.4967,30.01965,0,30.01965,314.3346,74.84142,0.09725457,52.81707,64.44984,0,272.059
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,85.65984,72.64076,41.82495,23.15248,23.15248,0,-1,0,23.15248,369.9812,0,0,0,85.65984,24.37104,23.15248,0,0,111.382,218.5144,61.28881,0,61.28881,372.4782,88.68512,0.09713511,25.46773,68.52788,0,304.1743
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,80.83099,72.7402,43.64022,10.26291,10.26291,0,-1,0,10.26291,787.6027,19.93472,0,0,80.83099,10.80307,10.26291,0,0,50.0932,273.6743,50.0932,0,50.0932,420.0009,100,0.09703769,11.28921,64.66479,0,354.5053
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,66.09161,67.76444,44.81677,58.89806,58.89806,0,-1,0,58.89806,112.2136,4.093654,0,0,66.09161,61.99795,58.89806,0,0,0,318.7582,0,0,0,420.0009,100,0.09703769,64.78786,52.87328,0,384.8498
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,56.18466,64.43277,45.38152,36.25451,36.25451,0,-1,0,36.25451,154.9729,18.02202,0,0,56.18466,38.16264,36.25451,0,0,0,318.7582,0,0,0,420.0009,100,0.09703769,39.87996,44.94773,0,374.9429
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,37.53787,58.21896,46.02695,29.34726,29.34726,0,-1,0,29.34726,127.9093,6.646026,0,0,37.53787,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.09703769,32.28198,30.0303,0,356.2961
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,20.95025,52.26209,45.7244,2.954868,2.954868,0,-1,0,2.954868,709.0079,17.83986,0,0,20.95025,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.09703769,3.250355,16.7602,0,339.7085
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.14501,45.33815,44.39994,46.2164,46.2164,0,-1,0,46.2164,6.804965,0,0,0,3.14501,48.64884,46.2164,0,0,0,318.7582,0,45.50383,-45.50383,372.0356,88.57973,0.09703769,50.83804,2.516008,0,321.9032
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,43.33767,43.33767,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.55981,273.2544,0,8.17062,-8.17062,363.423,86.52911,0.09703769,8.538298,0,0,273.2544
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,41.8653,41.8653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.63828,265.0838,0,0,0,363.423,86.52911,0.09703769,0,0,0,265.0838
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,40.42653,40.42653,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.63828,265.0838,0,51.05393,-51.05393,309.6074,73.71591,0.09703769,53.35135,0,0,265.0838
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,38.98777,38.98777,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.3649,214.0298,0,7.360912,-7.360912,301.8484,71.86852,0.09703769,7.692153,0,0,214.0298
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,37.96585,37.96585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.5437,206.6689,0,0,0,301.8484,71.86852,0.09703769,0,0,0,206.6689
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,37.17251,37.17251,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.5437,206.6689,0,22.85011,-22.85011,277.7622,66.13373,0.09703769,23.87836,0,0,206.6689
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,36.28505,36.28505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.9327,183.8188,0,0,0,277.7622,66.13373,0.09703769,0,0,0,183.8188
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,35.64634,35.64634,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,149.9327,183.8188,0,15.21684,-15.21684,261.7223,62.3147,0.09703769,15.9016,0,0,183.8188
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,35.04126,35.04126,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,166.8403,168.602,0,14.8895,-14.8895,246.0274,58.57782,0.09703769,15.55953,0,0,168.602
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,34.48996,34.48996,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.3842,153.7125,0,18.66656,-18.66656,226.3511,53.893,0.09703769,19.50656,0,0,153.7125
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,34.01933,34.01933,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.1248,135.0459,0,29.83374,-29.83374,194.9035,46.40551,0.09703769,31.17626,0,0,135.0459
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3889454,33.9728,33.8647,0,0,0,0,0,0,0,0,0,0,0.3889454,0,0,0,0,237.2734,105.2122,0.3889454,0,0.3889454,195.2725,46.49337,0.09703694,0,0.3111563,0,105.6011
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,22.38349,39.99788,33.54199,33.19507,33.19507,0,0,0,33.19507,67.43017,0,0,0,22.38349,34.94218,33.19507,0,0,236.8844,105.5622,0,12.55869,-12.55869,182.0345,43.34146,0.09703694,36.51458,17.90679,0,127.9457
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,37.98088,45.73483,34.37566,30.26445,30.26445,0,0,0,30.26445,125.4967,0,0,0,37.98088,31.85731,30.26445,0,0,250.8385,93.00354,6.123573,0,6.123573,187.8438,44.72463,0.09702504,33.29089,30.38471,0,130.9844
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,60.75039,55.76496,36.359,26.17859,26.17859,0,-1,0,26.17859,232.0613,0,0,0,60.75039,27.55642,26.17859,0,0,244.715,98.51476,33.19398,0,33.19398,219.3344,52.22237,0.09696061,28.79646,48.60032,0,159.2652
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,70.63065,61.57644,38.10031,14.81871,14.81871,0,-1,0,14.81871,476.6315,0,0,0,70.63065,15.59865,14.81871,0,0,211.521,128.3893,55.03201,0,55.03201,271.5424,64.65282,0.09685398,16.30058,56.50452,0,199.02
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,66.78252,62.18685,39.8954,12.25661,12.25661,0,-1,0,12.25661,544.8696,0,0,0,66.78252,12.90169,12.25661,0,0,156.489,177.9181,53.88083,0,53.88083,322.6582,76.82323,0.0967498,13.48227,53.42601,0,244.7007
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,81.35962,70.48756,41.67704,17.69934,17.69934,0,-1,0,17.69934,459.6761,0,0,0,81.35962,18.63088,17.69934,0,0,102.6082,226.4109,62.72874,0,62.72874,382.1679,90.99217,0.09662881,19.46927,65.08769,0,307.7705
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,75.30862,70.08138,43.49231,16.73492,16.73492,0,-1,0,16.73492,450.0089,17.8135,0,0,75.30862,17.6157,16.73492,0,0,39.87942,282.8668,39.87942,0,39.87942,420.0009,100,0.09655204,18.40841,60.24689,0,358.1754
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,71.1815,69.73003,44.66214,33.9476,33.9476,0,-1,0,33.9476,209.6805,35.44719,0,0,71.1815,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.09655204,37.34236,56.94521,0,389.9397
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,50.53367,62.08996,45.23361,41.69952,41.69952,0,-1,0,41.69952,121.1853,6.639441,0,0,50.53367,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.09655204,45.86947,40.42694,0,369.2919
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,36.29978,57.61373,45.87231,23.9248,23.9248,0,-1,0,23.9248,151.7245,11.11578,0,0,36.29978,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.09655204,26.31728,29.03982,0,355.058
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,20.14945,51.84005,45.56977,49.03842,49.03842,0,-1,0,49.03842,41.0891,0,0,0,20.14945,51.61939,49.03842,0,0,0,318.7582,0,31.46994,-31.46994,386.8286,92.10187,0.09655204,53.94226,16.11956,0,338.9077
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.452358,45.27478,44.2453,1.432568,1.432568,0,-1,0,1.432568,240.9909,0,0,0,3.452358,1.507966,1.432568,0,0,34.96661,287.2883,1.944392,0,1.944392,388.6732,92.54105,0.0965483,1.575824,2.761886,0,290.7406
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,43.14942,43.14942,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,33.02221,289.0382,0,41.26004,-41.26004,345.1813,82.18586,0.0965483,43.11674,0,0,289.0382
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,41.71066,41.71066,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,78.86671,247.7782,0,7.826935,-7.826935,336.931,80.2215,0.0965483,8.179147,0,0,247.7782
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,40.31224,40.31224,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,87.5633,239.9513,0,9.490071,-9.490071,326.9276,77.83974,0.0965483,9.917125,0,0,239.9513
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,38.87348,38.87348,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,98.10783,230.4612,0,44.93093,-44.93093,279.5662,66.56326,0.0965483,46.95282,0,0,230.4612
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,37.87172,37.87172,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,148.0311,185.5303,0,33.49865,-33.49865,244.2556,58.15597,0.0965483,35.00608,0,0,185.5303
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,37.07838,37.07838,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,185.2518,152.0316,0,51.07296,-51.07296,190.4199,45.33799,0.0965483,53.37124,0,0,152.0316
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,36.21109,36.21109,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,241.9995,100.9586,0,53.0845,-53.0845,134.4639,32.01516,0.0965483,55.4733,0,0,100.9586
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,35.55222,35.55222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.9823,47.87415,0,0,0,134.4639,32.01516,0.0965483,0,0,0,47.87415
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,34.94041,34.94041,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,300.9823,47.87415,0,24.50459,-24.50459,108.6338,25.86515,0.0965483,25.6073,0,0,47.87415
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,34.39583,34.39583,39.4227,22.20108,0,-1,0,22.20108,0,0,17.22162,21.16389,0,23.36956,22.20108,0,0,328.2096,23.36956,0,23.36956,-23.36956,84.00017,20,0.0965483,43.36497,0,0,23.36956
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,33.93866,33.93866,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09674883,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.339541,34.42257,33.77058,28.33198,28.33198,81,0,22.761,28.33198,8.257599,0,0,0,2.339541,0,0,52.66802,50.03462,285.4758,61.83,52.37416,0,52.37416,198.8612,47.34781,0.09695477,31.16518,1.871633,81,64.16954
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,12.31058,36.9523,33.46803,17.76325,17.76325,81,0,22.761,17.76325,69.30363,0,0,0,12.31058,0,0,63.23675,60.07491,233.1017,108.9667,72.38549,0,72.38549,267.5321,63.69799,0.09715439,19.53958,9.848463,81,121.2773
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,20.37159,40.16322,34.28154,37.39535,37.39535,81,0,22.761,37.39535,54.47625,0,0,0,20.37159,0,0,43.60465,41.42442,160.7162,174.1137,61.796,0,61.796,326.157,77.65626,0.09737387,41.13489,16.29727,81,194.4853
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,24.96097,43.6165,36.25143,14.17144,14.17144,0,-1,0,14.17144,176.1357,0,0,0,24.96097,14.91731,14.17144,0,0,98.92016,229.7301,10.04366,0,10.04366,335.6852,79.92489,0.09735449,15.58859,19.96877,0,254.6911
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,31.45251,47.47868,37.96585,14.70118,14.70118,0,-1,0,14.70118,213.9454,0,0,0,31.45251,15.47493,14.70118,0,0,88.8765,238.7694,15.97758,0,15.97758,350.8429,83.53384,0.09732367,16.1713,25.16201,0,270.2219
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,55.41022,57.67817,39.74749,21.73722,21.73722,0,-1,0,21.73722,254.9094,0,0,0,55.41022,22.88128,21.73722,0,0,72.89891,253.1492,32.52893,0,32.52893,381.7025,90.88137,0.097261,23.91094,44.32817,0,308.5594
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,65.54995,63.62312,41.52241,0,0,0,-1,0,0,0,25.17996,0,0,65.54995,0,0,0,0,40.36998,282.4252,40.36998,0,40.36998,420.0009,100,0.09718333,0,52.43996,0,347.9752
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,61.12213,64.00013,43.33767,15.07611,15.07611,0,-1,0,15.07611,405.4238,45.25254,0,0,61.12213,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.09718333,16.58372,48.89771,0,379.8804
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,66.15237,67.4276,44.51423,16.97919,16.97919,0,-1,0,16.97919,389.6086,48.27954,0,0,66.15237,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.09718333,18.67711,52.92189,0,384.9106
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,57.2145,64.48682,45.07898,0,0,0,-1,0,0,0,57.2145,0,0,57.2145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09718333,0,45.7716,0,375.9727
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,28.14769,54.64871,45.7244,41.16256,41.16256,0,-1,0,41.16256,68.38177,0,0,0,28.14769,43.32901,41.16256,0,0,0,318.7582,0,15.18132,-15.18132,403.9983,96.18988,0.09718333,45.27882,22.51815,0,346.9059
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,15.98747,50.34842,45.42186,8.091702,8.091702,0,-1,0,8.091702,197.5785,0,0,0,15.98747,8.517582,8.091702,0,0,16.86814,303.5769,7.469885,0,7.469885,411.0849,97.87716,0.09716897,8.900873,12.78997,0,319.5644
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.423052,44.81783,44.09739,50.45693,50.45693,0,-1,0,50.45693,4.802218,0,0,0,2.423052,53.11256,50.45693,0,0,9.398252,310.2998,0,50.6895,-50.6895,357.6534,85.15541,0.09716897,55.50262,1.938442,0,312.7228
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,43.00151,43.00151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.71992,259.6103,0,0,0,357.6534,85.15541,0.09716897,0,0,0,259.6103
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,41.56275,41.56275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.71992,259.6103,0,0,0,357.6534,85.15541,0.09716897,0,0,0,259.6103
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,40.16433,40.16433,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,65.71992,259.6103,0,29.35612,-29.35612,326.7094,77.78779,0.09716897,30.67715,0,0,259.6103
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,38.7659,38.7659,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,98.33784,230.2542,0,10.42627,-10.42627,315.7191,75.17107,0.09716897,10.89545,0,0,230.2542
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,37.7776,37.7776,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,109.9226,219.8279,0,8.464769,-8.464769,306.7965,73.04663,0.09716897,8.845683,0,0,219.8279
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,37.00443,37.00443,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,119.3279,211.3631,0,5.418626,-5.418626,301.0847,71.6867,0.09716897,5.662464,0,0,211.3631
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,36.13714,36.13714,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,125.3486,205.9445,0,23.65157,-23.65157,276.1538,65.75077,0.09716897,24.71589,0,0,205.9445
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,35.49171,35.49171,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,151.6281,182.2929,0,19.7906,-19.7906,255.2927,60.78385,0.09716897,20.68117,0,0,182.2929
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,34.88662,34.88662,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,173.6176,162.5023,0,31.76066,-31.76066,221.814,52.81275,0.09716897,33.18989,0,0,162.5023
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,34.33532,34.33532,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,208.9073,130.7417,0,33.68534,-33.68534,186.3065,44.35861,0.09716897,35.20118,0,0,130.7417
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,33.88487,33.88487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.3354,97.05634,0,0,0,186.3065,44.35861,0.09716897,0,0,0,97.05634
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5493118,33.86936,33.71679,32.44965,32.44965,0,0,0,32.44965,1.692813,0,0,0,0.5493118,34.15752,32.44965,0,0,246.3354,97.05634,0,33.60821,-33.60821,150.8804,35.92382,0.09716897,35.69461,0.4394494,0,97.60565
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.243828,33.73927,33.39408,1.909339,1.909339,0,0,0,1.909339,65.14442,0,0,0,1.243828,2.009831,1.909339,0,0,283.6779,63.44813,0,0.7660029,-0.7660029,150.0729,35.73158,0.09716897,2.100273,0.9950625,0,64.69196
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.531572,35.47861,34.20758,32.77493,32.77493,0,0,0,32.77493,13.82634,0,7.105427E-15,0,4.531572,34.49992,32.77493,0,0,284.529,62.68213,0,29.96835,-29.96835,118.4835,28.2103,0.09716897,36.05242,3.625258,0,67.2137
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.093706,37.3118,36.15059,55.97505,34.96711,0,-1,0,34.96711,11.7073,0,21.00794,29.71666,4.093706,36.80748,34.96711,0,0,317.8272,32.71378,0,32.71378,-32.71378,84.00017,20,0.09716897,61.57256,3.274965,0,36.80748
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.148516,39.91905,37.85827,55.43152,6.79109,0,-1,0,6.79109,105.2632,0,48.64043,59.61646,7.148516,7.148516,6.79109,0,0,354.1758,0,0,0,0,84.00017,20,0.09716897,60.97467,5.718813,0,7.148516
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,18.12369,45.02914,39.63319,27.28235,17.21751,0,-1,0,17.21751,105.2632,0,10.06485,26.56709,18.12369,18.12369,17.21751,0,0,354.1758,0,0,0,0,84.00017,20,0.09716897,30.01059,14.49895,0,18.12369
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,20.38366,47.57709,41.40812,28.06957,19.36448,0,-1,0,19.36448,105.2632,0,8.705096,27.00363,20.38366,20.38366,19.36448,0,0,354.1758,0,0,0,0,84.00017,20,0.09716897,30.87653,16.30693,0,20.38366
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,14.55937,47.59661,43.18976,53.97164,13.8314,0,-1,0,13.8314,105.2632,0,40.14024,56.60253,14.55937,14.55937,13.8314,0,0,354.1758,0,0,0,0,84.00017,20,0.09716897,59.36881,11.64749,0,14.55937
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.822564,46.40891,44.3596,27.02135,6.481436,0,-1,0,6.481436,105.2632,0,20.53992,28.4272,6.822564,6.822564,6.481436,0,0,354.1758,0,0,0,0,84.00017,20,0.09716897,29.72349,5.458051,0,6.822564
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,10.74033,48.18771,44.92435,23.72716,10.20332,0,-1,0,10.20332,105.2632,0,13.52384,24.05921,10.74033,10.74033,10.20332,0,0,354.1758,0,0,0,0,84.00017,20,0.09716897,26.09987,8.592266,0,10.74033
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.879638,46.17385,45.61011,19.39347,1.785656,0,-1,0,1.785656,105.2632,0,17.60781,20.97568,1.879638,1.879638,1.785656,0,0,354.1758,0,0,0,0,84.00017,20,0.09716897,21.33282,1.50371,0,1.879638
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2558481,45.34356,45.26723,0,0,0,-1,0,0,0,0,0,0,0.2558481,0,0,0,0,354.1758,0,0.2558481,0,0.2558481,84.24289,20.05779,0.09716848,0,0.2046785,0,0.2558481
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.637957,45.06648,43.9831,21.87403,3.67481,0,-1,0,3.67481,98.99716,0,18.19922,23.15147,3.637957,3.868221,3.67481,0,0,353.92,0.2302633,0,0.2302633,-0.2302633,84.00017,20,0.09716848,24.06144,2.910366,0,3.868221
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,42.88722,42.88722,79.23804,0,0,-1,0,0,0,0,79.23804,87.16185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09716848,87.16185,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,41.40812,41.40812,26.48365,0,0,-1,0,0,0,0,26.48365,29.13202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09716848,29.13202,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,40.05003,40.05003,56.7039,0,0,-1,0,0,0,0,56.7039,62.37429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09716848,62.37429,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,38.65161,38.65161,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09716848,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,37.6633,37.6633,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09716848,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,36.89014,36.89014,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09716848,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,36.04301,36.04301,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09716848,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,35.41776,35.41776,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09716848,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,34.83284,34.83284,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09716848,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,34.28154,34.28154,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09716848,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,33.83108,33.83108,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.0972729,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9000374,33.90632,33.65628,9.183542,9.183542,81,0,22.761,9.183542,9.800548,0,0,0,0.9000374,0,0,71.81646,68.22563,327.596,23.92181,69.12567,0,69.12567,174.7943,41.61761,0.09747728,10.1019,0.72003,81,24.82184
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.092494,33.91491,33.33357,30.57697,30.57697,81,0,22.761,30.57697,6.843363,7.105427E-15,0,0,2.092494,0,0,50.42303,47.90187,258.4703,86.13491,49.99437,0,49.99437,222.2232,52.91017,0.09767173,33.63467,1.673995,81,88.2274
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,15.33628,38.51639,34.13363,47.11579,47.11579,81,0,22.761,47.11579,32.55018,0,0,0,15.33628,0,0,33.88421,32.19,208.476,131.1298,47.52627,0,47.52627,267.3105,63.64524,0.09784864,51.82737,12.26902,81,146.4661
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,23.69382,43.02133,36.05646,19.60749,19.60749,0,-1,0,19.60749,120.8407,0,0,0,23.69382,20.63946,19.60749,0,0,160.9497,173.9035,3.054362,0,3.054362,270.2082,64.33514,0.09784275,21.56824,18.95506,0,197.5973
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,17.4433,42.88732,37.76415,39.10238,39.10238,0,-1,0,39.10238,44.6093,0,0,0,17.4433,41.1604,39.10238,0,0,157.8953,176.6524,0,23.7171,-23.7171,245.2081,58.38277,0.09784275,43.01262,13.95464,0,194.0957
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,21.38401,45.92202,39.5189,30.25413,30.25413,0,-1,0,30.25413,70.68129,0,0,0,21.38401,31.84645,30.25413,0,0,184.2477,152.9353,0,10.46244,-10.46244,234.1797,55.75697,0.09784275,33.27954,17.10721,0,174.3193
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,19.11529,47.06662,41.30054,2.114274,2.114274,0,-1,0,2.114274,904.1069,0,0,0,19.11529,2.225551,2.114274,0,0,195.8726,142.4729,16.88974,0,16.88974,250.2028,59.57197,0.0978102,2.325701,15.29224,0,161.5882
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,32.32512,53.22755,43.07547,19.99297,19.99297,0,-1,0,19.99297,161.6825,0,0,0,32.32512,21.04523,19.99297,0,0,178.9829,157.6736,11.27989,0,11.27989,260.9038,62.11983,0.09778848,21.99226,25.8601,0,189.9988
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,9.160707,46.97333,44.21169,4.1193,4.1193,0,-1,0,4.1193,222.3851,0,0,0,9.160707,4.336105,4.1193,0,0,167.703,167.8255,4.824602,0,4.824602,265.4808,63.2096,0.09777919,4.53123,7.328566,0,176.9863
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,16.97691,50.03759,44.81677,6.970994,6.970994,0,-1,0,6.970994,243.5365,0,0,0,16.97691,7.337888,6.970994,0,0,162.8784,172.1677,9.639023,0,9.639023,274.6252,65.38683,0.09776064,7.668093,13.58153,0,189.1446
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,23.36017,52.76975,45.45548,24.91947,24.91947,0,-1,0,24.91947,93.74262,0,3.552714E-15,0,23.36017,26.23102,24.91947,0,0,153.2394,180.8428,0,2.870857,-2.870857,271.5991,64.66631,0.09776064,27.41142,18.68813,0,204.203
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,10.26793,48.27452,45.15294,36.81001,36.81001,0,-1,0,36.81001,27.8944,0,7.105427E-15,0,10.26793,38.74738,36.81001,0,0,156.4292,177.9719,0,28.47945,-28.47945,241.5791,57.51872,0.09776064,40.491,8.214342,0,188.2399
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.269762,44.80055,43.82846,23.3616,23.3616,0,-1,0,23.3616,13.99631,0,0,0,3.269762,24.59116,23.3616,0,0,188.073,149.4925,0,21.32139,-21.32139,219.1044,52.16761,0.09776064,25.69776,2.61581,0,152.7623
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,42.73259,42.73259,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,211.7635,128.1711,0,40.24815,-40.24815,176.6791,42.06637,0.09776064,42.05931,0,0,128.1711
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,41.30054,41.30054,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,256.4836,87.92296,0,26.29538,-26.29538,148.9613,35.46692,0.09776064,27.47867,0,0,87.92296
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,39.97608,39.97608,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,285.7007,61.62758,0,35.40997,-35.40997,111.636,26.57994,0.09776064,37.00342,0,0,61.62758
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,38.57766,38.57766,35.93711,24.90673,0,-1,0,24.90673,0,0,11.03037,14.62409,0,26.21761,24.90673,0,0,325.0451,26.21761,0,26.21761,-26.21761,84.00017,20,0.09776064,39.53082,0,0,26.21761
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,37.58935,37.58935,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09776064,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,36.81618,36.81618,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09776064,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,35.96233,35.96233,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09776064,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,35.3438,35.3438,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09776064,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,34.75216,34.75216,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09776064,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,34.22775,34.22775,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09776064,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,33.77058,33.77058,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.09797363,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.234288,34.2244,33.6025,24.05587,24.05587,81,0,22.761,24.05587,9.287909,0,0,0,2.234288,0,0,56.94413,54.09692,290.3098,57.47946,56.33121,0,56.33121,198.0293,47.14974,0.09819133,26.46146,1.78743,81,59.71375
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,19.75851,38.94122,33.27978,33.1486,33.1486,81,0,22.761,33.1486,59.60585,0,0,0,19.75851,0,0,47.8514,45.45883,233.9785,108.1775,65.21734,0,65.21734,259.8999,61.88081,0.09840067,36.46346,15.8068,81,127.9361
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,37.09999,45.10397,34.05295,48.98258,48.98258,81,0,22.761,48.98258,75.7412,0,0,0,37.09999,0,0,32.01742,30.41655,168.7612,166.8732,67.51654,0,67.51654,323.9517,77.13121,0.09860504,53.88084,29.67999,81,203.9731
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,53.53257,52.74081,35.98251,8.316226,8.316226,0,-1,0,8.316226,643.7123,0,0,0,53.53257,8.753922,8.316226,0,0,101.2447,227.638,44.77865,0,44.77865,366.4325,87.24566,0.09851863,9.147848,42.82606,0,281.1706
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,52.45836,54.25123,37.6633,0,0,0,-1,0,0,0,0,0,0,52.45836,0,0,0,0,56.466,267.9388,52.45836,0,52.45836,416.1989,99.09476,0.0984176,0,41.96669,0,320.3972
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,55.81595,57.48298,39.44495,18.14606,18.14606,0,-1,0,18.14606,307.5927,32.70719,0,0,55.81595,19.10112,18.14606,0,0,4.007643,315.1513,4.007643,0,4.007643,420.0009,100,0.09840989,19.96067,44.65276,0,370.9673
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,43.11998,54.91565,41.21987,48.29212,48.29212,0,-1,0,48.29212,89.28989,0,0,0,43.11998,50.83381,48.29212,0,0,0,318.7582,0,7.713829,-7.713829,411.8698,98.06403,0.09840989,53.12133,34.49598,0,361.8782
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,39.02166,55.43922,43.00151,30.54116,30.54116,0,-1,0,30.54116,127.7674,0,0,0,39.02166,32.14859,30.54116,0,0,8.570921,311.0444,6.873071,0,6.873071,418.3901,99.61649,0.09839667,33.59528,31.21733,0,350.0661
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,22.71588,51.16874,44.13101,9.91829,9.91829,0,-1,0,9.91829,229.0302,10.57773,0,0,22.71588,10.4403,9.91829,0,0,1.69785,317.2302,1.69785,0,1.69785,420.0009,100,0.0983934,10.91012,18.1727,0,339.946
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,19.76117,50.81039,44.70248,40.76968,40.76968,0,-1,0,40.76968,48.47025,0,0,0,19.76117,42.91545,40.76968,0,0,0,318.7582,0,23.15429,-23.15429,395.5941,94.18888,0.0983934,44.84665,15.80893,0,338.5194
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.604066,47.37762,45.38152,70.85854,68.7,0,-1,0,68.7,9.612906,0,2.158544,9.244398,6.604066,72.31579,68.7,0,0,25.72699,295.6039,0,65.71172,-65.71172,326.3279,77.69695,0.0983934,77.9444,5.283253,0,302.208
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.503747,46.39129,45.03864,0,0,0,-1,0,0,0,0,0,0,4.503747,0,0,0,0,98.74001,229.8922,4.503747,0,4.503747,330.6005,78.71424,0.09838475,0,3.602998,0,234.396
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.859407,44.56973,43.72089,18.02489,18.02489,0,-1,0,18.02489,15.86366,0,7.105427E-15,0,2.859407,18.97357,18.02489,0,0,94.23627,233.9456,0,16.11416,-16.11416,313.6147,74.67001,0.09838475,19.82738,2.287525,0,236.805
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,42.61829,42.61829,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,112.1409,217.8314,0,51.48898,-51.48898,259.3405,61.74762,0.09838475,53.80598,0,0,217.8314
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,41.18625,41.18625,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,169.3509,166.3425,0,64.53094,-64.53094,191.3189,45.55203,0.09838475,67.43484,0,0,166.3425
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,39.86178,39.86178,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,241.0519,101.8115,0,37.1408,-37.1408,152.1691,36.23066,0.09838475,38.81214,0,0,101.8115
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,38.47681,38.47681,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,282.3195,64.6707,0,19.70012,-19.70012,131.4033,31.28644,0.09838475,20.58663,0,0,64.6707
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,37.49522,37.49522,39.80326,39.80326,0,-1,0,39.80326,0,0,0,1.061534,0,41.89816,39.80326,0,0,304.2085,44.97058,0,41.89816,-41.89816,87.23878,20.7711,0.09838475,43.78358,0,0,44.97058
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,36.74223,36.74223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.762,3.072412,0,0,0,87.23878,20.7711,0.09838475,0,0,0,3.072412
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,35.86821,35.86821,27.89251,2.918791,0,-1,0,2.918791,0,0,24.97372,27.76297,0,3.072412,2.918791,0,0,350.762,3.072412,0,3.072412,-3.072412,84.00017,20,0.09838475,30.68176,0,0,3.072412
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,35.24968,35.24968,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09838475,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,34.65804,34.65804,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09838475,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,34.13363,34.13363,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09838475,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,33.69662,33.69662,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.0985639,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.959222,34.08688,33.54199,18.87134,18.87134,81,0,22.761,18.87134,10.382,0,0,0,1.959222,0,0,62.12866,59.02222,307.7227,41.80778,60.98145,0,60.98145,185.9215,44.26694,0.09877973,20.75848,1.567377,81,43.767
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,18.69387,38.57006,33.226,34.53725,34.53725,81,0,22.761,34.53725,54.12669,0,0,0,18.69387,0,0,46.46275,44.13962,246.7413,96.69108,62.83348,0,62.83348,245.5306,58.45955,0.09899148,37.99097,14.95509,81,115.3849
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,33.11863,43.76,33.97899,34.88557,34.88557,81,0,22.761,34.88557,94.93502,0,0,0,33.11863,0,0,46.11443,43.8087,183.9078,153.2412,76.92733,0,76.92733,318.5103,75.83562,0.09917552,38.37413,26.4949,81,186.3598
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,38.21089,47.4426,35.88838,28.44862,28.44862,0,-1,0,28.44862,134.3154,0,0,0,38.21089,29.94592,28.44862,0,0,106.9805,222.4758,8.264977,0,8.264977,326.3511,77.70249,0.09915958,31.29348,30.56871,0,260.6867
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,51.30256,53.73595,37.56918,50.18007,50.18007,0,-1,0,50.18007,102.2369,0,0,0,51.30256,52.82112,50.18007,0,0,98.71548,229.9143,0,1.518563,-1.518563,324.7504,77.32137,0.09915958,55.19807,41.04205,0,281.2169
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,78.16685,66.16211,39.33065,26.0034,26.0034,0,-1,0,26.0034,300.6024,0,0,0,78.16685,27.372,26.0034,0,0,100.4028,228.3957,50.79485,0,50.79485,372.9386,88.79473,0.09906173,28.60374,62.53348,0,306.5626
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,74.52605,66.7635,41.07196,0,0,0,-1,0,0,0,24.91812,0,0,74.52605,0,0,0,0,49.60793,274.1111,49.60793,0,49.60793,420.0009,100,0.09896635,0,59.62083,0,348.6371
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,69.7596,66.9226,42.84688,0,0,0,-1,0,0,0,69.7596,0,0,69.7596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09896635,0,55.80768,0,388.5178
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,69.0235,67.98708,43.9831,19.5821,19.5821,0,-1,0,19.5821,352.4826,48.41076,0,0,69.0235,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.09896635,21.54031,55.2188,0,387.7817
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,55.50421,63.25348,44.58818,0,0,0,-1,0,0,0,55.50421,0,0,55.50421,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09896635,0,44.40337,0,374.2625
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,29.03933,54.42697,45.23361,19.9654,19.9654,0,-1,0,19.9654,145.4483,8.023128,0,0,29.03933,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.09896635,21.96194,23.23147,0,347.7975
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,20.02809,51.09263,44.89073,13.1766,13.1766,0,-1,0,13.1766,151.9975,6.157993,0,0,20.02809,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.09896635,14.49426,16.02247,0,338.7863
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.472626,44.59732,43.56626,28.81842,28.81842,0,-1,0,28.81842,12.05002,0,3.552714E-15,0,3.472626,30.33518,28.81842,0,0,0,318.7582,0,26.86255,-26.86255,391.6852,93.2582,0.09896635,31.70026,2.778101,0,322.2309
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,42.47038,42.47038,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,29.84728,291.8957,0,57.78855,-57.78855,330.7708,78.75478,0.09896635,60.38903,0,0,291.8957
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,41.03162,41.03162,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.05678,234.1071,0,18.97821,-18.97821,310.766,73.99174,0.09896635,19.83223,0,0,234.1071
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,39.70715,39.70715,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.1437,215.1289,0,41.95433,-41.95433,266.5422,63.4623,0.09896635,43.84228,0,0,215.1289
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,38.34907,38.34907,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.7596,173.1746,0,7.323892,-7.323892,258.8221,61.6242,0.09896635,7.653467,0,0,173.1746
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,37.38093,37.38093,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,169.8973,165.8507,0,22.99642,-22.99642,234.5818,55.8527,0.09896635,24.03126,0,0,165.8507
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,36.62793,36.62793,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.4488,142.8543,0,25.65077,-25.65077,207.5435,49.41502,0.09896635,26.80506,0,0,142.8543
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,35.77409,35.77409,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,223.9497,117.2035,0,22.96605,-22.96605,183.3352,43.65114,0.09896635,23.99953,0,0,117.2035
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,35.169,35.169,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.4675,94.23745,0,24.07203,-24.07203,157.961,37.60969,0.09896635,25.15528,0,0,94.23745
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,34.58408,34.58408,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.2142,70.16541,0,37.20948,-37.20948,118.7388,28.27108,0.09896635,38.88391,0,0,70.16541
