Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,34.54125,44.10864,33.88487,33.84669,33.84669,0,-1,0,33.84669,102.0521,0,0,0,34.54125,35.6281,33.84669,0,0,126.9488,204.5043,0,1.086843,-1.086843,298.421,71.05247,0.1019498,37.23136,27.633,0,239.0455
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,39.1395,47.21524,35.39759,17.877,17.877,0,-1,0,17.877,218.9377,0,0,0,39.1395,18.8179,17.877,0,0,128.1564,203.4174,20.3216,0,20.3216,317.6997,75.64265,0.1019131,19.66471,31.3116,0,242.5569
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,33.31264,46.95152,36.91031,8.877931,8.877931,0,-1,0,8.877931,375.2298,0,0,0,33.31264,9.34519,8.877931,0,0,107.8348,221.7069,23.96745,0,23.96745,340.4373,81.05633,0.1018699,9.765723,26.65011,0,255.0195
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,49.69342,54.14575,38.44319,8.290624,8.290624,0,-1,0,8.290624,599.393,0,0,0,49.69342,8.726973,8.290624,0,0,83.86738,243.2776,40.96645,0,40.96645,379.3015,90.30968,0.1017961,9.119686,39.75474,0,292.971
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,46.89372,54.90281,40.00969,12.40006,12.40006,0,-1,0,12.40006,378.1734,0,0,0,46.89372,13.05269,12.40006,0,0,42.90093,280.1474,33.84103,0,33.84103,411.4059,97.95358,0.1017352,13.64007,37.51498,0,327.0411
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,60.28571,60.94097,40.99128,29.88869,29.88869,0,-1,0,29.88869,201.7007,19.76403,0,0,60.28571,31.46178,29.88869,0,0,9.059902,310.6043,9.059902,0,9.059902,420.0009,100,0.1017189,32.87756,48.22857,0,370.89
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,33.55583,51.93773,41.4888,2.002942,2.002942,0,-1,0,2.002942,1675.327,31.44747,0,0,33.55583,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1017189,2.203236,26.84466,0,352.3141
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,36.8836,53.71527,42.09388,22.53351,22.53351,0,-1,0,22.53351,163.6833,13.16412,0,0,36.8836,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1017189,24.78686,29.50688,0,355.6418
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,20.40714,47.89964,41.71066,62.14469,62.14469,0,-1,0,62.14469,32.83811,0,0,0,20.40714,65.41546,62.14469,0,0,0,318.7582,0,45.00832,-45.00832,372.5579,88.70409,0.1017189,68.35916,16.32571,0,339.1654
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.726513,41.17841,40.38619,41.71382,41.71382,0,-1,0,41.71382,6.536234,7.105427E-15,0,0,2.726513,43.90928,41.71382,0,0,50.00925,273.7499,0,41.18277,-41.18277,329.1475,78.36829,0.1017189,45.8852,2.18121,0,276.4764
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,39.17602,39.17602,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,95.76788,232.5671,0,48.51026,-48.51026,278.0132,66.19347,0.1017189,50.69323,0,0,232.5671
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,37.98602,37.98602,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,149.6682,184.0569,0,38.22215,-38.22215,237.7235,56.60071,0.1017189,39.94214,0,0,184.0569
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,36.85652,36.85652,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,192.1372,145.8347,0,11.42656,-11.42656,225.6788,53.73294,0.1017189,11.94075,0,0,145.8347
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,35.75392,35.75392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.8334,134.4082,0,0,0,225.6788,53.73294,0.1017189,0,0,0,134.4082
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,35.04126,35.04126,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,204.8334,134.4082,0,1.419848,-1.419848,224.1822,53.3766,0.1017189,1.483741,0,0,134.4082
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,34.416,34.416,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,206.411,132.9883,0,42.54686,-42.54686,179.3338,42.69844,0.1017189,44.46147,0,0,132.9883
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,33.7504,33.7504,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,253.6853,90.44145,0,2.310019,-2.310019,176.8989,42.11869,0.1017189,2.41397,0,0,90.44145
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,33.29995,33.29995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.252,88.13143,0,0,0,176.8989,42.11869,0.1017189,0,0,0,88.13143
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,32.78899,32.78899,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,256.252,88.13143,0,29.44556,-29.44556,145.8605,34.72862,0.1017189,30.77061,0,0,88.13143
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,32.37215,32.37215,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,288.9693,58.68588,0,1.4756,-1.4756,144.3051,34.35829,0.1017189,1.542002,0,0,58.68588
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,32.04944,32.04944,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,290.6088,57.21028,0,21.24951,-21.24951,121.9061,29.02521,0.1017189,22.20574,0,0,57.21028
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.210764,32.2143,31.88136,0,0,0,0,0,0,0,0,0,0,1.210764,0,0,0,0,314.2194,35.96076,1.210764,0,1.210764,123.0548,29.2987,0.1017167,0,0.9686108,0,37.17153
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,17.58088,36.54221,31.57882,4.068461,4.068461,0,0,0,4.068461,432.126,0,0,0,17.58088,4.282591,4.068461,0,0,313.0086,37.05045,13.29829,0,13.29829,135.6706,32.30247,0.1016928,4.475307,14.0647,0,54.63133
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,42.36697,44.7556,32.16373,7.431888,7.431888,0,0,0,7.431888,570.0701,0,0,0,42.36697,7.82304,7.431888,0,0,299.7104,49.01891,34.54393,0,34.54393,168.4419,40.10513,0.1016308,8.175077,33.89358,0,91.38589
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,63.76706,53.90854,33.79074,15.60195,15.60195,0,-1,0,15.60195,408.7121,0,0,0,63.76706,16.42311,15.60195,0,0,265.1664,80.10845,47.34395,0,47.34395,213.3563,50.79902,0.1015459,17.16215,51.01365,0,143.8755
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,74.37859,59.68434,35.28329,9.557484,9.557484,0,-1,0,9.557484,778.2236,0,0,0,74.37859,10.06051,9.557484,0,0,217.8225,122.718,64.31808,0,64.31808,274.3738,65.32697,0.1014309,10.51323,59.50287,0,197.0966
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,86.20256,66.44554,36.79601,47.90744,47.90744,0,-1,0,47.90744,179.9356,0,0,0,86.20256,50.42889,47.90744,0,0,153.5044,180.6043,35.77367,0,35.77367,308.3117,73.40739,0.101367,52.69819,68.96205,0,266.8068
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,84.74626,67.7252,38.30873,12.52223,12.52223,0,-1,0,12.52223,676.7667,0,0,0,84.74626,13.18129,12.52223,0,0,117.7307,212.8006,71.56497,0,71.56497,376.2042,89.57224,0.1012394,13.77445,67.79701,0,297.5468
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,84.29041,69.49586,39.86178,0.3012179,0.3012179,0,-1,0,0.3012179,27983.2,37.80759,0,0,84.29041,0.3170715,0.3012179,0,0,46.16574,277.209,46.16574,0,46.16574,420.0009,100,0.1011572,0.3313397,67.43233,0,361.4995
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,81.56387,69.57584,40.88371,29.01502,29.01502,0,-1,0,29.01502,281.1091,51.02174,0,0,81.56387,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1011572,31.91652,65.2511,0,400.3221
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,64.71592,63.11676,41.3745,13.8398,13.8398,0,-1,0,13.8398,467.6074,50.14771,0,0,64.71592,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1011572,15.22378,51.77274,0,383.4742
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,42.29554,55.41859,41.93925,0,0,0,-1,0,0,0,42.29554,0,0,42.29554,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011572,0,33.83643,0,361.0538
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,22.80541,48.50633,41.56275,25.92225,25.92225,0,-1,0,25.92225,87.97621,0,0,0,22.80541,27.28657,25.92225,0,0,0,318.7582,0,4.481164,-4.481164,415.2773,98.87534,0.1011572,28.51447,18.24433,0,341.5636
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.365243,41.50928,40.23828,0,0,0,-1,0,0,0,0,0,0,4.365243,0,0,0,0,4.979071,314.2771,4.365243,0,4.365243,419.4185,99.86135,0.1011495,0,3.492195,0,318.6423
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,39.02811,39.02811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6138277,318.2058,0,0,0,419.4185,99.86135,0.1011495,0,0,0,318.2058
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,37.85827,37.85827,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,0.6138277,318.2058,0,36.94817,-36.94817,380.4717,90.58833,0.1011495,38.61084,0,0,318.2058
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,36.74223,36.74223,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,41.66735,281.2576,0,47.78483,-47.78483,330.1021,78.59558,0.1011495,49.93515,0,0,281.2576
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,35.65979,35.65979,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,94.76161,233.4728,0,44.61924,-44.61924,283.0693,67.39732,0.1011495,46.62711,0,0,233.4728
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,34.94041,34.94041,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,144.3385,188.8535,0,14.62545,-14.62545,267.6527,63.72671,0.1011495,15.28359,0,0,188.8535
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,34.32188,34.32188,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,160.589,174.2281,0,25.39858,-25.39858,240.8802,57.35233,0.1011495,26.54152,0,0,174.2281
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,33.65628,33.65628,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,188.8097,148.8295,0,44.30893,-44.30893,194.1745,46.23194,0.1011495,46.30283,0,0,148.8295
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,33.20583,33.20583,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,238.0418,104.5206,0,25.23287,-25.23287,167.5768,39.89915,0.1011495,26.36835,0,0,104.5206
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,32.69487,32.69487,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,266.0783,79.28771,0,53.50275,-53.50275,111.1799,26.47135,0.1011495,55.91038,0,0,79.28771
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,32.27803,32.27803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.5258,25.78496,0,0,0,111.1799,26.47135,0.1011495,0,0,0,25.78496
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,31.97548,31.97548,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,325.5258,25.78496,0,6.801736,-6.801736,104.0102,24.76429,0.1011495,7.107814,0,0,25.78496
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8050143,32.00832,31.78724,42.49026,42.49026,23.69144,0,8.261934,42.49026,1.894585,0,0,0,0.8050143,19.78824,18.79882,0,0,333.0833,18.98322,0,18.98322,-18.98322,84.00017,20,0.1011495,46.73929,0.6440114,81,19.78824
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,14.38881,35.54226,31.50486,90.6506,90.6506,81,0,22.761,90.6506,15.87282,0,0,15.98178,14.38881,10.15852,9.650594,0,0,354.1758,0,4.230289,0,4.230289,88.01337,20.95552,0.1011618,99.71565,11.51105,81,14.38881
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,27.88356,40.11787,32.06961,17.95761,17.95761,81,0,22.761,17.95761,155.2743,0,0,0,27.88356,0,0,63.04239,59.89027,349.9455,3.807261,87.77383,0,87.77383,171.2829,40.78157,0.1013056,19.75337,22.30685,81,31.69082
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,35.60682,44.24493,33.69662,16.8068,16.8068,0,-1,0,16.8068,211.8596,0,0,0,35.60682,17.69137,16.8068,0,0,262.1717,82.80371,17.91545,0,17.91545,188.279,44.82825,0.1012738,18.48748,28.48546,0,118.4105
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,57.61684,53.29219,35.18917,18.55527,18.55527,0,-1,0,18.55527,310.5146,0,0,0,57.61684,19.53187,18.55527,0,0,244.2562,98.92761,38.08497,0,38.08497,224.4096,53.43075,0.1012062,20.4108,46.09348,0,156.5444
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,44.08216,50.25761,36.68172,37.78798,37.78798,0,-1,0,37.78798,116.6566,0,0,0,44.08216,39.77682,37.78798,0,0,206.1713,133.2041,4.305346,0,4.305346,228.494,54.40323,0.1011986,41.56678,35.26573,0,177.2863
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,74.5281,63.258,38.19444,0,0,0,-1,0,0,0,0,0,0,74.5281,0,0,0,0,201.8659,137.0789,74.5281,0,74.5281,299.1976,71.23737,0.1010666,0,59.62248,0,211.607
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,60.24917,59.48631,39.74749,22.1321,22.1321,0,-1,0,22.1321,272.2253,0,0,0,60.24917,23.29695,22.1321,0,0,127.3378,204.1542,36.95222,0,36.95222,334.2535,79.58401,0.1010012,24.34531,48.19934,0,264.4034
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,53.61884,58.13397,40.72908,16.57754,16.57754,0,-1,0,16.57754,323.4428,0,0,0,53.61884,17.45004,16.57754,0,0,90.3856,237.4112,36.1688,0,36.1688,368.5663,87.7537,0.1009374,18.23529,42.89507,0,291.03
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,41.19572,54.24596,41.21987,11.23799,11.23799,0,-1,0,11.23799,366.5756,0,0,0,41.19572,11.82946,11.23799,0,0,54.21679,269.9631,29.36626,0,29.36626,396.4256,94.38685,0.1008856,12.36179,32.95658,0,311.1588
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,31.79875,51.67606,41.79134,39.83789,39.83789,0,-1,0,39.83789,79.82038,0,0,0,31.79875,41.93462,39.83789,0,0,24.85053,296.3928,0,10.13586,-10.13586,385.7414,91.84301,0.1008856,43.82167,25.439,0,328.1915
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,21.11618,47.80835,41.40812,0,0,0,-1,0,0,0,0,0,0,21.11618,0,0,0,0,36.1126,286.2569,21.11618,0,21.11618,405.774,96.61266,0.1008484,0,16.89295,0,307.3731
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.552686,41.41517,40.09037,23.42446,23.42446,0,-1,0,23.42446,19.43561,0,0,0,4.552686,24.65733,23.42446,0,0,14.99642,305.2614,0,20.10464,-20.10464,384.5818,91.56692,0.1008484,25.7669,3.642149,0,309.8141
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,38.91381,38.91381,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,37.33491,285.1568,0,45.49748,-45.49748,336.6233,80.14824,0.1008484,47.54487,0,0,285.1568
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,37.72381,37.72381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.88766,239.6593,0,0,0,336.6233,80.14824,0.1008484,0,0,0,239.6593
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,36.60776,36.60776,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,87.88766,239.6593,0,56.45908,-56.45908,277.1102,65.97849,0.1008484,58.99973,0,0,239.6593
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,35.53205,35.53205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.62,183.2003,0,0,0,277.1102,65.97849,0.1008484,0,0,0,183.2003
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,34.81267,34.81267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.62,183.2003,0,0,0,277.1102,65.97849,0.1008484,0,0,0,183.2003
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,34.20758,34.20758,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,150.62,183.2003,0,39.02798,-39.02798,235.9711,56.18348,0.1008484,40.78424,0,0,183.2003
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,33.54199,33.54199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.9844,144.1723,0,0,0,235.9711,56.18348,0.1008484,0,0,0,144.1723
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,33.09153,33.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.9844,144.1723,0,0,0,235.9711,56.18348,0.1008484,0,0,0,144.1723
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,32.60074,32.60074,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,193.9844,144.1723,0,14.44867,-14.44867,220.7408,52.55724,0.1008484,15.09886,0,0,144.1723
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,32.1839,32.1839,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,210.0385,129.7236,0,20.10939,-20.10939,199.5437,47.51031,0.1008484,21.01431,0,0,129.7236
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,31.88136,31.88136,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,232.3822,109.6142,0,13.78348,-13.78348,185.0146,44.05102,0.1008484,14.40373,0,0,109.6142
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.122827,32.00147,31.69311,18.54679,18.54679,0,0,0,18.54679,6.054024,0,0,0,1.122827,19.52294,18.54679,0,0,247.6972,95.83074,0,18.40011,-18.40011,165.6192,39.43307,0.1008484,20.40147,0.8982619,0,96.95357
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,16.90657,36.17296,31.41074,2.228737,2.228737,0,0,0,2.228737,758.572,0,0,0,16.90657,2.346039,2.228737,0,0,268.1418,77.43063,14.56053,0,14.56053,179.4325,42.72195,0.1008228,2.45161,13.52526,0,94.3372
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,44.71452,45.3124,31.97548,0,0,0,0,0,0,0,0,0,0,44.71452,0,0,0,0,253.5812,90.5351,44.71452,0,44.71452,221.8525,52.82191,0.1007441,0,35.77162,0,135.2496
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,68.63914,55.46389,33.58232,26.34742,26.34742,0,-1,0,26.34742,260.5156,0,0,0,68.63914,27.73413,26.34742,0,0,208.8667,130.7782,40.90502,0,40.90502,260.6584,62.06139,0.1006723,28.98216,54.91132,0,199.4173
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,75.85136,60.01587,35.07487,0.7714418,0.7714418,0,-1,0,0.7714418,9832.414,0,0,0,75.85136,0.812044,0.7714418,0,0,167.9617,167.5927,75.03931,0,75.03931,331.8469,79.01102,0.1005407,0.848586,60.68108,0,243.444
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,78.37482,62.84943,36.56742,0,0,0,-1,0,0,0,0,0,0,78.37482,0,0,0,0,92.92239,235.1281,78.37482,0,78.37482,406.1998,96.71404,0.1004037,0,62.69986,0,313.5029
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,81.11653,65.84872,38.06669,8.005637,8.005637,0,-1,0,8.005637,1013.243,58.14198,0,0,81.11653,8.426987,8.005637,0,0,14.54757,305.6654,14.54757,0,14.54757,420.0009,100,0.1003783,8.806201,64.89323,0,386.782
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,76.99353,65.98907,39.59286,41.4865,41.4865,0,-1,0,41.4865,185.587,33.32353,0,0,76.99353,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1003783,45.63514,61.59482,0,395.7517
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,70.437,64.47169,40.58117,25.01578,25.01578,0,-1,0,25.01578,281.5703,44.1046,0,0,70.437,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1003783,27.51736,56.34961,0,389.1952
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,51.43726,57.72194,41.07196,3.342344,3.342344,0,-1,0,3.342344,1538.958,47.919,0,0,51.43726,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1003783,3.676579,41.14981,0,370.1955
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,44.41315,55.83016,41.63671,61.69952,61.69952,0,-1,0,61.69952,71.98298,0,0,0,44.41315,64.94686,61.69952,0,0,0,318.7582,0,20.53371,-20.53371,398.3564,94.84657,0.1003783,67.86947,35.53052,0,363.1714
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,27.93216,49.79615,41.21987,30.31376,30.31376,0,-1,0,30.31376,92.14351,0,0,0,27.93216,31.90922,30.31376,0,0,22.81523,298.2245,0,3.977059,-3.977059,394.1642,93.84843,0.1003783,33.34513,22.34573,0,326.1567
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.244734,41.16902,39.93574,53.65389,53.65389,0,-1,0,53.65389,7.911326,0,7.105427E-15,0,4.244734,56.47778,53.65389,0,0,27.23419,294.2475,0,52.23305,-52.23305,339.1057,80.7393,0.1003783,59.01928,3.395787,0,298.4922
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,38.7659,38.7659,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,85.2709,242.0144,0,52.86506,-52.86506,283.3811,67.47156,0.1003783,55.24398,0,0,242.0144
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,37.56918,37.56918,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,144.0099,189.1494,0,28.54501,-28.54501,253.292,60.3075,0.1003783,29.82954,0,0,189.1494
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7265,160.6043,0,0,0,253.292,60.3075,0.1003783,0,0,0,160.6043
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,35.41776,35.41776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7265,160.6043,0,0,0,253.292,60.3075,0.1003783,0,0,0,160.6043
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,34.67821,34.67821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7265,160.6043,0,0,0,253.292,60.3075,0.1003783,0,0,0,160.6043
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,34.07312,34.07312,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,175.7265,160.6043,0,6.159647,-6.159647,246.7992,58.76159,0.1003783,6.436831,0,0,160.6043
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,33.42769,33.42769,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,182.5706,154.4447,0,20.76393,-20.76393,224.9121,53.55038,0.1003783,21.6983,0,0,154.4447
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,32.99741,32.99741,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,205.6416,133.6808,0,63.35286,-63.35286,158.1323,37.65047,0.1003783,66.20374,0,0,133.6808
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,32.50661,32.50661,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,276.0337,70.32791,0,33.72248,-33.72248,122.5857,29.18701,0.1003783,35.23999,0,0,70.32791
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,32.08978,32.08978,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,313.5031,36.60543,0,8.377407,-8.377407,113.7551,27.0845,0.1003783,8.754391,0,0,36.60543
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,31.8074,31.8074,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,322.8113,28.22803,0,19.80027,-19.80027,92.8838,22.11515,0.1003783,20.69129,0,0,28.22803
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8614459,31.83533,31.59899,26.12222,26.12222,20.25,0,7.39125,26.12222,3.297752,0,0,0,0.8614459,6.181282,5.872218,0,0,344.8116,8.427754,0,5.319836,-5.319836,87.2762,20.78001,0.1003783,28.73444,0.6891568,81,9.289201
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,21.86717,37.52068,31.30989,10.60888,10.60888,81,0,22.761,10.60888,206.1213,0,0,0,21.86717,0,0,70.39112,66.87156,350.7226,3.107919,88.73873,0,88.73873,171.4612,40.824,0.1005201,11.66977,17.49374,81,24.97509
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,47.54076,46.13631,31.88136,55.05256,55.05256,81,0,22.761,55.05256,86.35522,0,0,0,47.54076,0,0,25.94744,24.65007,261.9838,82.97278,72.19083,0,72.19083,239.9474,57.13021,0.1006904,60.55782,38.03261,81,130.5135
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,59.49705,52.00275,33.46803,37.23173,37.23173,0,-1,0,37.23173,159.802,0,0,0,59.49705,39.1913,37.23173,0,0,189.793,147.9445,20.30575,0,20.30575,259.2111,61.71681,0.1006549,40.95491,47.59764,0,207.4416
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,70.48615,57.81051,34.98075,13.92063,13.92063,0,-1,0,13.92063,506.3432,0,0,0,70.48615,14.65329,13.92063,0,0,169.4873,166.2197,55.83285,0,55.83285,312.1788,74.32814,0.1005576,15.31269,56.38892,0,236.7058
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,81.47562,63.99517,36.45313,35.63568,35.63568,0,-1,0,35.63568,228.635,0,0,0,81.47562,37.51124,35.63568,0,0,113.6544,216.4693,43.96439,0,43.96439,353.8871,84.25866,0.1004812,39.19925,65.1805,0,297.9449
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,90.14422,69.70635,37.96585,33.70457,33.70457,0,-1,0,33.70457,267.454,0,0,0,90.14422,35.4785,33.70457,0,0,69.69002,256.0372,54.66572,0,54.66572,405.7475,96.60636,0.1003862,37.07503,72.11538,0,346.1814
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,77.55792,66.08673,39.47856,21.58448,21.58448,0,-1,0,21.58448,359.3226,39.81311,0,0,77.55792,22.72051,21.58448,0,0,15.0243,305.2364,15.0243,0,15.0243,420.0009,100,0.1003602,23.74293,62.04634,0,382.7943
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,74.8195,66.18759,40.50049,0,0,0,-1,0,0,0,74.8195,0,0,74.8195,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003602,0,59.8556,0,393.5777
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,64.32883,62.47292,40.95766,29.00928,29.00928,0,-1,0,29.00928,221.7526,33.79274,0,0,64.32883,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1003602,31.91021,51.46307,0,383.0871
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,36.0438,52.81114,41.52241,0,0,0,-1,0,0,0,36.0438,0,0,36.0438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003602,0,28.83504,0,354.802
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,18.86972,46.82921,41.14591,16.21331,16.21331,0,-1,0,16.21331,116.3841,1.803079,0,0,18.86972,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1003602,17.83464,15.09578,0,337.628
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.681247,41.22234,39.86178,39.92066,39.92066,0,-1,0,39.92066,11.72638,0,0,0,4.681247,42.02175,39.92066,0,0,0,318.7582,0,37.3405,-37.3405,380.6405,90.62851,0.1003602,43.91273,3.744998,0,323.4395
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,38.67178,38.67178,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.48945,281.4177,0,19.18557,-19.18557,360.4171,85.81343,0.1003602,20.04892,0,0,281.4177
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,37.49522,37.49522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.80675,262.2321,0,0,0,360.4171,85.81343,0.1003602,0,0,0,262.2321
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,36.37917,36.37917,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,62.80675,262.2321,0,22.4356,-22.4356,336.7679,80.18268,0.1003602,23.4452,0,0,262.2321
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,35.32363,35.32363,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.73519,239.7966,0,17.14902,-17.14902,318.6913,75.87872,0.1003602,17.92073,0,0,239.7966
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,34.60425,34.60425,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,106.7897,222.6475,0,20.10659,-20.10659,297.4971,70.8325,0.1003602,21.01138,0,0,222.6475
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,33.99916,33.99916,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.1303,202.5409,0,16.83557,-16.83557,279.7508,66.60721,0.1003602,17.59317,0,0,202.5409
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,33.37391,33.37391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.8365,185.7054,0,0,0,279.7508,66.60721,0.1003602,0,0,0,185.7054
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,32.92345,32.92345,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,147.8365,185.7054,0,21.50773,-21.50773,257.0797,61.20932,0.1003602,22.47558,0,0,185.7054
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,32.42594,32.42594,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.734,164.1976,0,19.92442,-19.92442,236.0775,56.20882,0.1003602,20.82101,0,0,164.1976
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,32.01582,32.01582,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,193.8722,144.2732,0,46.94411,-46.94411,186.5941,44.42707,0.1003602,49.0566,0,0,144.2732
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,31.72673,31.72673,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.0323,97.32912,0,23.51312,-23.51312,161.8091,38.52589,0.1003602,24.57122,0,0,97.32912
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6717914,31.72266,31.53848,1.17563,1.17563,0,0,0,1.17563,57.14312,0,0,0,0.6717914,1.237505,1.17563,0,0,272.1581,73.81599,0,0.5657134,-0.5657134,161.2127,38.38391,0.1003602,1.293193,0.5374331,0,74.48778
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.673979,32.82207,31.2561,28.95817,28.95817,0,0,0,28.95817,19.5937,0,3.552714E-15,0,5.673979,30.48228,28.95817,0,0,272.7866,73.25027,0,24.80831,-24.80831,135.0625,32.15767,0.1003602,31.85399,4.539183,0,78.92426
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.19248,35.23557,31.82085,25.99085,25.99085,0,0,0,25.99085,46.91065,0,0,0,12.19248,27.35879,25.99085,0,0,300.3514,48.44197,0,15.16631,-15.16631,119.0758,28.35132,0.1003602,28.58994,9.753981,0,60.63445
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.99035,36.80481,33.41425,0,0,0,-1,0,0,0,0,0,0,11.99035,0,0,0,0,317.2029,33.27566,11.99035,0,11.99035,130.4508,31.05966,0.1003394,0,9.592283,0,45.26601
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,28.41822,43.27378,34.9068,21.39729,21.39729,0,-1,0,21.39729,132.8122,0,0,0,28.41822,22.52347,21.39729,0,0,305.2125,44.06697,5.894749,0,5.894749,136.0431,32.39115,0.1003292,23.53702,22.73457,0,72.48519
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,37.30614,47.69867,36.39934,0,0,0,-1,0,0,0,0,0,0,37.30614,0,0,0,0,299.3177,49.37225,37.30614,0,37.30614,171.4348,40.81773,0.1002646,0,29.84491,0,86.67838
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,25.20937,45.41603,37.89189,1.506957,1.506957,0,-1,0,1.506957,1672.866,0,0,0,25.20937,1.58627,1.506957,0,0,262.0116,82.94777,23.6231,0,23.6231,193.8456,46.15363,0.1002237,1.657653,20.1675,0,108.1571
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.77263,42.86172,39.40461,15.63535,15.63535,0,-1,0,15.63535,75.29494,0,1.776357E-15,0,11.77263,16.45827,15.63535,0,0,238.3885,104.2086,0,4.685637,-4.685637,188.9065,44.97766,0.1002237,17.19889,9.418104,0,115.9812
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,24.4893,47.80883,40.38619,36.64236,36.64236,0,-1,0,36.64236,66.83331,7.105427E-15,0,0,24.4893,38.5709,36.64236,0,0,243.5948,99.52293,0,14.0816,-14.0816,174.0632,41.44354,0.1002237,40.30659,19.59144,0,124.0122
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,18.04416,46.29988,40.88371,0,0,0,-1,0,0,0,0,0,0,18.04416,0,0,0,0,259.241,85.44132,18.04416,0,18.04416,191.1814,45.51929,0.1001925,0,14.43533,0,103.4855
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,14.54077,45.75755,41.40812,0,0,0,-1,0,0,0,0,0,0,14.54077,0,0,0,0,241.1968,101.6811,14.54077,0,14.54077,204.976,48.80371,0.1001674,0,11.63262,0,116.2218
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.540269,42.65644,41.03162,43.10991,43.10991,0,-1,0,43.10991,12.8515,0,0,0,5.540269,45.37885,43.10991,0,0,226.6561,114.7678,0,39.83858,-39.83858,162.9825,38.80527,0.1001674,47.4209,4.432215,0,120.308
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.622977,41.09,39.74749,16.24677,16.24677,0,-1,0,16.24677,28.45474,0,0,0,4.622977,17.10187,16.24677,0,0,270.9212,74.92918,0,12.47889,-12.47889,149.8286,35.67339,0.1001674,17.87145,3.698382,0,79.55216
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,38.55748,38.55748,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,284.7866,62.45029,0,40.64228,-40.64228,106.9878,25.47324,0.1001674,42.47118,0,0,62.45029
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,37.4011,37.4011,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,329.9447,21.80802,0,11.72818,-11.72818,94.62524,22.52977,0.1001674,12.25595,0,0,21.80802
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,36.30522,36.30522,65.37222,9.575839,0,-1,0,9.575839,0,0,55.79638,62.3336,0,10.07983,9.575839,0,0,342.976,10.07983,0,10.07983,-10.07983,84.00017,20,0.1001674,71.90943,0,0,10.07983
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,35.24968,35.24968,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001674,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,34.5303,34.5303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001674,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,33.90504,33.90504,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001674,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,33.27978,33.27978,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001674,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,32.84278,32.84278,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001674,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,32.33181,32.33181,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001674,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,31.93514,31.93514,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001674,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,31.65277,31.65277,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1003275,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.101613,31.74642,31.44435,1.743967,1.743967,74.05975,0,21.00512,1.743967,63.1671,0,0,0,1.101613,0,0,72.31579,68.7,285.4758,61.83,69.80161,0,69.80161,215.3943,51.28426,0.1004673,1.918363,0.8812905,81,62.93161
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.70817,35.85928,31.16198,23.84551,23.84551,81,0,22.761,23.84551,70.06838,0,0,0,16.70817,0,0,57.15448,54.29676,215.6742,124.6515,71.00493,0,71.00493,282.7555,67.32261,0.1006381,26.23007,13.36653,81,141.3596
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,37.23547,42.64629,31.72673,13.59491,13.59491,81,0,22.761,13.59491,273.8926,0,0,0,37.23547,0,0,67.40508,64.03483,144.6693,188.5559,101.2703,0,101.2703,378.8289,90.19719,0.1007562,14.95441,29.78837,81,225.7914
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,43.35223,46.33583,33.32012,28.43999,28.43999,0,-1,0,28.43999,152.434,0,0,0,43.35223,29.93684,28.43999,0,0,43.39897,279.6992,13.41539,0,13.41539,391.5559,93.22742,0.100733,31.28399,34.68178,0,323.0514
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,73.53855,58.79086,34.81267,34.76812,34.76812,0,-1,0,34.76812,211.5114,6.956947,0,0,73.53855,36.59802,34.76812,0,0,29.98358,291.773,29.98358,0,29.98358,420.0009,100,0.1006813,38.24493,58.83084,0,365.3116
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,68.93172,58.77955,36.30522,0,0,0,-1,0,0,0,68.93172,0,0,68.93172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1006813,0,55.14538,0,387.6899
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,74.67235,62.83581,37.79776,34.08184,34.08184,0,-1,0,34.08184,219.0971,38.79672,0,0,74.67235,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1006813,37.49003,59.73788,0,393.4306
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,77.7642,65.94179,39.29031,21.90952,21.90952,0,-1,0,21.90952,354.9333,54.70155,0,0,77.7642,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1006813,24.10048,62.21136,0,396.5224
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,57.43061,59.03605,40.27862,47.14608,47.14608,0,-1,0,47.14608,121.8142,7.803152,0,0,57.43061,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1006813,51.86069,45.94448,0,376.1888
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,37.74196,52.52745,40.72908,25.3767,25.3767,0,-1,0,25.3767,148.7268,11.02964,0,0,37.74196,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1006813,27.91437,30.19357,0,356.5002
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,31.71504,51.12342,41.30054,11.19391,11.19391,0,-1,0,11.19391,283.324,19.93198,0,0,31.71504,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1006813,12.3133,25.37203,0,350.4733
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,19.20231,46.69583,40.91732,19.49447,19.49447,0,-1,0,19.49447,98.50135,0,3.552714E-15,0,19.20231,20.52049,19.49447,0,0,0,318.7582,0,1.318179,-1.318179,418.6114,99.66917,0.1006813,21.44391,15.36185,0,337.9605
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.784729,41.02208,39.63319,33.79279,33.79279,0,-1,0,33.79279,14.15903,0,0,0,4.784729,35.57135,33.79279,0,0,1.464643,317.44,0,30.78662,-30.78662,386.1594,91.94254,0.1006813,37.17206,3.827784,0,322.2248
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,38.44319,38.44319,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,35.672,286.6534,0,72.31579,-72.31579,309.9319,73.79315,0.1006813,77.038,0,0,286.6534
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,37.30697,37.30697,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,116.0229,214.3376,0,32.94809,-32.94809,275.2015,65.52405,0.1006813,34.43075,0,0,214.3376
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,36.19092,36.19092,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,152.6319,181.3896,0,7.71207,-7.71207,267.0723,63.58852,0.1006813,8.059114,0,0,181.3896
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,35.14883,35.14883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.2008,173.6775,0,0,0,267.0723,63.58852,0.1006813,0,0,0,173.6775
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,34.43617,34.43617,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,161.2008,173.6775,0,0.9611709,-0.9611709,266.0591,63.34729,0.1006813,1.004423,0,0,173.6775
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,33.83108,33.83108,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,162.2688,172.7163,0,43.55791,-43.55791,220.1451,52.41539,0.1006813,45.51802,0,0,172.7163
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,33.20583,33.20583,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,210.6665,129.1584,0,24.40162,-24.40162,194.4235,46.29122,0.1006813,25.49969,0,0,129.1584
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,32.76882,32.76882,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,237.7794,104.7568,0,14.95336,-14.95336,178.6613,42.53831,0.1006813,15.62627,0,0,104.7568
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,32.27803,32.27803,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,254.3942,89.80341,0,3.764845,-3.764845,174.6928,41.59344,0.1006813,3.934263,0,0,89.80341
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,31.88136,31.88136,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,258.5774,86.03857,0,27.66873,-27.66873,145.5274,34.64931,0.1006813,28.91382,0,0,86.03857
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,31.59899,31.59899,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,289.3204,58.36983,0,24.50649,-24.50649,119.6953,28.49882,0.1006813,25.60928,0,0,58.36983
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.340084,31.75805,31.39057,9.42768,9.42768,0,0,0,9.42768,14.21436,0,0,0,1.340084,9.923874,9.42768,0,0,316.5499,33.86334,0,8.583789,-8.583789,110.6472,26.34451,0.1006813,10.37045,1.072068,0,35.20343
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.910092,33.86055,31.10819,0,0,0,0,0,0,0,0,0,0,9.910092,0,0,0,0,326.0874,25.27955,9.910092,0,9.910092,120.0487,28.58297,0.1006642,0,7.928074,0,35.18965
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,30.71011,40.54031,31.65277,0,0,0,0,0,0,0,0,0,0,30.71011,0,0,0,0,316.1773,34.19864,30.71011,0,30.71011,149.1829,35.51966,0.1006112,0,24.56809,0,64.90874
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,52.05903,49.15713,33.23944,29.54457,29.54457,0,-1,0,29.54457,176.2051,0,0,0,52.05903,31.09955,29.54457,0,0,285.4672,61.83774,20.95948,0,20.95948,169.0668,40.25391,0.1005751,32.49903,41.64722,0,113.8968
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,71.79662,58.04324,34.75216,31.57689,31.57689,0,-1,0,31.57689,227.3708,0,0,0,71.79662,33.23883,31.57689,0,0,264.5077,80.70127,38.5578,0,38.5578,205.6459,48.96321,0.1005088,34.73457,57.4373,0,152.4979
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,72.49335,60.07835,36.23126,29.60729,29.60729,0,-1,0,29.60729,244.8497,0,0,0,72.49335,31.16557,29.60729,0,0,225.9499,115.4033,41.32778,0,41.32778,244.8529,58.29819,0.1004378,32.56802,57.99468,0,187.8966
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,47.63079,52.60054,37.70364,20.51806,20.51806,0,-1,0,20.51806,232.1408,0,0,0,47.63079,21.59796,20.51806,0,0,184.6221,152.5983,26.03283,0,26.03283,269.5498,64.1784,0.1003931,22.56986,38.10463,0,200.2291
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,57.66578,57.90585,39.21636,27.84423,27.84423,0,-1,0,27.84423,207.1014,0,0,0,57.66578,29.30972,27.84423,0,0,158.5893,176.0278,28.35606,0,28.35606,296.4507,70.58337,0.1003444,30.62865,46.13262,0,233.6936
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,67.19387,62.6685,40.16433,12.30093,12.30093,0,-1,0,12.30093,546.2502,0,0,0,67.19387,12.94835,12.30093,0,0,130.2333,201.5483,54.24552,0,54.24552,347.9125,82.83615,0.1002515,13.53102,53.75509,0,268.7422
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,49.44957,56.48805,40.61478,0,0,0,-1,0,0,0,0,0,0,49.44957,0,0,0,0,75.98774,250.3693,49.44957,0,49.44957,394.8245,94.00565,0.100167,0,39.55966,0,299.8188
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,38.8598,53.36114,41.14591,0,0,0,-1,0,0,0,12.32164,0,0,38.8598,0,0,0,0,26.53816,294.8739,26.53816,0,26.53816,420.0009,100,0.1001217,0,31.08784,0,333.7337
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,20.00414,46.79298,40.76941,0,0,0,-1,0,0,0,20.00414,0,0,20.00414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001217,0,16.00332,0,338.7624
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.749383,40.85575,39.47856,3.984088,3.984088,0,-1,0,3.984088,119.2088,0.5556063,0,0,4.749383,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1001217,4.382497,3.799507,0,323.5076
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,38.27511,38.27511,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1001217,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,37.13889,37.13889,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1001217,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,36.05646,36.05646,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1001217,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,35.04126,35.04126,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1001217,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,34.32188,34.32188,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1001217,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,33.69662,33.69662,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1001217,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,33.1117,33.1117,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1001217,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,32.67469,32.67469,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1001217,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,32.1839,32.1839,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1001217,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,31.78724,31.78724,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1001217,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,31.51831,31.51831,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1001217,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6547256,31.48914,31.30989,53.76347,53.76347,0,0,0,53.76347,1.217789,0,7.105427E-15,0,0.6547256,56.59312,53.76347,0,0,231.1241,110.7465,0,55.9384,-55.9384,141.773,33.7554,0.1001217,59.13981,0.5237805,0,111.4012
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.390938,33.07042,31.02752,20.44436,20.44436,0,0,0,20.44436,36.15147,0,3.552714E-15,0,7.390938,21.52038,20.44436,0,0,293.2779,54.80809,0,14.12945,-14.12945,126.8792,30.20928,0.1001217,22.4888,5.912751,0,62.19903
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.23769,35.28744,31.57882,37.11992,37.11992,0,0,0,37.11992,35.66195,0,0,0,13.23769,39.0736,37.11992,0,0,308.9773,40.67865,0,25.83591,-25.83591,99.64578,23.72514,0.1001217,40.83191,10.59015,0,53.91633
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,14.23098,37.17874,33.14532,12.66023,12.66023,0,-1,0,12.66023,112.4069,0,0,0,14.23098,13.32656,12.66023,0,0,337.6839,14.84274,0.9044157,0,0.9044157,100.5038,23.92943,0.1001201,13.92626,11.38478,0,29.07371
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,18.94491,40.12656,34.65804,38.13348,32.87154,0,-1,0,32.87154,57.63318,0,5.261934,23.47342,18.94491,34.60162,32.87154,0,0,336.7794,15.65671,0,15.65671,-15.65671,84.00017,20,0.1001201,41.94682,15.15593,0,34.60162
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,43.57403,49.48932,36.13714,35.33649,35.33649,0,-1,0,35.33649,123.3117,0,0,30.59107,43.57403,37.1963,35.33649,0,0,354.1758,0,6.377727,0,6.377727,90.05061,21.44058,0.1001093,38.87014,34.85923,0,43.57403
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,38.93192,49.54345,37.60952,2.394141,2.394141,0,-1,0,2.394141,1626.133,0,0,0,38.93192,2.520149,2.394141,0,0,347.7981,5.739954,36.41177,0,36.41177,124.5938,29.66514,0.1000472,2.633555,31.14553,0,44.67187
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,50.83769,55.28972,39.10206,3.173013,3.173013,0,-1,0,3.173013,1602.19,0,0,0,50.83769,3.340014,3.173013,0,0,311.3863,38.51054,47.49767,0,47.49767,169.6541,40.39375,0.09996631,3.490314,40.67015,0,89.34824
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,45.71592,54.5332,40.05003,0,0,0,-1,0,0,0,0,0,0,45.71592,0,0,0,0,263.8886,81.25845,45.71592,0,45.71592,213.024,50.71991,0.09988859,0,36.57273,0,126.9744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,28.56655,49.23977,40.50049,10.09205,10.09205,0,-1,0,10.09205,283.0598,0,0,0,28.56655,10.62322,10.09205,0,0,218.1727,122.4028,17.94333,0,17.94333,230.0466,54.77288,0.09985813,11.10126,22.85324,0,150.9693
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,28.25312,49.70106,41.03162,10.99923,10.99923,0,-1,0,10.99923,256.8645,0,0,0,28.25312,11.57814,10.99923,0,0,200.2294,138.5518,16.67498,0,16.67498,245.8658,58.53937,0.09982983,12.09915,22.60249,0,166.8049
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,11.23894,43.93775,40.61478,40.54343,40.54343,0,-1,0,40.54343,27.72074,0,7.105427E-15,0,11.23894,42.67729,40.54343,0,0,183.5544,153.5593,0,31.43835,-31.43835,212.7269,50.64916,0.09982983,44.59777,8.991149,0,164.7982
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.082247,40.51185,39.33065,0,0,0,-1,0,0,0,0,0,0,4.082247,0,0,0,0,218.4859,122.1209,4.082247,0,4.082247,216.5997,51.57125,0.0998229,0,3.265798,0,126.2032
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,38.14065,38.14065,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,214.4037,125.7949,0,1.332079,-1.332079,215.1955,51.23693,0.0998229,1.392023,0,0,125.7949
