Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,31.90153,31.90153,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034152,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,31.39057,31.39057,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034152,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,31.01407,31.01407,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034152,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,30.69135,30.69135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034152,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,30.42243,30.42243,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1035614,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1222164,30.23377,30.20056,40.09943,40.09943,81,0,22.761,40.09943,0.3047835,0,0,0,0.1222164,0,0,40.90057,38.85555,285.4758,61.83,38.97776,0,38.97776,186.1523,44.32188,0.1036793,44.10937,0.09777314,81,61.95222
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.822212,30.72093,29.95181,58.89505,58.89505,81,0,22.761,58.89505,4.791935,0,0,0,2.822212,0,0,22.10495,20.9997,246.498,96.90999,23.82191,0,23.82191,208.7517,49.70269,0.1037501,64.78456,2.25777,81,99.7322
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.10355,31.62753,30.50311,54.93367,54.93367,81,0,22.761,54.93367,7.470009,0,0,0,4.10355,0,0,26.06633,24.76301,222.6761,118.3497,28.86656,0,28.86656,236.1369,56.22297,0.1038354,60.42704,3.28284,81,122.4533
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.96876,34.90686,31.84102,42.48557,42.48557,0,-1,0,42.48557,25.8176,0,0,0,10.96876,44.72165,42.48557,0,0,193.8096,144.3296,0,33.7529,-33.7529,200.5583,47.75187,0.1038354,46.73413,8.775005,0,155.2984
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.86695,38.08718,33.27978,55.28209,55.28209,0,-1,0,55.28209,30.51069,0,0,0,16.86695,58.19167,55.28209,0,0,231.3128,110.5767,0,41.32473,-41.32473,156.9982,37.38044,0.1038354,60.8103,13.49356,0,127.4437
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.94767,39.87078,34.69838,0,0,0,-1,0,0,0,0,0,0,17.94767,0,0,0,0,277.2292,69.25199,17.94767,0,17.94767,174.0248,41.4344,0.1038061,0,14.35814,0,87.19966
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.52465,39.95626,36.05646,40.43776,40.43776,0,-1,0,40.43776,33.4456,0,7.105427E-15,0,13.52465,42.56606,40.43776,0,0,259.2815,85.40489,0,29.04141,-29.04141,143.4125,34.14576,0.1038061,44.48153,10.81972,0,98.92954
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.877338,39.43828,37.46161,12.94179,12.94179,0,-1,0,12.94179,53.14055,0,1.776357E-15,0,6.877338,13.62294,12.94179,0,0,291.5497,56.36348,0,6.745599,-6.745599,136.302,32.45279,0.1038061,14.23597,5.501871,0,63.24082
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.422597,39.04366,38.34907,13.82694,13.82694,0,-1,0,13.82694,17.52085,0,0,0,2.422597,14.55468,13.82694,0,0,299.0448,49.61788,0,12.13208,-12.13208,123.5137,29.40796,0.1038061,15.20963,1.938078,0,52.04048
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.258248,40.48227,38.67178,0,0,0,-1,0,0,0,0,0,0,6.258248,0,0,0,0,312.5249,37.48581,6.258248,0,6.258248,129.4508,30.82155,0.1037959,0,5.006598,0,43.74405
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.445839,40.09653,39.10206,18.79799,18.79799,0,-1,0,18.79799,18.33089,0,0,0,3.445839,19.78736,18.79799,0,0,306.2667,43.11823,0,16.34152,-16.34152,112.2253,26.72025,0.1037959,20.67779,2.756671,0,46.56407
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.155129,39.35138,38.73229,26.38806,26.38806,0,-1,0,26.38806,8.167063,0,7.105427E-15,3.179517,2.155129,27.77691,26.38806,0,0,324.4239,26.77671,0,25.62177,-25.62177,85.21758,20.28986,0.1037959,29.02687,1.724104,0,28.93184
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.855494,38.9606,37.56918,0,0,0,-1,0,0,0,0,0,0,4.855494,0,0,0,0,352.8925,1.154934,4.855494,0,4.855494,89.8239,21.3866,0.103788,0,3.884395,0,6.010428
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,36.49347,36.49347,30.15502,5.248635,0,-1,0,5.248635,0,0,24.90638,27.92188,0,5.524879,5.248635,0,0,348.037,5.524879,0,5.524879,-5.524879,84.00017,20,0.103788,33.17052,0,0,5.524879
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,35.55222,35.55222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103788,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,34.54374,34.54374,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103788,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,33.63611,33.63611,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103788,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,32.95707,32.95707,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103788,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,32.37215,32.37215,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103788,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,31.86119,31.86119,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103788,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,31.35023,31.35023,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103788,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,30.97373,30.97373,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103788,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,30.65102,30.65102,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103788,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,30.38881,30.38881,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1039332,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.428463,30.54912,30.16022,39.74725,39.74725,81,0,22.761,39.74725,3.593868,0,0,0,1.428463,0,0,41.25275,39.19012,306.0442,43.31847,40.61858,0,40.61858,168.196,40.04659,0.1040549,43.72197,1.142771,81,44.74693
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.56383,34.53056,29.91147,14.76473,14.76473,81,0,22.761,14.76473,112.1851,0,0,0,16.56383,0,0,66.23527,62.9235,265.4256,79.87519,79.48734,0,79.48734,243.6043,58.00091,0.1041929,16.24121,13.25107,81,96.43902
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,24.08755,37.27361,30.4426,15.83543,15.83543,81,0,22.761,15.83543,152.1117,0,0,0,24.08755,0,0,65.16457,61.90634,185.9383,151.4138,85.99389,0,85.99389,325.1853,77.42491,0.10432,17.41897,19.27004,81,175.5013
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,42.50254,44.38999,31.78724,43.52613,43.52613,0,-1,0,43.52613,97.64832,0,0,0,42.50254,45.81699,43.52613,0,0,99.94437,228.8083,0,3.314444,-3.314444,321.6916,76.59307,0.10432,47.87875,34.00203,0,271.3108
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,48.70636,48.00779,33.226,48.60161,48.60161,0,-1,0,48.60161,100.2155,0,0,0,48.70636,51.15959,48.60161,0,0,103.6271,225.4939,0,2.453232,-2.453232,319.1056,75.97738,0.10432,53.46177,38.96508,0,274.2002
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,57.11765,52.48862,34.63787,13.13545,13.13545,0,-1,0,13.13545,434.8358,0,0,0,57.11765,13.82679,13.13545,0,0,106.3529,223.0406,43.29086,0,43.29086,360.1749,85.75577,0.1042494,14.44899,45.69411,0,280.1583
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,64.22958,56.64174,36.00267,21.34213,21.34213,0,-1,0,21.34213,300.952,0,0,0,64.22958,22.4654,21.34213,0,0,63.06204,262.0024,41.76418,0,41.76418,399.7959,95.18931,0.1041813,23.47634,51.38366,0,326.232
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,55.23735,54.9496,37.4011,60.73307,60.73307,0,-1,0,60.73307,90.95103,0,0,0,55.23735,63.92955,60.73307,0,0,21.29787,299.5901,0,8.69219,-8.69219,390.6335,93.0078,0.1041813,66.80637,44.18988,0,354.8275
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,48.18424,53.44309,38.28856,38.09405,38.09405,0,-1,0,38.09405,126.4876,0,0,0,48.18424,40.099,38.09405,0,0,30.95586,290.8979,8.085244,0,8.085244,398.3039,94.83407,0.1041681,41.90345,38.54739,0,339.0822
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,37.58694,50.18105,38.61127,34.02632,34.02632,0,-1,0,34.02632,110.4643,0,0,0,37.58694,35.81718,34.02632,0,0,22.87061,298.1747,1.769764,0,1.769764,399.9828,95.23381,0.1041653,37.42896,30.06956,0,335.7616
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,18.3767,44.52205,39.06845,22.22107,22.22107,0,-1,0,22.22107,82.69941,0,3.552714E-15,0,18.3767,23.3906,22.22107,0,0,21.10085,299.7675,0,5.013906,-5.013906,394.6977,93.97546,0.1041653,24.44318,14.70136,0,318.1442
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,21.55843,45.12802,38.70539,30.81764,30.81764,0,-1,0,30.81764,69.95484,0,0,0,21.55843,32.43962,30.81764,0,0,26.67186,294.7535,0,10.88119,-10.88119,383.2279,91.24456,0.1041653,33.8994,17.24674,0,316.312
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.83348,38.92033,37.53556,61.42607,61.42607,0,-1,0,61.42607,7.868777,0,1.421085E-14,0,4.83348,64.65902,61.42607,0,0,38.76207,283.8724,0,59.82554,-59.82554,320.1663,76.22991,0.1041653,67.56868,3.866784,0,288.7058
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2349,224.0468,0,0,0,320.1663,76.22991,0.1041653,0,0,0,224.0468
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,35.51188,35.51188,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,105.2349,224.0468,0,30.14715,-30.14715,288.3884,68.66376,0.1041653,31.50377,0,0,224.0468
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,34.48996,34.48996,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,138.7317,193.8997,0,25.37953,-25.37953,261.636,62.29416,0.1041653,26.5216,0,0,193.8997
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,33.6025,33.6025,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,166.9312,168.5201,0,27.11962,-27.11962,233.0494,55.48785,0.1041653,28.34,0,0,168.5201
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,32.92345,32.92345,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,197.0641,141.4005,0,14.12829,-14.12829,218.1569,51.94201,0.1041653,14.76406,0,0,141.4005
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,32.33181,32.33181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.7622,127.2722,0,0,0,218.1569,51.94201,0.1041653,0,0,0,127.2722
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,31.82085,31.82085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.7622,127.2722,0,0,0,218.1569,51.94201,0.1041653,0,0,0,127.2722
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,31.30989,31.30989,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,212.7622,127.2722,0,2.245555,-2.245555,215.7899,51.37844,0.1041653,2.346606,0,0,127.2722
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,30.93339,30.93339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.2573,125.0267,0,0,0,215.7899,51.37844,0.1041653,0,0,0,125.0267
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,30.61068,30.61068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.2573,125.0267,0,0,0,215.7899,51.37844,0.1041653,0,0,0,125.0267
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,30.34847,30.34847,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,215.2573,125.0267,0,30.38512,-30.38512,183.7611,43.75256,0.1041653,31.75245,0,0,125.0267
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6880226,30.30692,30.11988,13.71317,13.71317,0,0,0,13.71317,5.017238,0,1.776357E-15,0,0.6880226,14.43492,13.71317,0,0,249.0185,94.64157,0,13.7469,-13.7469,169.2706,40.30245,0.1041653,15.08449,0.5504181,0,95.32959
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,20.52471,35.6404,29.87785,39.21354,39.21354,0,0,0,39.21354,52.34086,0,0,0,20.52471,41.27742,39.21354,0,0,264.2928,80.89467,0,20.75271,-20.75271,147.3954,35.09406,0.1041653,43.1349,16.41977,0,101.4194
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,43.74455,43.30433,30.42243,0,0,0,0,0,0,0,0,0,0,43.74455,0,0,0,0,287.3514,60.14196,43.74455,0,43.74455,188.8951,44.97493,0.1040941,0,34.99564,0,103.8865
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,63.32174,51.37089,31.72673,28.77551,28.77551,0,-1,0,28.77551,220.0543,0,0,0,63.32174,30.29001,28.77551,0,0,243.6069,99.51206,33.03173,0,33.03173,220.2318,52.43602,0.1040404,31.65306,50.65739,0,162.8338
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,69.78311,55.40257,33.16549,29.92185,29.92185,0,-1,0,29.92185,233.2179,0,0,0,69.78311,31.49669,29.92185,0,0,210.5751,129.2406,38.28642,0,38.28642,256.5534,61.08403,0.1039783,32.91404,55.82649,0,199.0237
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,87.01174,64.0236,34.60425,12.26832,12.26832,0,-1,0,12.26832,709.2394,0,0,0,87.01174,12.91402,12.26832,0,0,172.2887,163.6984,74.09772,0,74.09772,326.8487,77.82096,0.1038582,13.49515,69.60939,0,250.7101
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,90.2584,67.16718,35.96233,37.7233,37.7233,0,-1,0,37.7233,239.2643,0,0,0,90.2584,39.70874,37.7233,0,0,98.19097,230.3864,50.54966,0,50.54966,374.8043,89.23895,0.1037765,41.49563,72.20672,0,320.6447
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,89.34896,68.56205,37.36076,51.79306,51.79306,0,-1,0,51.79306,172.5114,0,0,0,89.34896,54.51901,51.79306,0,0,47.64132,275.881,34.82995,0,34.82995,407.8469,97.10622,0.1037202,56.97237,71.47917,0,365.23
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,71.2963,62.05069,38.27511,4.957988,4.957988,0,-1,0,4.957988,1438.009,53.266,0,0,71.2963,5.218935,4.957988,0,0,12.81137,307.228,12.81137,0,12.81137,420.0009,100,0.1036995,5.453787,57.03704,0,378.5243
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,59.86136,57.98983,38.57766,41.35411,41.35411,0,-1,0,41.35411,144.7531,16.33072,0,0,59.86136,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1036995,45.48952,47.88909,0,378.6196
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,43.9717,52.79868,39.02811,0,0,0,-1,0,0,0,43.9717,0,0,43.9717,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036995,0,35.17736,0,362.7299
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,23.08248,45.56781,38.67178,17.80194,17.80194,0,-1,0,17.80194,129.6627,4.343599,0,0,23.08248,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1036995,19.58213,18.46599,0,341.8407
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.786995,38.88655,37.51539,25.71441,25.71441,0,-1,0,25.71441,18.616,0,3.552714E-15,0,4.786995,27.0678,25.71441,0,0,0,318.7582,0,22.28081,-22.28081,396.5148,94.4081,0.1036995,28.28586,3.829596,0,323.5452
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,36.45313,36.45313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75646,296.4774,0,0,0,396.5148,94.4081,0.1036995,0,0,0,296.4774
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,35.51188,35.51188,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.75646,296.4774,0,7.892084,-7.892084,388.1958,92.42739,0.1036995,8.247228,0,0,296.4774
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,34.48996,34.48996,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.52544,288.5853,0,19.25372,-19.25372,367.9006,87.59521,0.1036995,20.12013,0,0,288.5853
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,33.58232,33.58232,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,54.91845,269.3316,0,24.41105,-24.41105,342.1691,81.46867,0.1036995,25.50955,0,0,269.3316
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,32.92345,32.92345,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.04185,244.9206,0,1.965245,-1.965245,340.0976,80.97545,0.1036995,2.053681,0,0,244.9206
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,32.33181,32.33181,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.22546,242.9553,0,9.681235,-9.681235,329.8926,78.54571,0.1036995,10.11689,0,0,242.9553
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,31.82085,31.82085,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,94.98238,233.2741,0,59.96168,-59.96168,266.6875,63.49689,0.1036995,62.65995,0,0,233.2741
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,31.29644,31.29644,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.6065,173.3124,0,14.30658,-14.30658,251.607,59.90631,0.1036995,14.95038,0,0,173.3124
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,30.93339,30.93339,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.5027,159.0058,0,29.83142,-29.83142,220.1619,52.41941,0.1036995,31.17384,0,0,159.0058
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,30.59723,30.59723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.6487,129.1744,0,0,0,220.1619,52.41941,0.1036995,0,0,0,129.1744
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,30.30813,30.30813,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.6487,129.1744,0,5.855585,-5.855585,213.9896,50.94981,0.1036995,6.119086,0,0,129.1744
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.34657,30.46613,30.09971,26.93542,26.93542,0,0,0,26.93542,4.999253,0,3.552714E-15,0,1.34657,28.35307,26.93542,0,0,217.1549,123.3188,0,27.0065,-27.0065,185.5223,44.17188,0.1036995,29.62896,1.077256,0,124.6654
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.91319,34.57549,29.85768,7.006083,7.006083,0,0,0,7.006083,241.4073,0,0,0,16.91319,7.374825,7.006083,0,0,247.1621,96.31232,9.53837,0,9.53837,194.5712,46.32637,0.1036841,7.706691,13.53056,0,113.2255
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,35.63923,40.72844,30.40226,37.30363,37.30363,0,0,0,37.30363,95.53825,0,7.105427E-15,0,35.63923,39.26698,37.30363,0,0,237.6237,104.8969,0,3.627741,-3.627741,190.7472,45.4159,0.1036841,41.03399,28.51139,0,140.5361
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,55.18069,48.51515,31.71328,19.55316,19.55316,0,-1,0,19.55316,282.2085,0,0,0,55.18069,20.58228,19.55316,0,0,241.6546,101.2691,34.59841,0,34.59841,223.5701,53.23087,0.1036284,21.50848,44.14455,0,156.4498
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,36.39273,43.90304,33.14532,20.16213,20.16213,0,-1,0,20.16213,180.5005,0,0,0,36.39273,21.22329,20.16213,0,0,207.0562,132.4077,15.16944,0,15.16944,237.9611,56.6573,0.1036039,22.17834,29.11419,0,168.8004
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,38.49136,46.10296,34.56391,6.386946,6.386946,0,-1,0,6.386946,602.6568,0,0,0,38.49136,6.723101,6.386946,0,0,191.8867,146.0602,31.76826,0,31.76826,268.0991,63.833,0.1035528,7.02564,30.79309,0,184.5515
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,67.92426,57.97326,35.94889,19.11358,19.11358,0,-1,0,19.11358,355.3718,0,0,0,67.92426,20.11955,19.11358,0,0,160.1185,174.6516,47.80471,0,47.80471,313.4507,74.63096,0.1034759,21.02493,54.33941,0,242.5759
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,70.38145,60.57984,37.34731,8.879584,8.879584,0,-1,0,8.879584,792.6209,0,0,0,70.38145,9.346931,8.879584,0,0,112.3137,217.6759,61.03451,0,61.03451,371.3531,88.41723,0.103378,9.767543,56.30516,0,288.0573
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,63.47625,58.95531,38.23477,20.17204,20.17204,0,-1,0,20.17204,314.6744,0,0,0,63.47625,21.23373,20.17204,0,0,51.27923,272.6069,42.24252,0,42.24252,411.4279,97.95882,0.1033103,22.18924,50.781,0,336.0832
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,43.96838,52.25758,38.53732,3.787237,3.787237,0,-1,0,3.787237,1160.962,30.94511,0,0,43.96838,3.986566,3.787237,0,0,9.036706,310.6252,9.036706,0,9.036706,420.0009,100,0.1032958,4.165961,35.1747,0,354.5936
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,27.40975,47.23101,38.95415,10.72566,10.72566,0,-1,0,10.72566,255.553,16.11958,0,0,27.40975,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1032958,11.79823,21.9278,0,346.168
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.86965,42.7002,38.63144,23.82555,23.82555,0,-1,0,23.82555,58.21334,0,0,0,13.86965,25.07953,23.82555,0,0,0,318.7582,0,11.20988,-11.20988,408.1846,97.18661,0.1032958,26.20811,11.09572,0,332.6279
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.739121,38.83204,37.47505,18.18513,18.18513,0,-1,0,18.18513,26.06042,0,3.552714E-15,0,4.739121,19.14224,18.18513,0,0,12.45542,307.5483,0,14.40312,-14.40312,393.0024,93.57181,0.1032958,20.00364,3.791297,0,312.2875
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,36.43968,36.43968,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,28.45889,293.1452,0,32.18213,-32.18213,359.0794,85.49493,0.1032958,33.63032,0,0,293.1452
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,35.51188,35.51188,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,64.2168,260.9631,0,37.87194,-37.87194,319.1589,75.99006,0.1032958,39.57618,0,0,260.9631
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,34.48996,34.48996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.2967,223.0912,0,0,0,319.1589,75.99006,0.1032958,0,0,0,223.0912
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,33.56216,33.56216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.2967,223.0912,0,0,0,319.1589,75.99006,0.1032958,0,0,0,223.0912
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,32.88311,32.88311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.2967,223.0912,0,0,0,319.1589,75.99006,0.1032958,0,0,0,223.0912
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,32.31837,32.31837,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,106.2967,223.0912,0,42.09295,-42.09295,274.789,65.42583,0.1032958,43.98714,0,0,223.0912
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,31.8074,31.8074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.0667,180.9982,0,0,0,274.789,65.42583,0.1032958,0,0,0,180.9982
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,31.2561,31.2561,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,153.0667,180.9982,0,4.660444,-4.660444,269.8765,64.25618,0.1032958,4.870164,0,0,180.9982
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,30.89977,30.89977,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,158.245,176.3378,0,11.71533,-11.71533,257.5274,61.31594,0.1032958,12.24252,0,0,176.3378
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,30.57706,30.57706,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,171.262,164.6224,0,15.97177,-15.97177,240.6917,57.30744,0.1032958,16.69049,0,0,164.6224
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,30.30813,30.30813,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,189.0084,148.6507,0,1.146669,-1.146669,239.483,57.01966,0.1032958,1.198269,0,0,148.6507
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.150885,30.39931,30.08627,55.98735,55.98735,0,0,0,55.98735,2.055616,0,1.421085E-14,0,1.150885,58.93406,55.98735,0,0,190.2825,147.504,0,57.78317,-57.78317,178.5742,42.51759,0.1032958,61.58609,0.9207081,0,148.6549
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.40687,34.14405,29.85768,10.13104,10.13104,0,0,0,10.13104,152.0759,0,0,0,15.40687,10.66425,10.13104,0,0,254.486,89.72083,4.742617,0,4.742617,183.0735,43.58883,0.1032882,11.14414,12.32549,0,105.1277
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,23.88177,37.15659,30.38881,83.17715,83.17715,20.25,0,7.39125,83.17715,28.71194,0,0,0,23.88177,66.2391,62.92714,0,0,249.7434,93.98918,0,42.35733,-42.35733,138.4249,32.95825,0.1032882,91.49486,19.10542,81,117.871
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,23.76617,38.50462,31.71328,48.75929,48.75929,0,-1,0,48.75929,48.74182,0,0,0.06938555,23.76617,51.32557,48.75929,0,0,296.8071,51.63186,0,27.5594,-27.5594,109.3748,26.04156,0.1032882,53.63522,19.01293,0,75.39803
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,26.47091,40.81942,33.14532,46.61585,46.61585,0,-1,0,46.61585,56.78522,0,7.105427E-15,23.37913,26.47091,49.06932,46.61585,0,0,327.4286,24.07245,0,22.59841,-22.59841,85.55396,20.36995,0.1032882,51.27744,21.17673,0,50.54337
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,38.24532,46.04512,34.58408,0,0,0,-1,0,0,0,0,0,0,38.24532,0,0,0,0,352.538,1.474049,38.24532,0,38.24532,121.8366,29.00867,0.103227,0,30.59625,0,39.71937
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,52.52964,52.3508,35.94889,26.76307,26.76307,0,-1,0,26.76307,196.2766,0,0,0,52.52964,28.17166,26.76307,0,0,314.2927,35.89484,24.35798,0,24.35798,144.9447,34.51056,0.1031881,29.43938,42.02371,0,88.42448
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,41.58833,50.14582,37.34731,22.82511,22.82511,0,-1,0,22.82511,182.2043,0,0,0,41.58833,24.02643,22.82511,0,0,289.9347,57.81702,17.5619,0,17.5619,161.6053,38.47739,0.10316,25.10762,33.27067,0,99.40536
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,29.61424,47.15261,38.2146,17.23635,17.23635,0,-1,0,17.23635,171.8127,0,0,0,29.61424,18.14352,17.23635,0,0,272.3728,73.62273,11.47072,0,11.47072,172.4874,41.06835,0.1031417,18.95998,23.69139,0,103.237
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,34.86818,49.18011,38.51715,40.37199,40.37199,0,-1,0,40.37199,86.36726,0,0,0,34.86818,42.49683,40.37199,0,0,260.9021,83.94637,0,7.628651,-7.628651,164.4461,39.15376,0.1031417,44.40919,27.89454,0,118.8146
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,24.42435,46.28471,38.95415,13.30793,13.30793,0,-1,0,13.30793,183.5323,0,0,0,24.42435,14.00835,13.30793,0,0,269.3783,76.31773,10.416,0,10.416,174.3276,41.50649,0.1031251,14.63873,19.53948,0,100.7421
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,17.2013,43.66825,38.5911,50.11358,50.11358,0,-1,0,50.11358,34.32463,0,7.105427E-15,0,17.2013,52.75114,50.11358,0,0,258.9623,85.69212,0,35.54983,-35.54983,136.8548,32.58441,0.1031251,55.12494,13.76104,0,102.8934
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.760186,38.82456,37.46161,39.56275,39.56275,0,-1,0,39.56275,12.03199,0,0,0,4.760186,41.645,39.56275,0,0,298.4622,50.14229,0,36.88482,-36.88482,97.97478,23.32728,0.1031251,43.51902,3.808149,0,54.90248
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,36.39934,36.39934,14.87651,12.5946,0,-1,0,12.5946,0,0,2.281903,3.769554,0,13.25748,12.5946,0,0,339.4453,13.25748,0,13.25748,-13.25748,84.00017,20,0.1031251,16.36416,0,0,13.25748
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,35.47154,35.47154,26.90874,0,0,-1,0,0,0,0,26.90874,29.59961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031251,29.59961,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,34.44962,34.44962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031251,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,33.54199,33.54199,0.2432082,0,0,-1,0,0,0,0,0.2432082,0.267529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031251,0.267529,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,32.86295,32.86295,0.6389894,0,0,-1,0,0,0,0,0.6389894,0.7028884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031251,0.7028884,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,32.27803,32.27803,19.62617,0,0,-1,0,0,0,0,19.62617,21.58879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031251,21.58879,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,31.76707,31.76707,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031251,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,31.23593,31.23593,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031251,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,30.8796,30.8796,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031251,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,30.55689,30.55689,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031251,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,30.29469,30.29469,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.1032945,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.277755,30.41368,30.0661,49.94359,49.94359,81,0,22.761,49.94359,2.558397,0,0,0,1.277755,0,0,31.05641,29.50359,294.8389,53.40319,30.78134,0,30.78134,169.4938,40.35559,0.1033856,54.93795,1.022204,81,54.68094
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.47969,34.71756,29.83751,25.62382,25.62382,81,0,22.761,25.62382,68.21655,0,0,0,17.47969,0,0,55.37618,52.60737,264.0576,81.10639,70.08706,0,70.08706,235.9842,56.18661,0.1035373,28.1862,13.98375,81,98.58608
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,34.00317,40.18752,30.36864,0,0,72.31579,0,20.56389,0,0,0,0,0,34.00317,0,0,72.31579,68.7,193.9705,144.1848,102.7032,0,102.7032,333.417,79.38484,0.103599,0,27.20253,81,178.1879
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,41.41352,43.91581,31.67294,9.142092,9.142092,0,-1,0,9.142092,452.9984,0,0,0,41.41352,9.623254,9.142092,0,0,91.26736,236.6176,31.79027,0,31.79027,363.5759,86.56552,0.1035483,10.0563,33.13082,0,278.0311
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.6499,37.57148,33.12515,52.27996,52.27996,0,-1,0,52.27996,29.9348,0,7.105427E-15,0,15.6499,55.03154,52.27996,0,0,59.47709,265.2289,0,39.38163,-39.38163,322.064,76.68176,0.1035483,57.50795,12.51992,0,280.8788
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,21.53241,40.80578,34.56391,20.14142,20.14142,0,-1,0,20.14142,106.9061,0,0,0,21.53241,21.20149,20.14142,0,0,103.2345,225.8472,0.3309164,0,0.3309164,322.378,76.7565,0.1035477,22.15556,17.22593,0,247.3796
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,47.39321,50.55255,35.92872,1.922468,1.922468,0,-1,0,1.922468,2465.227,0,0,0,47.39321,2.023651,1.922468,0,0,102.9035,226.145,45.36956,0,45.36956,365.4193,87.00443,0.1034754,2.114715,37.91457,0,273.5382
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,60.83668,56.91171,37.32714,64.40176,64.40176,0,-1,0,64.40176,94.46432,0,0,2.141932,60.83668,67.79132,64.40176,0,0,57.53399,266.9776,0,6.954643,-6.954643,358.0885,85.25899,0.1034754,70.84193,48.66934,0,327.8143
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,67.99129,60.62478,38.17426,41.04605,41.04605,0,-1,0,41.04605,165.6464,0,0,0,67.99129,43.20637,41.04605,0,0,65.26138,260.023,24.78493,0,24.78493,381.6015,90.85732,0.103436,45.15065,54.39304,0,328.0143
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,30.41763,47.68917,38.47681,23.47267,23.47267,0,-1,0,23.47267,129.5874,0,0,0,30.41763,24.70807,23.47267,0,0,40.47644,282.3294,5.70956,0,5.70956,387.0181,92.14698,0.1034269,25.81994,24.33411,0,312.7471
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,23.07749,45.81948,38.91381,24.46334,24.46334,0,-1,0,24.46334,94.33498,0,0,0,23.07749,25.75089,24.46334,0,0,34.76688,287.468,0,2.673396,-2.673396,384.2001,91.47602,0.1034269,26.90967,18.46199,0,310.5455
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,18.16111,43.92673,38.55748,46.98751,46.98751,0,-1,0,46.98751,38.65092,0,7.105427E-15,0,18.16111,49.46053,46.98751,0,0,37.73732,284.7946,0,31.29943,-31.29943,351.2076,83.62068,0.1034269,51.68626,14.52888,0,302.9557
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.647107,38.75124,37.42126,0,0,0,-1,0,0,0,0,0,0,4.647107,0,0,0,0,72.51447,253.4952,4.647107,0,4.647107,355.6162,84.67036,0.1034195,0,3.717686,0,258.1423
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,36.37917,36.37917,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,67.86736,257.6776,0,2.220405,-2.220405,353.2757,84.11309,0.1034195,2.320323,0,0,257.6776
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,35.43793,35.43793,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,70.33448,255.4572,0,60.17191,-60.17191,289.8489,69.01151,0.1034195,62.87965,0,0,255.4572
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,34.416,34.416,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,137.1922,195.2853,0,72.31579,-72.31579,213.6214,50.86214,0.1034195,95.68427,0,0,195.2853
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,33.50837,33.50837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.543,122.9695,0,0,0,213.6214,50.86214,0.1034195,0,0,0,122.9695
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,32.82261,32.82261,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,217.543,122.9695,0,3.21465,-3.21465,210.2328,50.05534,0.1034195,3.359309,0,0,122.9695
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,32.23769,32.23769,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,221.1149,119.7548,0,26.33858,-26.33858,182.4696,43.44505,0.1034195,27.52381,0,0,119.7548
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,31.72673,31.72673,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,250.38,93.41627,0,49.12102,-49.12102,130.6915,31.11695,0.1034195,51.33146,0,0,93.41627
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,31.18215,31.18215,60.08877,42.08049,0,-1,0,42.08049,0,0,18.00828,24.01716,0,44.29525,42.08049,0,0,304.9589,44.29525,0,44.29525,-44.29525,84.00017,20,0.1034195,66.09765,0,0,44.29525
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,30.83927,30.83927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034195,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,30.53672,30.53672,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034195,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,30.25435,30.25435,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1035596,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4374725,30.16475,30.04593,58.69251,58.69251,81,0,22.761,58.69251,0.7453635,0,0,0,0.4374725,0,0,22.30749,21.19212,285.4758,61.83,21.62959,0,21.62959,169.6943,40.40334,0.1036234,64.56176,0.349978,81,62.26747
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.66289,34.7495,29.81734,4.874839,4.874839,77.19063,0,21.79723,4.874839,362.3276,0,0,0,17.66289,0,0,72.31579,68.7,263.8462,81.29663,86.36288,0,86.36288,251.6254,59.91068,0.1037316,5.362323,14.13031,81,98.95952
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,33.84161,40.13784,30.36864,53.96777,53.96777,81,0,22.761,53.96777,62.70707,0,0,0,33.84161,0,0,27.03223,25.68062,177.4833,159.0232,59.52222,0,59.52222,308.0931,73.35535,0.103892,59.36455,27.07328,81,192.8648
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,50.91697,47.00571,31.65277,18.18315,18.18315,0,-1,0,18.18315,280.0228,0,0,0,50.91697,19.14016,18.18315,0,0,117.9611,212.5932,31.77681,0,31.77681,338.2392,80.53299,0.1038414,20.00147,40.73357,0,263.5102
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,68.35134,54.80545,33.1117,0,0,0,-1,0,0,0,0,0,0,68.35134,0,0,0,0,86.1843,241.1924,68.35134,0,68.35134,403.083,95.97195,0.1037328,0,54.68108,0,309.5437
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,69.81019,57.03598,34.54374,60.0935,60.0935,0,-1,0,60.0935,116.1693,0,0,0,69.81019,63.25632,60.0935,0,0,17.83296,302.7086,6.553865,0,6.553865,409.3006,97.45232,0.1037224,66.10285,55.84815,0,372.5187
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,80.78548,63.03388,35.90855,0,0,0,-1,0,0,0,69.50639,0,0,80.78548,0,0,0,0,11.27909,308.6071,11.27909,0,11.27909,420.0009,100,0.1037045,0,64.62838,0,389.3925
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,88.57114,68.11771,37.2868,80.82772,68.7,0,-1,0,68.7,128.9245,16.25535,12.12772,20.21049,88.57114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1037045,88.91049,70.85691,0,407.3294
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,72.9629,62.55814,38.14065,0,0,0,-1,0,0,0,72.9629,0,0,72.9629,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1037045,0,58.37032,0,391.7211
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,51.59938,54.79926,38.42302,18.24184,18.24184,0,-1,0,18.24184,282.8629,32.39745,0,0,51.59938,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1037045,20.06602,41.27951,0,370.3576
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,32.9502,48.89779,38.83986,47.24889,47.24889,0,-1,0,47.24889,69.73752,0,0,0,32.9502,49.73568,47.24889,0,0,0,318.7582,0,16.78547,-16.78547,402.3074,95.78728,0.1037045,51.97378,26.36016,0,351.7084
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,20.17202,44.48184,38.49698,25.14718,25.14718,0,-1,0,25.14718,80.21583,0,3.552714E-15,0,20.17202,26.47072,25.14718,0,0,18.65052,301.9727,0,6.298699,-6.298699,395.668,94.20647,0.1037045,27.6619,16.13762,0,322.1448
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.647456,38.71067,37.38093,39.2862,39.2862,0,-1,0,39.2862,11.82974,0,7.105427E-15,0,4.647456,41.35389,39.2862,0,0,25.64908,295.674,0,36.70644,-36.70644,356.976,84.99412,0.1037045,43.21482,3.717965,0,300.3215
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,36.34555,36.34555,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,66.43401,258.9676,0,33.38485,-33.38485,321.7853,76.61539,0.1037045,34.88717,0,0,258.9676
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,35.41776,35.41776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.5283,225.5828,0,0,0,321.7853,76.61539,0.1037045,0,0,0,225.5828
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,34.37566,34.37566,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,103.5283,225.5828,0,38.92232,-38.92232,280.7575,66.8469,0.1037045,40.67382,0,0,225.5828
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,33.46803,33.46803,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,146.7753,186.6604,0,25.55874,-25.55874,253.8163,60.43232,0.1037045,26.70889,0,0,186.6604
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,32.76882,32.76882,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,175.1739,161.1017,0,27.01793,-27.01793,225.3369,53.65153,0.1037045,28.23373,0,0,161.1017
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,32.20407,32.20407,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,205.1938,134.0838,0,53.18063,-53.18063,169.2796,40.30458,0.1037045,55.57375,0,0,134.0838
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,31.69311,31.69311,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,264.2834,80.90315,0,14.27227,-14.27227,154.2353,36.72261,0.1037045,14.91452,0,0,80.90315
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,31.16198,31.16198,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,280.1415,66.63088,0,17.83648,-17.83648,135.434,32.24612,0.1037045,18.63912,0,0,66.63088
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,30.8191,30.8191,47.58597,46.35468,0,-1,0,46.35468,0,0,1.231291,5.989888,0,48.7944,46.35468,0,0,299.9598,48.7944,0,48.7944,-48.7944,84.00017,20,0.1037045,52.34457,0,0,48.7944
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,30.51655,30.51655,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037045,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,30.23418,30.23418,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1038405,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3368109,30.11722,30.02576,42.40114,42.40114,81,0,22.761,42.40114,0.7943441,0,0,0,0.3368109,0,0,38.59886,36.66891,285.4758,61.83,37.00573,0,37.00573,184.2814,43.87644,0.103949,46.64126,0.2694488,81,62.16681
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.171726,32.32085,29.79717,42.05334,42.05334,81,0,22.761,42.05334,21.80974,0,0,0,9.171726,0,0,38.94666,36.99932,248.4701,95.13515,46.17105,0,46.17105,228.0831,54.3054,0.1040802,46.25868,7.337381,81,104.3069
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,25.74863,37.66835,30.34847,32.71544,32.71544,81,0,22.761,32.71544,78.70483,0,0,0,25.74863,0,0,48.28456,45.87033,202.299,136.6891,71.61897,0,71.61897,296.0269,70.48244,0.1042269,35.98698,20.5989,81,162.4377
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.013699,33.55678,31.61243,26.50667,26.50667,0,-1,0,26.50667,26.46013,0,3.552714E-15,0,7.013699,27.90176,26.50667,0,0,130.6801,201.1462,0,20.88806,-20.88806,274.0089,65.24008,0.1042269,29.15734,5.61096,0,208.1599
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,12.29146,36.54145,33.07137,52.47958,52.47958,0,-1,0,52.47958,23.42142,0,0,0,12.29146,55.24167,52.47958,0,0,153.889,180.2581,0,42.9502,-42.9502,228.7354,54.4607,0.1042269,57.72754,9.83317,0,192.5496
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,48.98298,49.54541,34.5303,31.86869,31.86869,0,-1,0,31.86869,153.7025,0,0,0,48.98298,33.54599,31.86869,0,0,201.6115,137.3079,15.43699,0,15.43699,243.3802,57.94756,0.1042024,35.05556,39.18638,0,186.2909
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,65.71193,57.06425,35.88838,63.29692,63.29692,0,-1,0,63.29692,103.8154,0,0,0.9266166,65.71193,66.62834,63.29692,0,0,186.1745,151.2012,0,0.9164122,-0.9164122,242.4142,57.71756,0.1042024,69.62662,52.56954,0,216.9131
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,73.43156,61.69358,37.26663,21.61458,21.61458,0,-1,0,21.61458,339.7317,0,0,0,73.43156,22.75219,21.61458,0,0,187.1927,150.2848,50.67938,0,50.67938,290.4929,69.16484,0.104122,23.77603,58.74525,0,223.7163
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,57.45968,56.5529,38.10031,0,0,0,-1,0,0,0,0,0,0,57.45968,0,0,0,0,136.5133,195.8962,57.45968,0,57.45968,345.004,82.14364,0.1040309,0,45.96775,0,253.3559
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,38.34049,50.18469,38.38268,25.36672,25.36672,0,-1,0,25.36672,151.1448,0,0,0,38.34049,26.70182,25.36672,0,0,79.05366,247.6099,11.63868,0,11.63868,356.0454,84.77254,0.1040125,27.9034,30.67239,0,285.9504
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,35.79526,49.78962,38.79952,28.85829,28.85829,0,-1,0,28.85829,124.0381,0,0,0,35.79526,30.37714,28.85829,0,0,67.41498,258.0847,5.418119,0,5.418119,361.1855,85.99637,0.1040039,31.74412,28.63621,0,293.88
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,15.16785,42.91912,38.46336,63.62864,63.62864,0,-1,0,63.62864,23.83809,0,1.421085E-14,1.291502,15.16785,66.97752,63.62864,0,0,61.99686,262.9611,0,51.80966,-51.80966,306.5733,72.99349,0.1040039,69.9915,12.13428,0,278.1289
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.915586,38.46595,37.34731,74.59638,68.7,0,-1,0,68.7,5.699543,0,5.896379,13.35602,3.915586,72.31579,68.7,0,0,119.5631,211.1514,0,68.4002,-68.4002,234.4731,55.82682,0.1040039,82.05602,3.132469,0,215.067
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,36.32539,36.32539,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,195.5634,142.7512,0,55.84982,-55.84982,175.6022,41.80998,0.1040039,58.36306,0,0,142.7512
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,35.37742,35.37742,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,257.6187,86.90137,0,39.47361,-39.47361,133.9934,31.90313,0.1040039,41.24992,0,0,86.90137
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,34.33532,34.33532,55.36478,45.05637,0,-1,0,45.05637,0,0,10.30841,15.84488,0,47.42776,45.05637,0,0,301.4783,47.42776,0,47.42776,-47.42776,84.00017,20,0.1040039,60.90126,0,0,47.42776
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,33.42769,33.42769,28.78094,0,0,-1,0,0,0,0,28.78094,31.65903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040039,31.65903,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,32.72848,32.72848,56.77171,0,0,-1,0,0,0,0,56.77171,62.44888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040039,62.44888,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,32.16373,32.16373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040039,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,31.65277,31.65277,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040039,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,31.14181,31.14181,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040039,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,30.80565,30.80565,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040039,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,30.48293,30.48293,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040039,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,30.21401,30.21401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040039,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.245611,30.34429,30.00559,31.70906,31.70906,81,0,22.761,31.70906,3.92825,0,0,0,1.245611,0,0,49.29094,46.82639,354.1758,0,48.07201,0,48.07201,129.6053,30.85834,0.1041436,34.87997,0.9964888,81,1.245611
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.70982,34.72835,29.78372,36.16314,36.16314,81,0,22.761,36.16314,48.97201,0,0,0,17.70982,0,0,44.83686,42.59502,306.1038,43.2648,60.30483,0,60.30483,186.8155,44.47978,0.1043077,39.77945,14.16785,81,60.97462
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,30.40065,39.04465,30.3283,9.640553,9.640553,81,0,22.761,9.640553,315.3414,0,0,0,30.40065,0,0,71.35945,67.79147,245.799,97.53915,98.19212,0,98.19212,279.9687,66.65908,0.1044113,10.60461,24.32052,81,127.9398
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,55.41766,48.48293,31.61243,56.72165,56.72165,0,-1,0,56.72165,97.70107,0,0,0,55.41766,59.707,56.72165,0,0,147.6068,185.9121,0,4.28934,-4.28934,275.4473,65.58257,0.1044113,62.39381,44.33413,0,241.3297
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,77.10267,58.09206,33.07137,17.10107,17.10107,0,-1,0,17.10107,450.8647,0,0,0,77.10267,18.00112,17.10107,0,0,152.3728,181.6227,59.10155,0,59.10155,331.516,78.93222,0.1043178,18.81117,61.68214,0,258.7254
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,77.3501,59.92868,34.51012,0.430848,0.430848,0,-1,0,0.430848,17952.99,0,0,0,77.3501,0.4535242,0.430848,0,0,93.27122,234.8141,76.89658,0,76.89658,404.4665,96.30135,0.1041964,0.4739328,61.88008,0,312.1642
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,72.71369,59.73066,35.86821,55.20314,55.20314,0,-1,0,55.20314,131.7202,0,0,0,72.71369,58.10857,55.20314,0,0,16.37465,304.021,14.60512,0,14.60512,418.3221,99.6003,0.1041734,60.72346,58.17095,0,376.7347
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,48.52501,52.41069,37.25319,44.51097,44.51097,0,-1,0,44.51097,109.0181,0,0,0,48.52501,46.85365,44.51097,0,0,1.769538,317.1656,1.671365,0,1.671365,419.9077,99.97782,0.1041707,48.96206,38.82001,0,365.6906
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,46.52394,52.61922,38.06669,34.84002,34.84002,0,-1,0,34.84002,133.5359,9.752066,0,0,46.52394,36.6737,34.84002,0,0,0.09817266,318.6699,0.09817266,0,0.09817266,420.0009,100,0.1041706,38.32402,37.21915,0,365.1938
