Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,35.26312,35.26312,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,119.9141,210.8355,0,68.85238,-68.85238,233.6635,55.63406,0.1066462,71.95074,0,0,210.8355
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,34.18741,34.18741,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,196.4168,141.9831,0,19.49577,-19.49577,213.1132,50.74113,0.1066462,20.37307,0,0,141.9831
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,33.20583,33.20583,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,218.0787,122.4874,0,45.66968,-45.66968,164.9731,39.27923,0.1066462,47.72482,0,0,122.4874
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,32.5604,32.5604,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,268.8228,76.81767,0,28.18946,-28.18946,135.2588,32.20441,0.1066462,29.45798,0,0,76.81767
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,32.08978,32.08978,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,300.1444,48.62822,0,34.47,-34.47,98.92425,23.55334,0.1066462,36.02114,0,0,48.62822
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,31.55865,31.55865,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,338.4445,14.15822,0,10.6087,-10.6087,87.7417,20.89084,0.1066462,11.08609,0,0,14.15822
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,31.18215,31.18215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.2319,3.549527,0,0,0,87.7417,20.89084,0.1066462,0,0,0,3.549527
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,30.83927,30.83927,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,350.2319,3.549527,0,1.374307,-1.374307,86.29305,20.54592,0.1066462,1.436151,0,0,3.549527
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,30.51655,30.51655,21.36335,2.066459,0,-1,0,2.066459,0,0,19.29689,21.43323,0,2.17522,2.066459,0,0,351.7589,2.17522,0,2.17522,-2.17522,84.00017,20,0.1066462,23.49969,0,0,2.17522
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,30.20056,30.20056,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1067972,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,30.04593,30.04593,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.106903,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.56051,35.90052,29.83751,18.38343,18.38343,81,0,22.761,18.38343,117.2823,0,0,0,21.56051,0,0,62.61657,59.48574,228.7909,112.8464,81.04626,0,81.04626,279.838,66.62796,0.1070211,20.22177,17.24841,81,134.407
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,40.73132,42.36625,30.4426,16.59668,16.59668,81,0,22.761,16.59668,245.4186,0,0,0,40.73132,0,0,64.40333,61.18316,147.7446,185.7881,101.9145,0,101.9145,376.5226,89.64805,0.1071077,18.25634,32.58506,81,226.5194
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,43.43422,44.61039,31.71328,21.35906,21.35906,0,-1,0,21.35906,203.3527,0,0,0,43.43422,22.48322,21.35906,0,0,45.83013,277.5111,20.951,0,20.951,396.3984,94.38039,0.1070762,23.49496,34.74738,0,320.9453
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,37.17188,44.31695,33.29995,0,0,0,-1,0,0,0,12.29275,0,0,37.17188,0,0,0,0,24.87913,296.367,24.87913,0,24.87913,420.0009,100,0.1070389,0,29.7375,0,333.5389
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,60.06808,53.80407,34.86646,11.93716,11.93716,0,-1,0,11.93716,503.2024,47.50265,0,0,60.06808,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1070389,13.13088,48.05447,0,378.8263
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,48.59134,51.38056,36.30522,16.45682,16.45682,0,-1,0,16.45682,295.2657,31.26837,0,0,48.59134,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1070389,18.1025,38.87307,0,367.3495
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,53.55298,54.73265,37.74398,7.75924,7.75924,0,-1,0,7.75924,690.1833,45.38536,0,0,53.55298,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1070389,8.535164,42.84238,0,372.3112
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,45.42428,52.69224,38.47681,27.85843,27.85843,0,-1,0,27.85843,163.054,16.09962,0,0,45.42428,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1070389,30.64427,36.33942,0,364.1825
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,60.5642,58.43162,38.73229,14.60518,14.60518,0,-1,0,14.60518,414.676,45.19032,0,0,60.5642,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1070389,16.0657,48.45136,0,379.3224
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,30.10828,48.21843,39.06845,10.77619,10.77619,0,-1,0,10.77619,279.3965,18.76493,0,0,30.10828,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1070389,11.85381,24.08663,0,348.8665
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,18.35514,44.08363,38.65161,0,0,0,-1,0,0,0,18.35514,0,0,18.35514,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070389,0,14.68411,0,337.1134
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.773924,38.19223,37.4011,0,0,0,-1,0,0,0,2.773924,0,0,2.773924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070389,0,2.219139,0,321.5321
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,36.28505,36.28505,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1070389,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,35.26312,35.26312,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1070389,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,34.16724,34.16724,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1070389,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,33.18566,33.18566,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1070389,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,32.5604,32.5604,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1070389,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,32.08978,32.08978,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1070389,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,31.55865,31.55865,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1070389,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,31.20232,31.20232,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1070389,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,30.85943,30.85943,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1070389,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,30.51655,30.51655,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1070389,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,30.21401,30.21401,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1070389,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.14297,30.37695,30.0661,0,0,0,0,0,0,0,0,0,0,1.14297,0,0,0,0,275.6699,70.65529,1.14297,0,1.14297,159.5617,37.99081,0.1070372,0,0.9143763,0,71.79826
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.799671,32.27836,29.85768,8.085468,8.085468,0,0,0,8.085468,108.8332,0,0,0,8.799671,8.511019,8.085468,0,0,274.5269,71.68397,0.2886527,0,0.2886527,159.8355,38.056,0.1070367,8.894014,7.039737,0,80.48363
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.456414,32.77584,30.4426,32.93143,32.93143,0,0,0,32.93143,25.67886,0,0,0,8.456414,34.66466,32.93143,0,0,274.2383,71.94376,0,26.20825,-26.20825,132.2096,31.47842,0.1070367,36.22457,6.765131,0,80.40017
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.650461,34.13323,31.72673,71.1261,51.66667,0,-1,0,51.66667,16.74283,0,19.45942,33.14639,8.650461,54.38597,51.66667,0,0,303.3586,45.73551,0,45.73551,-45.73551,84.00017,20,0.1070367,78.23871,6.920369,0,54.38597
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,23.0935,39.99409,33.33357,32.39196,21.93882,0,-1,0,21.93882,105.2632,0,10.45314,31.2434,23.0935,23.0935,21.93882,0,0,354.1758,0,0,0,0,84.00017,20,0.1070367,35.63116,18.4748,0,23.0935
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,30.54982,43.96083,34.92696,10.28041,10.28041,0,-1,0,10.28041,297.1654,0,0,5.503986,30.54982,10.82149,10.28041,0,0,354.1758,0,19.72834,0,19.72834,102.7161,24.45617,0.1070072,11.30845,24.43986,0,30.54982
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,32.2344,46.0385,36.37917,6.031604,6.031604,0,-1,0,6.031604,534.425,0,0,0,32.2344,6.349057,6.031604,0,0,334.4475,17.7555,25.88535,0,25.88535,127.2731,30.30306,0.1069684,6.634765,25.78752,0,49.98991
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.64364,42.09745,37.81794,24.48762,24.48762,0,-1,0,24.48762,59.80019,0,0,0,14.64364,25.77644,24.48762,0,0,308.5621,41.05231,0,11.1328,-11.1328,115.5381,27.50902,0.1069684,26.93638,11.71491,0,55.69596
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,27.43053,46.83992,38.57766,0.5619528,0.5619528,0,-1,0,0.5619528,4881.288,0,0,0,27.43053,0.5915293,0.5619528,0,0,320.9319,29.91952,26.839,0,26.839,140.9998,33.57132,0.1069282,0.6181481,21.94443,0,57.35006
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,23.78606,45.92189,38.79952,18.4343,18.4343,0,-1,0,18.4343,129.0315,0,0,0,23.78606,19.40452,18.4343,0,0,294.0929,54.07462,4.381533,0,4.381533,145.1565,34.561,0.1069216,20.27773,19.02885,0,77.86068
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,13.26584,43.04246,39.1424,7.773667,7.773667,0,-1,0,7.773667,170.651,0,0,0,13.26584,8.182807,7.773667,0,0,289.7114,58.01801,5.083036,0,5.083036,149.9787,35.70914,0.106914,8.551033,10.61267,0,71.28384
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.3606,42.32284,38.70539,5.243372,5.243372,0,-1,0,5.243372,235.7377,0,0,0,12.3606,5.519339,5.243372,0,0,284.6283,62.59274,6.841265,0,6.841265,156.4689,37.25443,0.1069038,5.767709,9.888483,0,74.95334
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.219203,38.38081,37.46161,32.04782,32.04782,0,-1,0,32.04782,10.045,0,0,0,3.219203,33.73455,32.04782,0,0,277.787,68.74988,0,30.51535,-30.51535,124.3029,29.59587,0.1069038,35.25261,2.575363,0,71.96908
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,36.32539,36.32539,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,311.693,38.23453,0,3.082015,-3.082015,121.0542,28.82236,0.1069038,3.220706,0,0,38.23453
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,35.30346,35.30346,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,315.1175,35.15251,0,23.90141,-23.90141,95.85987,22.82373,0.1069038,24.97697,0,0,35.15251
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,34.20758,34.20758,29.61031,10.68855,0,-1,0,10.68855,0,0,18.92176,21.88279,0,11.2511,10.68855,0,0,341.6746,11.2511,0,11.2511,-11.2511,84.00017,20,0.1069038,32.57133,0,0,11.2511
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,33.226,33.226,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069038,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,32.58057,32.58057,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069038,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,32.10995,32.10995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069038,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,31.57882,31.57882,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069038,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,31.21576,31.21576,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069038,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,30.8796,30.8796,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069038,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,30.53672,30.53672,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069038,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,30.23418,30.23418,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1070329,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.049411,30.38513,30.09971,15.00698,15.00698,81,0,22.761,15.00698,6.992821,0,0,0,1.049411,0,0,65.99303,62.69337,305.3255,43.96531,63.74278,0,63.74278,190.8154,45.43214,0.1071762,16.50768,0.8395289,81,45.01472
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.841232,31.75385,29.87785,29.73094,29.73094,81,0,22.761,29.73094,23.01048,0,0,0,6.841232,0,0,51.26906,48.70561,241.5827,101.3338,55.54684,0,55.54684,243.5117,57.97887,0.1073199,32.70403,5.472986,81,108.175
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.66033,34.57225,30.48293,64.11408,64.11408,81,0,22.761,64.11408,22.86601,0,0,0,14.66033,0,0,16.88592,16.04162,186.0358,151.326,30.70195,0,30.70195,272.6382,64.91372,0.1073948,70.52549,11.72827,81,165.9863
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,45.89698,45.49264,31.78724,39.91203,39.91203,0,-1,0,39.91203,114.9953,0,0,0,45.89698,42.01266,39.91203,0,0,155.3339,178.9577,3.884313,0,3.884313,276.3232,65.79109,0.107389,43.90324,36.71758,0,224.8547
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,39.24698,45.10485,33.41425,75.31396,68.7,0,-1,0,68.7,57.12807,0,6.613957,14.14535,39.24698,72.31579,68.7,0,0,151.4496,182.4536,0,33.06881,-33.06881,241.4656,57.49169,0.107389,82.84535,31.39759,0,221.7006
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.837328,37.82029,35.02109,15.12757,15.12757,0,-1,0,15.12757,65.02914,0,0,0,9.837328,15.92376,15.12757,0,0,188.1927,149.3848,0,6.086429,-6.086429,235.0499,55.96415,0.107389,16.64033,7.869863,0,159.2221
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,21.59887,42.81403,36.4733,22.59571,22.59571,0,-1,0,22.59571,95.58839,0,0,0,21.59887,23.78495,22.59571,0,0,194.9554,143.2984,0,2.186083,-2.186083,232.7456,55.4155,0.107389,24.85528,17.2791,0,164.8972
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,31.45491,47.44364,37.93223,31.5922,31.5922,0,-1,0,31.5922,99.56544,0,0,0,31.45491,33.25495,31.5922,0,0,197.3844,141.1123,0,1.800036,-1.800036,230.8482,54.96374,0.107389,34.75142,25.16393,0,172.5672
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,33.71615,48.96824,38.67178,28.01907,28.01907,0,-1,0,28.01907,120.3329,0,0,0,33.71615,29.49376,28.01907,0,0,199.3844,139.3123,4.222394,0,4.222394,234.8539,55.91748,0.1073826,30.82098,26.97292,0,173.0284
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,32.54327,48.84406,38.91381,9.807376,9.807376,0,-1,0,9.807376,331.8244,0,0,0,32.54327,10.32355,9.807376,0,0,195.162,143.1124,22.21972,0,22.21972,255.9334,60.93639,0.1073494,10.78811,26.03461,0,175.6557
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,26.88623,47.34089,39.21636,0,0,0,-1,0,0,0,0,0,0,26.88623,0,0,0,0,172.9423,163.1102,26.88623,0,26.88623,281.4399,67.00936,0.1073091,0,21.50898,0,189.9964
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.52173,41.83575,38.7659,18.97984,18.97984,0,-1,0,18.97984,55.43634,0,0,0,10.52173,19.97878,18.97984,0,0,146.0561,187.3078,0,9.457049,-9.457049,271.4713,64.63589,0.1073091,20.87782,8.41738,0,197.8295
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.130317,38.38909,37.49522,35.84267,35.84267,0,-1,0,35.84267,8.733492,0,0,0,3.130317,37.72913,35.84267,0,0,156.5639,177.8507,0,34.59881,-34.59881,235.0009,55.95249,0.1073091,39.42694,2.504254,0,180.981
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,36.359,36.359,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,195.007,143.2519,0,59.37442,-59.37442,172.4148,41.05106,0.1073091,62.04626,0,0,143.2519
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,35.30346,35.30346,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,260.9786,83.87747,0,21.70989,-21.70989,149.5305,35.60244,0.1073091,22.68684,0,0,83.87747
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,34.22775,34.22775,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,285.1007,62.16758,0,3.571564,-3.571564,145.7658,34.70607,0.1073091,3.732284,0,0,62.16758
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,33.23944,33.23944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.0691,58.59602,0,0,0,145.7658,34.70607,0.1073091,0,0,0,58.59602
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,32.60074,32.60074,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,289.0691,58.59602,0,31.4188,-31.4188,112.6475,26.82077,0.1073091,32.83265,0,0,58.59602
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,32.12339,32.12339,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,323.9789,27.17722,0,7.84344,-7.84344,104.3798,24.85227,0.1073091,8.196394,0,0,27.17722
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,31.61243,31.61243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.6938,19.33378,0,0,0,104.3798,24.85227,0.1073091,0,0,0,19.33378
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,31.23593,31.23593,55.14074,18.36709,0,-1,0,18.36709,0,0,36.77365,42.28772,0,19.33378,18.36709,0,0,332.6938,19.33378,0,19.33378,-19.33378,84.00017,20,0.1073091,60.65481,0,0,19.33378
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,30.89977,30.89977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073091,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,30.57706,30.57706,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073091,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,30.25435,30.25435,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.1074558,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8518249,30.35152,30.11988,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8518249,0,0,72.31579,68.7,293.102,54.9664,69.55183,0,69.55183,207.9225,49.50526,0.1075555,0,0.68146,81,55.81823
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.2684,32.73045,29.89802,54.69181,54.69181,81,0,22.761,54.69181,18.77503,0,0,0,10.2684,0,0,26.30818,24.99277,223.5502,117.563,35.26118,0,35.26118,241.3742,57.46993,0.1076438,60.161,8.214725,81,127.8315
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,28.0981,38.54793,30.51655,53.07377,53.07377,81,0,22.761,53.07377,52.9416,0,0,0,28.0981,0,0,27.92623,26.52992,188.289,149.2981,54.62802,0,54.62802,293.1989,69.80912,0.1077755,58.38115,22.47848,81,177.3962
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,41.36508,44.06066,31.82085,51.58398,51.58398,0,-1,0,51.58398,80.1898,0,0,0,41.36508,54.29892,51.58398,0,0,133.661,198.4633,0,12.93384,-12.93384,279.5654,66.56306,0.1077755,56.74237,33.09207,0,239.8284
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,54.90606,50.41495,33.4882,16.96974,16.96974,0,-1,0,16.96974,323.5528,0,0,0,54.90606,17.86288,16.96974,0,0,148.0319,185.5295,37.04318,0,37.04318,314.7077,74.93024,0.10772,18.66671,43.92485,0,240.4355
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,66.51336,56.43865,35.09504,1.706983,1.706983,0,-1,0,1.706983,3896.546,0,0,0,66.51336,1.796824,1.706983,0,0,110.9887,218.8683,64.71654,0,64.71654,376.1031,89.54819,0.1076232,1.877681,53.21069,0,285.3817
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,29.0264,45.21996,36.56742,22.91203,22.91203,0,-1,0,22.91203,126.6863,0,0,0,29.0264,24.11793,22.91203,0,0,46.27221,277.1132,4.908471,0,4.908471,380.7597,90.6569,0.1076159,25.20323,23.22112,0,306.1396
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,39.83843,50.29861,38.02635,8.102249,8.102249,0,-1,0,8.102249,491.6959,0,0,0,39.83843,8.528684,8.102249,0,0,41.36374,281.5309,31.30975,0,31.30975,410.4628,97.72903,0.1075691,8.912474,31.87074,0,321.3693
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,36.21857,49.89352,38.7659,15.29578,15.29578,0,-1,0,15.29578,236.7879,10.06374,0,0,36.21857,16.10082,15.29578,0,0,10.054,309.7096,10.054,0,10.054,420.0009,100,0.1075541,16.82536,28.97485,0,345.9282
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,29.8205,48.08266,39.02811,7.008368,7.008368,0,-1,0,7.008368,425.4985,22.44327,0,0,29.8205,7.377229,7.008368,0,0,0,318.7582,0,0,0,420.0009,100,0.1075541,7.709205,23.8564,0,348.5787
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,23.17595,46.2866,39.33065,11.78452,11.78452,0,-1,0,11.78452,196.6643,10.77119,0,0,23.17595,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1075541,12.96298,18.54076,0,341.9342
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,24.81612,46.32347,38.87348,61.16116,61.16116,0,-1,0,61.16116,40.57497,0,0,0,24.81612,64.38017,61.16116,0,0,0,318.7582,0,39.56404,-39.56404,378.2967,90.07046,0.1075541,67.27728,19.8529,0,343.5743
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.18918,38.50065,37.58935,21.88577,21.88577,0,-1,0,21.88577,14.57193,0,0,0,3.18918,23.03766,21.88577,0,0,43.96004,279.1942,0,19.84848,-19.84848,357.3745,85.089,0.1075541,24.07435,2.551344,0,282.3834
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,36.41951,36.41951,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,66.01391,259.3457,0,49.66275,-49.66275,305.0254,72.62495,0.1075541,51.89757,0,0,259.3457
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,35.3438,35.3438,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,121.1947,209.683,0,18.18641,-18.18641,285.8553,68.06064,0.1075541,19.0048,0,0,209.683
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,34.26137,34.26137,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,141.4019,191.4966,0,19.65145,-19.65145,265.1408,63.12864,0.1075541,20.53577,0,0,191.4966
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,33.25961,33.25961,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,163.2368,171.8451,0,30.63864,-30.63864,232.8448,55.43914,0.1075541,32.01738,0,0,171.8451
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,32.62091,32.62091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.2797,141.2065,0,0,0,232.8448,55.43914,0.1075541,0,0,0,141.2065
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,32.14356,32.14356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.2797,141.2065,0,0,0,232.8448,55.43914,0.1075541,0,0,0,141.2065
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,31.61243,31.61243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.2797,141.2065,0,0,0,232.8448,55.43914,0.1075541,0,0,0,141.2065
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,31.2561,31.2561,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,197.2797,141.2065,0,14.68649,-14.68649,217.3639,51.75321,0.1075541,15.34738,0,0,141.2065
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,30.91322,30.91322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.5981,126.52,0,0,0,217.3639,51.75321,0.1075541,0,0,0,126.52
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,30.57706,30.57706,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,213.5981,126.52,0,29.58579,-29.58579,186.1778,44.32795,0.1075541,30.91715,0,0,126.52
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,30.27452,30.27452,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,246.4712,96.93418,0,8.523949,-8.523949,177.1927,42.18866,0.1075541,8.907526,0,0,96.93418
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6229066,30.28921,30.11988,0,0,0,0,0,0,0,0,0,0,0.6229066,0,0,0,0,255.9422,88.41023,0.6229066,0,0.6229066,177.7837,42.32936,0.1075532,0,0.4983253,0,89.03313
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.609898,30.34923,29.91147,55.32245,55.32245,0,0,0,55.32245,2.910027,0,7.105427E-15,0,1.609898,58.23416,55.32245,0,0,255.3193,88.97085,0,56.62426,-56.62426,118.0965,28.11815,0.1075532,60.8547,1.287918,0,90.58074
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.097415,31.65968,30.53672,53.75341,53.75341,20.25,0,7.39125,53.75341,7.622614,0,7.105427E-15,0,4.097415,35.26675,33.50341,0,0,318.2352,32.34658,0,31.16934,-31.16934,85.2411,20.29546,0.1075532,59.12876,3.277932,81,36.444
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.810225,33.49144,31.88136,32.27292,6.638095,0,-1,0,6.638095,87.52849,0,25.63482,33.27789,5.810225,6.987469,6.638095,0,0,352.8678,1.177245,0,1.177245,-1.177245,84.00017,20,0.1075532,35.50021,4.64818,0,6.987469
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.79151,36.87782,33.54199,0,0,0,-1,0,0,0,0,0,0,11.79151,0,0,0,0,354.1758,0,11.79151,0,11.79151,95.18658,22.66343,0.1075356,0,9.433206,0,11.79151
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.45335,40.20959,35.169,14.11194,14.11194,0,-1,0,14.11194,123.6779,0,0,2.125258,17.45335,14.85467,14.11194,0,0,342.3843,10.61236,2.598676,0,2.598676,97.65189,23.2504,0.1075317,15.52313,13.96268,0,28.0657
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.8645,41.56,36.6481,5.665596,5.665596,0,-1,0,5.665596,297.665,0,0,0,16.8645,5.963785,5.665596,0,0,339.7856,12.95116,10.90071,0,10.90071,107.9932,25.71262,0.1075155,6.232155,13.4916,0,29.81566
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.614846,40.32121,38.12048,54.16865,28.85782,0,-1,0,28.85782,26.38746,0,25.31083,36.51498,7.614846,30.37665,28.85782,0,0,328.8849,22.7618,0,22.7618,-22.7618,84.00017,20,0.1075155,59.58552,6.091877,0,30.37665
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.103515,40.02359,38.83986,18.87213,3.898339,0,-1,0,3.898339,105.2632,0,14.97379,19.97968,4.103515,4.103515,3.898339,0,0,354.1758,0,0,0,0,84.00017,20,0.1075155,20.75935,3.282812,0,4.103515
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.69207,42.82839,39.10206,31.79605,12.05746,0,-1,0,12.05746,105.2632,0,19.73858,32.56416,12.69207,12.69207,12.05746,0,0,354.1758,0,0,0,0,84.00017,20,0.1075155,34.97565,10.15365,0,12.69207
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.954361,42.02019,39.40461,16.62429,8.506643,0,-1,0,8.506643,105.2632,0,8.117647,16.58539,8.954361,8.954361,8.506643,0,0,354.1758,0,0,0,0,84.00017,20,0.1075155,18.28672,7.163489,0,8.954361
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.039676,39.82994,38.95415,59.60735,2.887692,0,-1,0,2.887692,105.2632,0,56.71966,64.99055,3.039676,3.039676,2.887692,0,0,354.1758,0,0,0,0,84.00017,20,0.1075155,65.56809,2.431741,0,3.039676
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.916991,38.4833,37.64985,12.48082,2.771142,0,-1,0,2.771142,105.2632,0,9.709674,13.17467,2.916991,2.916991,2.771142,0,0,354.1758,0,0,0,0,84.00017,20,0.1075155,13.7289,2.333593,0,2.916991
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,36.45313,36.45313,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075155,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,35.37742,35.37742,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075155,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,34.28154,34.28154,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075155,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075155,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,32.65453,32.65453,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075155,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,32.1839,32.1839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075155,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,31.65277,31.65277,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075155,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,31.27627,31.27627,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075155,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,30.93339,30.93339,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075155,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,30.61068,30.61068,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075155,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,30.29469,30.29469,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.107623,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4595647,30.28514,30.16022,21.85292,21.85292,81,0,22.761,21.85292,2.10299,0,0,0,0.4595647,0,0,59.14708,56.18973,285.4758,61.83,56.64929,0,56.64929,202.9169,48.31346,0.1077706,24.03821,0.3676518,81,62.28957
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.385555,30.58122,29.93163,4.966959,4.966959,77.28275,0,21.82054,4.966959,48.02847,0,0,0,2.385555,0,0,72.31579,68.7,228.8265,112.8144,71.08556,0,71.08556,270.3546,64.37002,0.1078864,5.463655,1.908444,81,115.1999
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.193089,32.53873,30.55689,42.46593,42.46593,81,0,22.761,42.46593,16.93849,0,0,0,7.193089,0,0,38.53407,36.60736,157.741,176.7914,43.80045,0,43.80045,311.9074,74.26351,0.1079974,46.71252,5.754471,81,183.9845
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.53246,35.42907,31.91498,39.83709,39.83709,0,-1,0,39.83709,31.45928,0,0,0,12.53246,41.93378,39.83709,0,0,113.9405,216.2118,0,29.40132,-29.40132,280.9157,66.88455,0.1079974,43.8208,10.02597,0,228.7442
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.461627,34.58834,33.62267,6.540156,6.540156,0,-1,0,6.540156,52.92881,0,0,0,3.461627,6.884375,6.540156,0,0,146.6086,186.8105,0,3.422748,-3.422748,277.3078,66.02553,0.1079974,7.194172,2.769301,0,190.2721
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.6739,37.1748,35.28329,6.658529,6.658529,0,-1,0,6.658529,100.2309,0,0,0,6.6739,7.008978,6.658529,0,0,150.4117,183.3877,0,0.3350779,-0.3350779,276.9546,65.94144,0.1079974,7.324382,5.33912,0,190.0616
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.89581,42.30526,36.77584,29.48099,29.48099,0,-1,0,29.48099,64.09489,0,0,0,18.89581,31.03262,29.48099,0,0,150.784,183.0526,0,12.13681,-12.13681,264.1613,62.89541,0.1079974,32.42908,15.11665,0,201.9484
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,21.57689,44.68508,38.27511,22.03387,22.03387,0,-1,0,22.03387,97.92604,0,0,0,21.57689,23.19354,22.03387,0,0,164.2693,170.9158,0,1.616651,-1.616651,262.4572,62.48967,0.1079974,24.23725,17.26151,0,192.4927
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,23.09665,45.90287,38.98777,52.79164,52.79164,0,-1,0,52.79164,43.75059,0,7.105427E-15,0,23.09665,55.57014,52.79164,0,0,166.0656,169.2992,0,32.4735,-32.4735,228.2271,54.33967,0.1079974,58.0708,18.47732,0,192.3958
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,20.60872,45.40736,39.25669,31.36533,31.36533,0,-1,0,31.36533,65.70541,0,3.552714E-15,0,20.60872,33.01614,31.36533,0,0,202.1473,136.8257,0,12.40742,-12.40742,215.1485,51.22573,0.1079974,34.50186,16.48697,0,157.4344
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.580961,42.06648,39.55924,32.11413,32.11413,0,-1,0,32.11413,26.72021,0,7.105427E-15,0,8.580961,33.80435,32.11413,0,0,215.9333,124.4183,0,25.22339,-25.22339,188.5607,44.89532,0.1079974,35.32555,6.864769,0,132.9992
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,11.16608,42.33659,39.06845,30.57646,30.57646,0,-1,0,30.57646,36.51856,0,0,0,11.16608,32.18575,30.57646,0,0,243.9593,99.19486,0,21.01967,-21.01967,166.4041,39.61993,0.1079974,33.63411,8.932866,0,110.3609
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.478496,38.47225,37.76415,7.014646,7.014646,0,-1,0,7.014646,35.33316,0,0,0,2.478496,7.383838,7.014646,0,0,267.3145,78.17519,0,4.905342,-4.905342,161.2334,38.38882,0.1079974,7.71611,1.982797,0,80.65369
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,36.53381,36.53381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.7649,73.26985,0,0,0,161.2334,38.38882,0.1079974,0,0,0,73.26985
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,35.45137,35.45137,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,272.7649,73.26985,0,54.70564,-54.70564,103.5686,24.65914,0.1079974,57.16739,0,0,73.26985
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,34.33532,34.33532,31.66957,17.63601,0,-1,0,17.63601,0,0,14.03357,17.20052,0,18.56422,17.63601,0,0,333.5489,18.56422,0,18.56422,-18.56422,84.00017,20,0.1079974,34.83653,0,0,18.56422
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,33.33357,33.33357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079974,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,32.69487,32.69487,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079974,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,32.22424,32.22424,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079974,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,31.67294,31.67294,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079974,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,31.30989,31.30989,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079974,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,30.97373,30.97373,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079974,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,30.63085,30.63085,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079974,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,30.3283,30.3283,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1081446,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.271475,30.54671,30.20056,0,0,72.31579,0,20.56389,0,0,0,0,0,1.271475,0,0,72.31579,68.7,297.4561,51.04773,69.97147,0,69.97147,204.19,48.61656,0.1082422,0,1.01718,81,52.31921
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.60924,35.20295,29.99214,12.06404,12.06404,81,0,22.761,12.06404,154.2537,0,0,0,18.60924,0,0,68.93596,65.48916,227.4846,114.0221,84.0984,0,84.0984,283.9727,67.61242,0.1083521,13.27045,14.88739,81,132.6313
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,42.9005,43.23878,30.61068,45.4414,45.4414,81,0,22.761,45.4414,94.40841,0,0,0,42.9005,0,0,35.5586,33.78067,143.3862,189.7106,76.68118,0,76.68118,356.7189,84.93289,0.1084729,49.98554,34.3204,81,232.6111
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,54.859,48.72204,31.99565,12.20033,12.20033,0,-1,0,12.20033,449.6518,0,0,0,54.859,12.84245,12.20033,0,0,66.70506,258.7237,42.01655,0,42.01655,396.5793,94.42345,0.1084101,13.42036,43.8872,0,313.5827
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,56.09034,51.08485,33.71679,3.977963,3.977963,0,-1,0,3.977963,1410.027,27.2145,0,0,56.09034,4.18733,3.977963,0,0,24.68851,296.5386,24.68851,0,24.68851,420.0009,100,0.1083733,4.37576,44.87227,0,352.6289
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,55.87376,52.90823,35.39759,31.05677,31.05677,0,-1,0,31.05677,179.9084,23.18242,0,0,55.87376,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1083733,34.16245,44.69901,0,374.632
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,55.41644,54.45782,36.91031,0,0,0,-1,0,0,0,55.41644,0,0,55.41644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083733,0,44.33315,0,374.1747
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,39.10735,50.44098,38.38268,0,0,0,-1,0,0,0,39.10735,0,0,39.10735,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083733,0,31.28588,0,357.8656
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,36.45134,50.37703,39.1424,11.28574,11.28574,0,-1,0,11.28574,322.9859,24.57162,0,0,36.45134,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1083733,12.41431,29.16107,0,355.2096
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,40.15152,51.90464,39.40461,40.85175,40.85175,0,-1,0,40.85175,98.28593,0,0,0,40.15152,43.00184,40.85175,0,0,0,318.7582,0,2.850322,-2.850322,416.9963,99.28465,0.1083733,44.93692,32.12122,0,358.9098
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,27.49618,48.05443,39.70715,35.00389,35.00389,0,-1,0,35.00389,78.55176,0,7.105427E-15,0,27.49618,36.84621,35.00389,0,0,3.167024,315.9079,0,9.350031,-9.350031,407.1405,96.93803,0.1083733,38.50429,21.99694,0,343.4041
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.814958,42.0434,39.17602,25.81852,25.81852,0,-1,0,25.81852,38.01519,0,0,0,9.814958,27.17739,25.81852,0,0,13.55595,306.5579,0,17.36243,-17.36243,388.8389,92.58051,0.1083733,28.40037,7.851966,0,316.3728
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.985059,38.405,37.8381,0,0,0,-1,0,0,0,0,0,0,1.985059,0,0,0,0,32.84753,289.1954,1.985059,0,1.985059,390.7221,93.02889,0.1083703,0,1.588047,0,291.1805
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,36.60776,36.60776,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,30.86248,290.982,0,29.48227,-29.48227,359.6451,85.62961,0.1083703,30.80897,0,0,290.982
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,35.49171,35.49171,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,63.62055,261.4997,0,72.31579,-72.31579,283.4175,67.48023,0.1083703,89.51944,0,0,261.4997
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,34.37566,34.37566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.9714,189.1839,0,0,0,283.4175,67.48023,0.1083703,0,0,0,189.1839
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,33.37391,33.37391,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,143.9714,189.1839,0,1.956166,-1.956166,281.3556,66.98929,0.1083703,2.044194,0,0,189.1839
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,32.72848,32.72848,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,146.1449,187.2278,0,3.623459,-3.623459,277.5361,66.0799,0.1083703,3.786515,0,0,187.2278
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,32.25786,32.25786,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,150.171,183.6043,0,42.23001,-42.23001,233.0218,55.48126,0.1083703,44.13036,0,0,183.6043
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,31.71328,31.71328,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,197.0932,141.3743,0,12.4134,-12.4134,219.9369,52.36582,0.1083703,12.97201,0,0,141.3743
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,31.35023,31.35023,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,210.8859,128.9609,0,25.63992,-25.63992,192.91,45.93087,0.1083703,26.79372,0,0,128.9609
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,31.02752,31.02752,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,239.3747,103.321,0,9.730108,-9.730108,182.6536,43.48886,0.1083703,10.16796,0,0,103.321
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,30.69135,30.69135,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,250.186,93.59087,0,28.39904,-28.39904,152.7184,36.36145,0.1083703,29.677,0,0,93.59087
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,30.36864,30.36864,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,281.7404,65.19183,0,31.24171,-31.24171,119.7867,28.52059,0.1083703,32.64758,0,0,65.19183
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.012935,30.50988,30.23418,26.73818,26.73818,0,0,0,26.73818,3.788348,0,3.552714E-15,0,1.012935,28.14545,26.73818,0,0,316.4535,33.95012,0,27.13251,-27.13251,91.18655,21.71104,0.1083703,29.412,0.8103483,0,34.96305
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.85039,33.8521,30.00559,0,0,0,0,0,0,0,0,0,0,13.85039,0,0,0,0,346.6007,6.817604,13.85039,0,13.85039,104.3262,24.83952,0.1083497,0,11.08032,0,20.668
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,39.28256,42.13372,30.65102,33.68288,33.68288,81,0,22.761,33.68288,116.6247,0,0,0,39.28256,0,0,47.31712,44.95126,332.7503,19.28296,84.23382,0,84.23382,184.2374,43.86596,0.1084589,37.05117,31.42605,81,58.56552
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,33.12397,41.72736,32.06961,31.34713,31.34713,0,-1,0,31.34713,105.6683,0,0,0,33.12397,32.99697,31.34713,0,0,248.5165,95.09339,0.1269985,0,0.1269985,184.3579,43.89465,0.1084587,34.48184,26.49918,0,128.2174
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,51.39998,49.56939,33.81091,82.57185,68.7,0,-1,0,68.7,74.81802,0,13.87184,22.12903,51.39998,72.31579,68.7,0,0,248.3895,95.2077,0,20.91581,-20.91581,162.3107,38.64532,0.1084587,90.82903,41.11999,0,146.6077
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,75.02863,60.19214,35.49171,0,0,0,-1,0,0,0,0,0,0,75.02863,0,0,0,0,271.6293,74.29189,75.02863,0,75.02863,233.4891,55.59253,0.1083471,0,60.0229,0,149.3205
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,83.57865,65.54869,36.98426,25.07064,25.07064,0,-1,0,25.07064,333.3726,0,0,0,83.57865,26.39015,25.07064,0,0,196.6006,141.8177,57.1885,0,57.1885,287.7429,68.51007,0.1082621,27.57771,66.86292,0,225.3963
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,67.38306,60.74496,38.47681,0,0,0,-1,0,0,0,0,0,0,67.38306,0,0,0,0,139.4121,193.2873,67.38306,0,67.38306,351.6681,83.73032,0.1081621,0,53.90645,0,260.6704
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,67.52495,61.67568,39.21636,40.28464,40.28464,0,-1,0,40.28464,167.6196,0,0,0,67.52495,42.40488,40.28464,0,0,72.02908,253.9321,25.12006,0,25.12006,375.4991,89.40436,0.1081249,44.31311,54.01996,0,321.457
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,53.23411,56.57693,39.47856,11.41676,11.41676,0,-1,0,11.41676,466.2804,0,0,0,53.23411,12.01764,11.41676,0,0,46.90901,276.5401,41.21646,0,41.21646,414.6004,98.71419,0.1080639,12.55844,42.58728,0,329.7742
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,33.8244,50.20078,39.78783,43.34573,43.34573,0,-1,0,43.34573,78.03398,0,0,0,33.8244,45.62708,43.34573,0,0,5.692544,313.6349,0,11.80268,-11.80268,402.1593,95.75202,0.1080639,47.6803,27.05952,0,347.4593
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.60283,42.39473,39.29031,41.29757,41.29757,0,-1,0,41.29757,25.67422,0,0,0,10.60283,43.47112,41.29757,0,0,18.80664,301.8322,0,32.86829,-32.86829,367.5131,87.50294,0.1080639,45.42732,8.482264,0,312.4351
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.539497,38.35156,37.91206,35.07912,35.07912,0,-1,0,35.07912,4.388642,0,0,0,1.539497,36.92539,35.07912,0,0,55.32696,268.964,0,35.38589,-35.38589,330.2131,78.622,0.1080639,38.58703,1.231598,0,270.5034
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,36.66155,36.66155,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,94.64462,233.5781,0,6.674186,-6.674186,323.1779,76.94695,0.1080639,6.974524,0,0,233.5781
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,35.53205,35.53205,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,102.0604,226.9039,0,13.22621,-13.22621,309.2362,73.62753,0.1080639,13.82139,0,0,226.9039
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,34.416,34.416,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,116.7562,213.6777,0,19.6178,-19.6178,288.5572,68.70396,0.1080639,20.5006,0,0,213.6777
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,33.39408,33.39408,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,138.5537,194.0599,0,30.99544,-30.99544,255.8852,60.92492,0.1080639,32.39023,0,0,194.0599
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,32.74865,32.74865,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,172.9931,163.0644,0,18.86237,-18.86237,236.0025,56.19096,0.1080639,19.71117,0,0,163.0644
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,32.27803,32.27803,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,193.9513,144.2021,0,40.82224,-40.82224,192.9721,45.94564,0.1080639,42.65924,0,0,144.2021
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,31.72673,31.72673,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,239.3093,103.3798,0,5.066536,-5.066536,187.6315,44.67407,0.1080639,5.29453,0,0,103.3798
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,31.3704,31.3704,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,244.9388,98.3133,0,27.15738,-27.15738,159.0051,37.85828,0.1080639,28.37947,0,0,98.3133
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,31.02752,31.02752,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,275.1137,71.15591,0,10.83965,-10.83965,147.5791,35.13781,0.1080639,11.32743,0,0,71.15591
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,30.71152,30.71152,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,287.1577,60.31627,0,9.492642,-9.492642,137.573,32.75541,0.1080639,9.919811,0,0,60.31627
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,30.40226,30.40226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.7051,50.82362,0,0,0,137.573,32.75541,0.1080639,0,0,0,50.82362
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.37286,30.62828,30.25435,10.03142,10.03142,0,0,0,10.03142,13.6856,0,1.776357E-15,0,1.37286,10.55939,10.03142,0,0,297.7051,50.82362,0,9.186527,-9.186527,127.8895,30.44983,0.1080639,11.03456,1.098288,0,52.19648
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.58457,33.81783,30.04593,8.043242,8.043242,0,0,0,8.043242,168.8942,0,0,0,13.58457,8.46657,8.043242,0,0,307.9124,41.6371,5.118001,0,5.118001,132.7449,31.60586,0.1080563,8.847566,10.86766,0,55.22167
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.46383,35.88299,30.69135,40.37662,40.37662,0,0,0,40.37662,45.72901,0,7.105427E-15,0,18.46383,42.5017,40.37662,0,0,302.7944,46.2433,0,24.03787,-24.03787,107.4067,25.57298,0.1080563,44.41428,14.77106,0,64.70712
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,38.60384,43.506,32.12339,53.62101,53.62101,0,-1,0,53.62101,71.99387,0,0,30.55323,38.60384,56.44317,53.62101,0,0,329.5031,22.20542,0,17.83933,-17.83933,88.60243,21.09578,0.1080563,58.98312,30.88308,0,60.80927
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,27.31097,41.85411,33.88487,40.37295,30.09321,0,-1,0,30.09321,90.75459,0,10.27974,35.07337,27.31097,31.67707,30.09321,0,0,349.3246,4.366095,0,4.366095,-4.366095,84.00017,20,0.1080563,44.41024,21.84878,0,31.67707
