Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,33.23944,33.23944,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,178.856,157.7878,0,48.06388,-48.06388,199.6593,47.53784,0.1075653,50.22675,0,0,157.7878
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,32.69487,32.69487,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,232.2603,109.7239,0,22.42642,-22.42642,176.0198,41.90939,0.1075653,23.43561,0,0,109.7239
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,32.08978,32.08978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.1786,87.29749,0,0,0,176.0198,41.90939,0.1075653,0,0,0,87.29749
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,31.69311,31.69311,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,257.1786,87.29749,0,23.22841,-23.22841,151.5349,36.07967,0.1075653,24.27369,0,0,87.29749
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,31.30989,31.30989,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,282.9879,64.06908,0,37.13199,-37.13199,112.3944,26.76051,0.1075653,38.80293,0,0,64.06908
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,30.93339,30.93339,26.88335,25.59024,0,-1,0,25.59024,0,0,1.293112,3.981447,0,26.93709,25.59024,0,0,324.2457,26.93709,0,26.93709,-26.93709,84.00017,20,0.1075653,29.57169,0,0,26.93709
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,30.61068,30.61068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075653,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5917966,30.62395,30.46277,31.14135,31.14135,81,0,22.761,31.14135,1.900356,0,0,0,0.5917966,0,0,49.85865,47.36572,354.1758,0,47.95752,0,47.95752,129.4967,30.83248,0.1076842,34.25549,0.4734373,81,0.5917966
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.684774,32.3695,30.25435,0,0,72.31579,0,20.56389,0,0,0,0,0,7.684774,0,0,72.31579,68.7,306.2183,43.16176,76.38477,0,76.38477,201.9616,48.086,0.1077687,0,6.14782,81,50.84654
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.932158,32.92852,31.01407,11.51984,11.51984,81,0,22.761,11.51984,60.17582,0,0,0,6.932158,0,0,69.48016,66.00615,229.8335,111.9081,72.93831,0,72.93831,271.157,64.56106,0.1078901,12.67183,5.545727,81,118.8402
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,22.66196,39.33175,32.82261,28.64392,28.64392,0,-1,0,28.64392,79.11613,0,0,0,22.66196,30.15149,28.64392,0,0,156.8952,177.5525,0,7.489534,-7.489534,263.2623,62.68138,0.1078901,31.50831,18.12957,0,200.2145
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.53615,38.15588,34.86646,30.36664,30.36664,0,-1,0,30.36664,37.98954,0,3.552714E-15,0,11.53615,31.96488,30.36664,0,0,165.2169,170.063,0,20.42874,-20.42874,241.7285,57.5543,0.1078901,33.40331,9.228918,0,181.5992
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.223225,38.50034,36.72205,64.22502,64.22502,0,-1,0,64.22502,9.689719,0,1.421085E-14,1.947526,6.223225,67.60529,64.22502,0,0,187.9155,149.6343,0,61.38206,-61.38206,177.0262,42.149,0.1078901,70.64753,4.97858,0,155.8575
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.719542,40.5428,38.30873,55.40884,55.40884,0,-1,0,55.40884,13.93197,0,1.421085E-14,0,7.719542,58.3251,55.40884,0,0,256.1178,88.2522,0,50.60556,-50.60556,123.6832,29.44833,0.1078901,60.94973,6.175633,0,95.97175
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.367461,42.34455,39.8954,33.1687,33.1687,0,-1,0,33.1687,25.22698,0,0,0,8.367461,34.91442,33.1687,0,0,312.3462,37.64664,0,26.54696,-26.54696,95.70026,22.78573,0.1078901,36.48557,6.693969,0,46.01411
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.455565,43.25869,40.76941,57.61194,18.57749,0,-1,0,18.57749,45.51511,0,39.03445,51.22188,8.455565,19.55525,18.57749,0,0,341.8428,11.09969,0,11.09969,-11.09969,84.00017,20,0.1078901,63.37313,6.764452,0,19.55525
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,13.96422,45.11756,40.95766,21.21492,13.26601,0,-1,0,13.26601,105.2632,0,7.948917,20.68322,13.96422,13.96422,13.26601,0,0,354.1758,0,0,0,0,84.00017,20,0.1078901,23.33642,11.17137,0,13.96422
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.401105,42.50941,41.21987,28.20683,4.18105,0,-1,0,4.18105,105.2632,0,24.02577,30.1913,4.401105,4.401105,4.18105,0,0,354.1758,0,0,0,0,84.00017,20,0.1078901,31.02751,3.520885,0,4.401105
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.420245,41.28486,40.58117,59.27059,2.299232,0,-1,0,2.299232,105.2632,0,56.97136,64.7378,2.420245,2.420245,2.299232,0,0,354.1758,0,0,0,0,84.00017,20,0.1078901,65.19765,1.936196,0,2.420245
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.172143,39.43896,39.10206,0,0,0,-1,0,0,0,0,0,0,1.172143,0,0,0,0,354.1758,0,1.172143,0,1.172143,85.11216,20.26476,0.1078885,0,0.9377143,0,1.172143
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,37.6633,37.6633,27.03119,1.002182,0,-1,0,1.002182,0,0,26.02901,28.73213,0,1.054929,1.002182,0,0,353.0037,1.054929,0,1.054929,-1.054929,84.00017,20,0.1078885,29.73431,0,0,1.054929
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,36.26488,36.26488,35.5873,0,0,-1,0,0,0,0,35.5873,39.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078885,39.14603,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,35.05471,35.05471,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078885,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,33.93866,33.93866,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078885,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078885,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,32.72848,32.72848,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078885,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,32.12339,32.12339,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078885,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,31.71328,31.71328,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078885,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,31.33006,31.33006,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078885,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,30.95356,30.95356,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078885,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,30.63085,30.63085,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1079603,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8409926,30.71212,30.48293,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8409926,0,0,72.31579,68.7,325.1332,26.13833,69.54099,0,69.54099,177.5248,42.26772,0.1080541,0,0.6727941,81,26.97932
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.355393,32.29814,30.27452,19.12144,19.12144,81,0,22.761,19.12144,38.46672,0,0,0,7.355393,0,0,61.87856,58.78463,255.5922,88.72522,66.14002,0,66.14002,240.2707,57.2072,0.1081846,21.03359,5.884315,81,96.08061
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,18.94555,36.41225,31.06785,0,0,72.31579,0,20.56389,0,0,0,0,0,18.94555,0,0,72.31579,68.7,189.4522,148.2512,87.64555,0,87.64555,323.4186,77.00426,0.1082522,0,15.15644,81,167.1968
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,25.63935,40.33394,32.92345,14.11368,14.11368,0,-1,0,14.11368,181.6631,0,0,0,25.63935,14.85651,14.11368,0,0,101.8067,227.1322,10.78285,0,10.78285,333.6481,79.43986,0.1082369,15.52505,20.51148,0,252.7716
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,32.05123,44.4906,34.98075,15.13109,15.13109,0,-1,0,15.13109,211.8236,0,0,0,32.05123,15.92747,15.13109,0,0,91.02381,236.8368,16.12376,0,16.12376,348.9444,83.08184,0.108214,16.64421,25.64099,0,268.888
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.113914,39.18493,36.85652,18.05288,18.05288,0,-1,0,18.05288,44.94527,0,0,0,8.113914,19.00303,18.05288,0,0,74.90005,251.3482,0,10.88911,-10.88911,337.4663,80.34895,0.108214,19.85817,6.491132,0,259.4621
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.37342,41.78054,38.46336,18.34749,18.34749,0,-1,0,18.34749,61.98895,0,3.552714E-15,0,11.37342,19.31315,18.34749,0,0,86.99906,240.4591,0,7.939733,-7.939733,329.0971,78.35629,0.108214,20.18224,9.098735,0,251.8325
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,20.41547,46.21498,40.09037,77.69196,68.7,0,-1,0,68.7,29.71685,0,8.991966,16.76116,20.41547,72.31579,68.7,0,0,95.82098,232.5193,0,51.90031,-51.90031,274.3893,65.33067,0.108214,85.46116,16.33238,0,252.9348
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,18.78917,46.53193,40.88371,18.40944,18.40944,0,-1,0,18.40944,102.0627,0,0,0,18.78917,19.37836,18.40944,0,0,153.488,180.619,0,0.5891885,-0.5891885,273.7683,65.18279,0.108214,20.25038,15.03133,0,199.4082
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.61048,45.16123,41.10558,13.94552,13.94552,0,-1,0,13.94552,97.59751,0,0,0,13.61048,14.6795,13.94552,0,0,154.1427,180.0298,0,1.069014,-1.069014,272.6414,64.9145,0.108214,15.34008,10.88839,0,193.6403
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,13.3268,45.35043,41.3745,39.34229,39.34229,0,-1,0,39.34229,33.87398,0,0,0,13.3268,41.41293,39.34229,0,0,155.3304,178.9608,0,28.08613,-28.08613,243.0361,57.86561,0.108214,43.27652,10.66144,0,192.2876
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.96465,43.0301,40.68874,10.28761,10.28761,0,-1,0,10.28761,77.41982,0,0,0,7.96465,10.82906,10.28761,0,0,186.5373,150.8747,0,2.864414,-2.864414,240.0167,57.14672,0.108214,11.31637,6.37172,0,158.8393
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8976062,39.51481,39.25669,24.28635,24.28635,0,-1,0,24.28635,3.69593,0,3.552714E-15,0,0.8976062,25.56458,24.28635,0,0,189.72,148.0103,0,24.66697,-24.66697,214.0154,50.95595,0.108214,26.71498,0.718085,0,148.9079
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,37.7776,37.7776,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,217.1277,123.3433,0,25.41361,-25.41361,187.2271,44.5778,0.108214,26.55723,0,0,123.3433
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,36.37917,36.37917,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,245.365,97.92969,0,22.00519,-22.00519,164.0316,39.05507,0.108214,22.99542,0,0,97.92969
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,35.13538,35.13538,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,269.8152,75.9245,0,65.03471,-65.03471,95.47901,22.73305,0.108214,67.96127,0,0,75.9245
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,33.99916,33.99916,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,342.076,10.88979,0,9.859705,-9.859705,85.08597,20.25852,0.108214,10.30339,0,0,10.88979
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,33.29995,33.29995,22.41812,0.9785795,0,-1,0,0.9785795,0,0,21.43954,23.68135,0,1.030084,0.9785795,0,0,353.0313,1.030084,0,1.030084,-1.030084,84.00017,20,0.108214,24.65993,0,0,1.030084
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,32.74865,32.74865,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108214,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,32.14356,32.14356,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108214,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,31.7469,31.7469,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108214,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,31.3704,31.3704,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108214,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,30.9939,30.9939,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108214,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,30.67118,30.67118,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1082786,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.819492,31.01328,30.51655,19.7371,19.7371,81,0,22.761,19.7371,9.218636,0,0,0,1.819492,0,0,61.26289,58.19975,327.9431,23.60941,60.01924,0,60.01924,165.8259,39.48228,0.1084173,21.71082,1.455593,81,25.4289
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.62977,33.53167,30.30813,16.70231,16.70231,81,0,22.761,16.70231,69.6297,0,0,0,11.62977,0,0,64.29769,61.08281,267.9239,77.62672,72.71258,0,72.71258,234.8071,55.90635,0.1085376,18.37254,9.303815,81,89.25649
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,35.12876,41.32457,31.10819,11.83526,11.83526,81,0,22.761,11.83526,296.8143,0,0,0,35.12876,0,0,69.16473,65.7065,195.2113,143.068,100.8353,0,100.8353,330.4679,78.68266,0.1086178,13.01879,28.103,81,178.1968
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,48.21206,47.58965,32.99741,18.12138,18.12138,0,-1,0,18.12138,266.0507,0,0,0,48.21206,19.07514,18.12138,0,0,94.37606,233.8198,29.13692,0,29.13692,358.1096,85.26402,0.1085765,19.93352,38.56965,0,282.0318
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,56.40587,52.75442,35.09504,0,0,0,-1,0,0,0,0,0,0,56.40587,0,0,0,0,65.23914,260.043,56.40587,0,56.40587,411.6209,98.00478,0.1084965,0,45.1247,0,316.4489
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,64.51868,57.89294,36.98426,25.22438,25.22438,0,-1,0,25.22438,255.779,29.13344,0,0,64.51868,26.55198,25.22438,0,0,8.83326,310.8083,8.83326,0,8.83326,420.0009,100,0.108484,27.74682,51.61495,0,375.327
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,76.7543,64.68334,38.61127,0,0,0,-1,0,0,0,76.7543,0,0,76.7543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108484,0,61.40344,0,395.5125
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,70.20748,63.96645,40.23828,0,0,0,-1,0,0,0,70.20748,0,0,70.20748,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108484,0,56.16599,0,388.9657
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,64.69682,62.75254,41.07196,0,0,0,-1,0,0,0,64.69682,0,0,64.69682,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108484,0,51.75745,0,383.455
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,35.04923,52.19257,41.26021,29.7904,29.7904,0,-1,0,29.7904,117.6528,3.690919,0,0,35.04923,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.108484,32.76944,28.03938,0,353.8075
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,28.17398,50.19557,41.52241,24.86711,24.86711,0,-1,0,24.86711,113.2982,1.998076,0,0,28.17398,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.108484,27.35382,22.53918,0,346.9322
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,21.61542,47.37666,40.84337,49.39772,49.39772,0,-1,0,49.39772,43.75793,0,0,0,21.61542,51.9976,49.39772,0,0,0,318.7582,0,30.38218,-30.38218,387.9752,92.37486,0.108484,54.33749,17.29233,0,340.3737
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.279735,39.7395,39.37099,0,0,0,-1,0,0,0,0,0,0,1.279735,0,0,0,0,33.75798,288.376,1.279735,0,1.279735,389.1893,92.66393,0.1084822,0,1.023788,0,289.6558
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,37.89189,37.89189,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,32.47824,289.5278,0,6.254535,-6.254535,382.5964,91.0942,0.1084822,6.535989,0,0,289.5278
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,36.45313,36.45313,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,39.42773,283.2733,0,33.75243,-33.75243,347.0182,82.62322,0.1084822,35.27129,0,0,283.2733
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,35.20934,35.20934,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,76.93043,249.5208,0,61.69787,-61.69787,281.983,67.13866,0.1084822,64.47427,0,0,249.5208
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,34.05295,34.05295,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,145.4836,187.823,0,28.01467,-28.01467,252.4529,60.10771,0.1084822,29.27533,0,0,187.823
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,33.33357,33.33357,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,176.611,159.8083,0,30.71134,-30.71134,220.0803,52.39997,0.1084822,32.09335,0,0,159.8083
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,32.78899,32.78899,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,210.7347,129.097,0,30.47194,-30.47194,187.9601,44.75231,0.1084822,31.84318,0,0,129.097
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,32.16373,32.16373,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,244.5925,98.62502,0,32.56824,-32.56824,153.6301,36.57853,0.1084822,34.03381,0,0,98.62502
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,31.76707,31.76707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.7794,66.05678,0,0,0,153.6301,36.57853,0.1084822,0,0,0,66.05678
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,31.39057,31.39057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.7794,66.05678,0,0,0,153.6301,36.57853,0.1084822,0,0,0,66.05678
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,30.9939,30.9939,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,280.7794,66.05678,0,9.614696,-9.614696,143.4953,34.16549,0.1084822,10.04736,0,0,66.05678
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,30.67118,30.67118,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,291.4624,56.44208,0,36.97769,-36.97769,104.5174,24.88505,0.1084822,38.64169,0,0,56.44208
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8766624,30.75552,30.51655,11.41129,11.41129,0,0,0,11.41129,7.682415,0,0,0,0.8766624,12.01188,11.41129,0,0,332.5487,19.46439,0,11.13522,-11.13522,92.77988,22.0904,0.1084822,12.55241,0.7013299,0,20.34105
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,18.36785,35.45942,30.30813,19.11026,19.11026,81,0,22.761,19.11026,96.11514,0,0,0,18.36785,0,0,61.88974,58.79525,344.9212,8.329172,77.1631,0,77.1631,165.9832,39.51974,0.1085958,21.02129,14.69428,81,26.69703
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,29.97569,39.75417,31.12164,34.93668,34.93668,81,0,22.761,34.93668,85.80005,0,0,0,29.97569,0,0,46.06332,43.76015,267.7581,77.77596,73.73584,0,73.73584,235.9352,56.17493,0.108714,38.43035,23.98055,81,107.7517
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,23.66945,39.91479,33.09153,0,0,0,-1,0,0,0,0,0,0,23.66945,0,0,0,0,194.0222,144.1382,23.66945,0,23.66945,258.39,61.52131,0.1086804,0,18.93556,0,167.8077
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,45.5132,49.14459,35.22951,27.03462,27.03462,0,-1,0,27.03462,168.3515,0,0,0,45.5132,28.45749,27.03462,0,0,170.3528,165.4407,17.05571,0,17.05571,274.5705,65.37379,0.1086563,29.73808,36.41056,0,210.9539
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,50.68025,53.03531,37.13889,0,0,0,-1,0,0,0,0,0,0,50.68025,0,0,0,0,153.2971,180.7909,50.68025,0,50.68025,322.65,76.82127,0.1085846,0,40.5442,0,231.4711
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,52.54801,55.52459,38.7659,13.37725,13.37725,0,-1,0,13.37725,392.8161,0,0,0,52.54801,14.08132,13.37725,0,0,102.6168,226.4031,38.46669,0,38.46669,359.1427,85.50999,0.1085303,14.71498,42.03841,0,278.9511
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,43.61622,54.17072,40.38619,20.41659,20.41659,0,-1,0,20.41659,213.6313,0,0,0,43.61622,21.49115,20.41659,0,0,64.15012,261.0231,22.12508,0,22.12508,380.1324,90.50753,0.108499,22.45825,34.89298,0,304.6393
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,18.9201,46.92174,41.21987,31.90201,31.90201,0,-1,0,31.90201,59.30695,0,0,0,18.9201,33.58106,31.90201,0,0,42.02505,280.9357,0,14.66095,-14.66095,364.6784,86.82801,0.108499,35.09221,15.13608,0,299.8558
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,17.47211,46.70666,41.44846,13.56714,13.56714,0,-1,0,13.56714,128.7826,0,0,0,17.47211,14.2812,13.56714,0,0,58.315,266.2747,3.190909,0,3.190909,367.7055,87.54876,0.1084945,14.92385,13.97769,0,283.7468
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,21.4772,48.20338,41.67704,44.27152,44.27152,0,-1,0,44.27152,48.51245,0,7.105427E-15,0,21.4772,46.6016,44.27152,0,0,55.12409,269.1465,0,25.1244,-25.1244,341.2221,81.24319,0.1084945,48.69867,17.18176,0,290.6237
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.925086,42.39973,40.95766,44.33478,44.33478,0,-1,0,44.33478,11.10885,0,0,0,4.925086,46.66819,44.33478,0,0,83.04009,244.0221,0,41.7431,-41.7431,297.221,70.76676,0.1084945,48.76826,3.940068,0,248.9472
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,39.5189,39.5189,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,129.4213,202.279,0,7.019172,-7.019172,289.8221,69.00513,0.1084945,7.335034,0,0,202.279
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,38.02635,38.02635,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,137.2204,195.2599,0,19.58778,-19.58778,269.1748,64.08911,0.1084945,20.46923,0,0,195.2599
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,36.56742,36.56742,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,158.9846,175.6721,0,15.06527,-15.06527,253.2946,60.30812,0.1084945,15.74321,0,0,175.6721
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,35.30346,35.30346,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,175.7238,160.6068,0,26.89498,-26.89498,224.9448,53.55818,0.1084945,28.10526,0,0,160.6068
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,34.13363,34.13363,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,205.6071,133.7118,0,26.49002,-26.49002,197.0219,46.90988,0.1084945,27.68207,0,0,133.7118
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,33.41425,33.41425,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,235.0405,107.2218,0,33.10435,-33.10435,162.1268,38.60155,0.1084945,34.59405,0,0,107.2218
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,32.84278,32.84278,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,271.8231,74.11745,0,25.53878,-25.53878,135.2066,32.19198,0.1084945,26.68803,0,0,74.11745
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,32.22424,32.22424,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,300.1995,48.57867,0,8.774586,-8.774586,125.9574,29.98979,0.1084945,9.169442,0,0,48.57867
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,31.8074,31.8074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.949,39.80409,0,0,0,125.9574,29.98979,0.1084945,0,0,0,39.80409
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,31.42418,31.42418,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,309.949,39.80409,0,26.26678,-26.26678,98.26974,23.39751,0.1084945,27.44878,0,0,39.80409
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,31.01407,31.01407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.1343,13.53731,0,0,0,98.26974,23.39751,0.1084945,0,0,0,13.53731
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,30.71152,30.71152,22.7832,22.7832,20.25,0,7.39125,22.7832,0,0,0,0,0,2.666525,2.533199,0,0,339.1343,13.53731,0,2.666525,-2.666525,95.45898,22.72828,0.1084945,25.06152,0,81,13.53731
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.526724,31.22741,30.53672,11.94446,11.94446,81,0,22.761,11.94446,21.15394,0,0,0,2.526724,0,0,69.05554,65.60276,342.0972,10.87079,68.12949,0,68.12949,160.0923,38.11713,0.1086204,13.13891,2.021379,81,13.39751
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,26.03238,37.71061,30.30813,18.98147,18.98147,81,0,22.761,18.98147,137.1463,0,0,0,26.03238,0,0,62.01853,58.9176,273.9677,72.18732,84.94998,0,84.94998,240.6829,57.30534,0.1087223,20.87962,20.8259,81,98.2197
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,54.08115,47.50106,31.14181,0,0,72.31579,0,20.56389,0,0,0,0,0,54.08115,0,0,72.31579,68.7,189.0177,148.6423,122.7811,0,122.7811,357.1633,85.03872,0.108739,0,43.26492,81,202.7234
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,64.20437,53.34544,33.16549,27.84862,27.84862,0,-1,0,27.84862,230.5478,0,0,0,64.20437,29.31433,27.84862,0,0,66.23654,259.1453,34.89004,0,34.89004,390.2629,92.91956,0.1086898,30.63348,51.3635,0,323.3497
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,81.07639,62.47407,35.35725,43.25118,43.25118,0,-1,0,43.25118,187.4547,4.202323,0,0,81.07639,45.52756,43.25118,0,0,31.34651,290.5464,31.34651,0,31.34651,420.0009,100,0.1086457,47.5763,64.86111,0,371.6228
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,91.11234,69.26602,37.2868,40.25824,40.25824,0,-1,0,40.25824,226.3197,48.73525,0,0,91.11234,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1086457,44.28406,72.88988,0,409.8706
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,90.50632,71.10897,38.91381,23.43696,23.43696,0,-1,0,23.43696,386.1692,65.83585,0,0,90.50632,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1086457,25.78066,72.40506,0,409.2646
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,82.83919,69.70992,40.54082,0,0,0,-1,0,0,0,82.83919,0,0,82.83919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086457,0,66.27135,0,401.5974
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,66.51662,63.87433,41.40812,30.41602,30.41602,0,-1,0,30.41602,218.6894,34.49976,0,0,66.51662,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1086457,33.45762,53.2133,0,385.2748
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,60.22286,61.6269,41.60309,26.53613,26.53613,0,-1,0,26.53613,226.9467,32.29009,0,0,60.22286,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1086457,29.18974,48.17829,0,378.9811
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,38.71519,54.05076,41.82495,9.667552,9.667552,0,-1,0,9.667552,400.4653,28.53882,0,0,38.71519,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1086457,10.63431,30.97215,0,357.4734
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,13.42286,45.10386,41.10558,3.504006,3.504006,0,-1,0,3.504006,383.0719,9.734435,0,0,13.42286,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1086457,3.854406,10.73829,0,332.1811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,39.63319,39.63319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086457,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,38.14065,38.14065,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1086457,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,36.66155,36.66155,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1086457,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,35.37742,35.37742,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1086457,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,34.18741,34.18741,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1086457,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,33.46803,33.46803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1086457,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,32.88311,32.88311,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1086457,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,32.25786,32.25786,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1086457,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,31.84102,31.84102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1086457,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,31.44435,31.44435,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1086457,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,31.02752,31.02752,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1086457,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,30.71152,30.71152,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1086457,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.181676,31.40739,30.53672,35.73057,35.73057,0,0,0,35.73057,8.904631,0,7.105427E-15,0,3.181676,37.61113,35.73057,0,0,263.9852,81.17157,0,34.42945,-34.42945,133.2707,31.73105,0.1086457,39.30363,2.545341,0,84.35325
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,22.85648,36.76996,30.30813,5.41898,5.41898,0,0,0,5.41898,421.7856,0,0,0,22.85648,5.704189,5.41898,0,0,302.2401,46.74212,17.15229,0,17.15229,149.5428,35.60535,0.1086216,5.960877,18.28518,0,69.59859
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,38.96184,42.58327,31.16198,26.52136,26.52136,0,0,0,26.52136,146.9074,0,0,0,38.96184,27.91723,26.52136,0,0,285.0878,62.17917,11.04461,0,11.04461,160.0206,38.10007,0.1086061,29.1735,31.16947,0,101.141
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,51.73627,49.04712,33.23944,46.14727,46.14727,0,-1,0,46.14727,112.1112,0,0,0,51.73627,48.57608,46.14727,0,0,274.0432,72.11933,3.160197,0,3.160197,163.0186,38.81388,0.1086016,50.762,41.38902,0,123.8556
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,62.86167,55.51868,35.47154,23.98171,23.98171,0,-1,0,23.98171,262.1234,0,0,0,62.86167,25.2439,23.98171,0,0,270.883,74.96351,37.61777,0,37.61777,198.706,47.31086,0.1085488,26.37988,50.28933,0,137.8252
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,66.13575,59.01942,37.42126,25.23035,25.23035,0,-1,0,25.23035,262.1277,0,0,0,66.13575,26.55826,25.23035,0,0,233.2653,108.8195,39.57748,0,39.57748,236.2525,56.25048,0.1084932,27.75339,52.9086,0,174.9552
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,75.48886,64.71671,39.06845,9.388285,9.388285,0,-1,0,9.388285,804.0751,0,0,0,75.48886,9.882404,9.388285,0,0,193.6878,144.4392,65.60645,0,65.60645,298.4922,71.06944,0.1084012,10.32711,60.39109,0,219.9281
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,71.75239,65.14059,40.68874,12.89009,12.89009,0,-1,0,12.89009,556.6478,0,0,0,71.75239,13.56851,12.89009,0,0,128.0813,203.485,58.18388,0,58.18388,353.6903,84.21181,0.1083198,14.1791,57.40191,0,275.2374
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,72.84707,66.6563,41.56275,34.49995,34.49995,0,-1,0,34.49995,211.1512,0,0,0,72.84707,36.31574,34.49995,0,0,69.89745,255.8505,36.53133,0,36.53133,388.347,92.46338,0.1082687,37.94995,58.27765,0,328.6976
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,60.68323,61.97701,41.751,54.92025,54.92025,0,-1,0,54.92025,110.4934,0,0,0,60.68323,57.81079,54.92025,0,0,33.36611,288.7287,2.872439,0,2.872439,391.072,93.1122,0.1082647,60.41228,48.54659,0,349.412
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,35.46544,53.06561,41.93925,0,0,0,-1,0,0,0,4.971763,0,0,35.46544,0,0,0,0,30.49367,291.3139,30.49367,0,30.49367,420.0009,100,0.1082221,0,28.37235,0,326.7794
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,18.87805,46.90858,41.21987,32.12344,32.12344,0,-1,0,32.12344,58.76722,0,0,0,18.87805,33.81414,32.12344,0,0,0,318.7582,0,14.93609,-14.93609,404.2568,96.25143,0.1082221,35.33578,15.10244,0,337.6363
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,39.74749,39.74749,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,16.59566,303.8221,0,37.58568,-37.58568,364.638,86.81841,0.1082221,39.27703,0,0,303.8221
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,38.23477,38.23477,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,58.35752,266.2365,0,17.47131,-17.47131,346.2216,82.43356,0.1082221,18.25752,0,0,266.2365
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,36.74223,36.74223,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,77.7701,248.7651,0,23.62481,-23.62481,321.3189,76.50435,0.1082221,24.68793,0,0,248.7651
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,35.45137,35.45137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.0199,225.1403,0,0,0,321.3189,76.50435,0.1082221,0,0,0,225.1403
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,34.2412,34.2412,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,104.0199,225.1403,0,10.92976,-10.92976,309.7979,73.76126,0.1082221,11.4216,0,0,225.1403
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,33.50837,33.50837,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,116.1641,214.2106,0,21.61184,-21.61184,287.0171,68.33726,0.1082221,22.58437,0,0,214.2106
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,32.9369,32.9369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.1772,192.5987,0,0,0,287.0171,68.33726,0.1082221,0,0,0,192.5987
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,32.29819,32.29819,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,140.1772,192.5987,0,18.88006,-18.88006,267.1157,63.59885,0.1082221,19.72967,0,0,192.5987
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,31.86119,31.86119,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,161.1551,173.7187,0,7.603092,-7.603092,259.1013,61.69068,0.1082221,7.94523,0,0,173.7187
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,31.46452,31.46452,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,169.6029,166.1156,0,6.384012,-6.384012,252.372,60.08846,0.1082221,6.671292,0,0,166.1156
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,31.04768,31.04768,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,176.6963,159.7316,0,19.78015,-19.78015,231.5219,55.12415,0.1082221,20.67026,0,0,159.7316
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,30.72497,30.72497,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,198.6742,139.9514,0,16.55324,-16.55324,214.0733,50.96972,0.1082221,17.29813,0,0,139.9514
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.268911,31.17692,30.55689,15.63067,15.63067,0,0,0,15.63067,14.51576,0,0,0,2.268911,16.45334,15.63067,0,0,217.0667,123.3982,0,14.18443,-14.18443,199.1216,47.4098,0.1082221,17.19374,1.815129,0,125.6671
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.182359,32.02641,30.3283,34.74567,34.74567,0,0,0,34.74567,17.79318,0,0,0,6.182359,36.57439,34.74567,0,0,232.8272,109.2137,0,30.39203,-30.39203,167.0856,39.78219,0.1082221,38.22024,4.945888,0,115.3961
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.7788,35.9005,31.18215,12.35718,12.35718,0,0,0,12.35718,135.7819,0,0,0,16.7788,13.00755,12.35718,0,0,266.5961,78.82172,3.77125,0,3.77125,170.6633,40.63403,0.1082169,13.59289,13.42304,0,95.60052
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.03609,36.44744,33.33357,30.74911,30.74911,0,-1,0,30.74911,35.89075,0,0,0,11.03609,32.36748,30.74911,0,0,262.8249,82.21584,0,21.33139,-21.33139,148.178,35.28041,0.1082169,33.82402,8.828868,0,93.25192
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,24.01937,42.62891,35.58583,55.45466,55.45466,0,-1,0,55.45466,43.31353,7.105427E-15,0,0,24.01937,58.37333,55.45466,0,0,286.5264,60.88445,0,34.35396,-34.35396,111.9658,26.65846,0.1082169,61.00013,19.2155,0,84.90382
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,28.30387,46.05138,37.56918,35.83316,35.83316,0,-1,0,35.83316,78.98792,0,7.105427E-15,8.834783,28.30387,37.71912,35.83316,0,0,324.6975,26.53048,0,9.41525,-9.41525,102.0412,24.29548,0.1082169,39.41648,22.64309,0,54.83435
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,70.17705,62.72968,39.21636,12.10999,12.10999,0,-1,0,12.10999,579.4973,0,0,0,70.17705,12.74736,12.10999,0,0,335.1589,17.11523,57.4297,0,57.4297,156.5238,37.2675,0.1081367,13.32099,56.14164,0,87.29228
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,59.26518,60.42608,40.88371,62.7695,62.7695,0,-1,0,62.7695,94.41715,0,0,0.3464562,59.26518,66.07317,62.7695,0,0,277.7292,68.80196,0,6.807982,-6.807982,149.3475,35.55887,0.1081367,69.04646,47.41214,0,128.0671
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,37.46268,53.49739,41.71066,34.49657,34.49657,0,-1,0,34.49657,108.5983,0,0,0,37.46268,36.31218,34.49657,0,0,285.2936,61.99398,1.150493,0,1.150493,150.439,35.81874,0.1081351,37.94623,29.97014,0,99.45665
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,23.43856,49.06105,41.89891,14.84346,14.84346,0,-1,0,14.84346,157.905,0,0,0,23.43856,15.62469,14.84346,0,0,284.1431,63.02942,7.813871,0,7.813871,157.8519,37.58371,0.1081242,16.3278,18.75085,0,86.46798
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,26.92352,50.39281,42.09388,46.61759,46.61759,0,-1,0,46.61759,57.75401,0,7.105427E-15,0,26.92352,49.07114,46.61759,0,0,276.3293,70.0619,0,22.14762,-22.14762,134.5063,32.02523,0.1081242,51.27935,21.53882,0,96.98543
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,17.25999,46.56411,41.3745,35.09021,35.09021,0,-1,0,35.09021,49.18749,0,0,0,17.25999,36.93706,35.09021,0,0,300.9377,47.91428,0,19.67707,-19.67707,113.7648,27.08681,0.1081242,38.59923,13.80799,0,65.17428
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,39.8954,39.8954,35.4917,26.82536,0,-1,0,26.82536,0,0,8.666343,12.21551,0,28.23722,26.82536,0,0,322.8011,28.23722,0,28.23722,-28.23722,84.00017,20,0.1081242,39.04087,0,0,28.23722
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,38.34907,38.34907,24.56901,0,0,-1,0,0,0,0,24.56901,27.02592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081242,27.02592,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,36.85652,36.85652,15.35538,0,0,-1,0,0,0,0,15.35538,16.89091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081242,16.89091,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,35.56567,35.56567,7.517182,0,0,-1,0,0,0,0,7.517182,8.2689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081242,8.2689,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,34.33532,34.33532,9.246702,0,0,-1,0,0,0,0,9.246702,10.17137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081242,10.17137,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,33.6025,33.6025,54.83181,0,0,-1,0,0,0,0,54.83181,60.31499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081242,60.31499,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,33.01758,33.01758,34.98717,0,0,-1,0,0,0,0,34.98717,38.48589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081242,38.48589,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,32.37215,32.37215,31.09917,0,0,-1,0,0,0,0,31.09917,34.20909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081242,34.20909,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,31.90153,31.90153,14.14017,0,0,-1,0,0,0,0,14.14017,15.55419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081242,15.55419,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,31.50486,31.50486,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081242,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,31.08802,31.08802,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081242,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,30.74514,30.74514,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1082514,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.887878,31.64248,30.57706,21.88895,21.88895,81,0,22.761,21.88895,17.76183,0,0,0,3.887878,0,0,59.11105,56.1555,287.5816,59.93475,60.04338,0,60.04338,204.1391,48.60445,0.1083875,24.07784,3.110302,81,63.82262
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,24.45937,37.26437,30.3283,50.41343,50.41343,81,0,22.761,50.41343,48.51757,0,0,0,24.45937,0,0,30.58658,29.05725,227.5383,113.9738,53.51662,0,53.51662,254.9094,60.6926,0.1085075,55.45477,19.5675,81,138.4332
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,50.87449,46.50668,31.21576,12.03512,12.03512,81,0,22.761,12.03512,422.7169,0,0,0,50.87449,0,0,68.96488,65.51664,174.0217,162.1387,116.3911,0,116.3911,365.3277,86.98262,0.1085646,13.23863,40.69958,81,213.0132
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,70.04774,55.79459,33.41425,3.562605,3.562605,0,-1,0,3.562605,1966.195,8.667107,0,0,70.04774,3.75011,3.562605,0,0,57.63053,266.8907,57.63053,0,57.63053,420.0009,100,0.1084844,3.918865,56.0382,0,336.9385
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,73.30653,59.76237,35.70013,26.38242,26.38242,0,-1,0,26.38242,277.8613,45.53556,0,0,73.30653,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1084844,29.02066,58.64522,0,392.0648
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,85.89168,67.46137,37.70364,1.939688,1.939688,0,-1,0,1.939688,4428.119,83.84991,0,0,85.89168,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1084844,2.133656,68.71335,0,404.6499
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,82.89896,68.25622,39.37099,3.871975,3.871975,0,-1,0,3.871975,2140.999,78.8232,0,0,82.89896,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1084844,4.259172,66.31917,0,401.6572
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,80.64663,69.35594,41.03162,16.52237,16.52237,0,-1,0,16.52237,488.1057,63.25466,0,0,80.64663,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1084844,18.17461,64.5173,0,399.4048
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,69.89247,65.7938,41.8653,23.76972,23.76972,0,-1,0,23.76972,294.0399,44.87171,0,0,69.89247,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1084844,26.1467,55.91398,0,388.6507
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,62.38252,62.99386,42.05354,0,0,0,-1,0,0,0,62.38252,0,0,62.38252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084844,0,49.90602,0,381.1407
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,45.31591,56.82095,42.24179,30.14941,30.14941,0,-1,0,30.14941,150.3045,13.5797,0,0,45.31591,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1084844,33.16435,36.25273,0,364.0741
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,19.6002,47.41443,41.4888,0,0,0,-1,0,0,0,19.6002,0,0,19.6002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084844,0,15.68016,0,338.3584
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,40.00969,40.00969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084844,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,38.46336,38.46336,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1084844,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,36.95064,36.95064,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1084844,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,35.64634,35.64634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1084844,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,34.416,34.416,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1084844,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,33.67645,33.67645,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1084844,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,33.07137,33.07137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1084844,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,32.41249,32.41249,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1084844,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,31.93514,31.93514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1084844,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,31.53848,31.53848,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1084844,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,31.10819,31.10819,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1084844,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,30.78548,30.78548,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1084844,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.063758,31.43577,30.59723,12.78589,12.78589,0,0,0,12.78589,23.96203,0,0,0,3.063758,13.45883,12.78589,0,0,224.7764,116.4595,0,10.39507,-10.39507,195.8019,46.6194,0.1084844,14.06448,2.451006,0,119.5233
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,18.49029,35.55737,30.36864,73.0487,73.0487,20.25,0,7.39125,73.0487,25.31228,0,0,0,18.49029,55.57758,52.7987,0,0,236.3264,106.0644,0,37.08728,-37.08728,156.7085,37.31146,0.1084844,80.35357,14.79223,81,124.5547
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,40.37355,43.11057,31.23593,40.44767,40.44767,81,0,22.761,40.44767,99.81673,0,0,0,40.37355,0,0,40.55233,38.52471,277.5345,68.97714,78.89825,0,78.89825,231.5579,55.13273,0.1085935,44.49244,32.29884,81,109.3507
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,67.34277,54.87127,33.4882,9.706433,9.706433,0,-1,0,9.706433,693.7952,0,0,0,67.34277,10.2173,9.706433,0,0,198.6363,139.9856,57.12547,0,57.12547,285.7519,68.03603,0.1085141,10.67708,53.87421,0,207.3283
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,82.66212,63.72468,35.83459,39.40007,39.40007,0,-1,0,39.40007,209.8019,0,0,0,82.66212,41.47376,39.40007,0,0,141.5108,191.3985,41.18835,0,41.18835,324.8266,77.33951,0.1084569,43.34008,66.12969,0,274.0606
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,73.70402,62.49229,37.8381,21.28253,21.28253,0,-1,0,21.28253,346.3123,0,0,0,73.70402,22.40266,21.28253,0,0,100.3225,228.468,51.30136,0,51.30136,373.4953,88.92728,0.1083857,23.41078,58.96321,0,302.172
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,71.4454,63.55556,39.47856,12.83727,12.83727,0,-1,0,12.83727,556.5466,8.911373,0,0,71.4454,13.51292,12.83727,0,0,49.02111,274.6392,49.02111,0,49.02111,420.0009,100,0.1083178,14.121,57.15632,0,346.0846
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,81.76437,70.04755,41.18625,36.84823,36.84823,0,-1,0,36.84823,221.895,42.97676,0,0,81.76437,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1083178,40.53305,65.41149,0,400.5226
