Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,80.85017,70.73544,42.05354,66.92046,66.92046,0,-1,0,66.92046,120.8153,10.40758,0,4.912508,80.85017,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1083178,73.61251,64.68014,0,399.6084
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,64.3427,63.94406,42.20145,39.23614,39.23614,0,-1,0,39.23614,163.9883,23.04149,0,0,64.3427,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1083178,43.15976,51.47416,0,383.1009
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,40.34377,55.23818,42.39643,41.27204,41.27204,0,-1,0,41.27204,97.75085,7.105427E-15,0,0,40.34377,43.44425,41.27204,0,0,0,318.7582,0,3.10048,-3.10048,416.7326,99.22186,0.1083178,45.39924,32.27502,0,359.102
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,23.28621,48.73733,41.63671,10.98104,10.98104,0,-1,0,10.98104,212.0583,8.282243,0,0,23.28621,11.55899,10.98104,0,0,3.444978,315.6577,3.444978,0,3.444978,420.0009,100,0.108313,12.07915,18.62897,0,338.944
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,40.12399,40.12399,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.108313,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,38.5911,38.5911,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.108313,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,37.06494,37.06494,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.108313,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,35.74047,35.74047,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.108313,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,34.48996,34.48996,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.108313,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,33.73696,33.73696,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.108313,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,33.12515,33.12515,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.108313,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,32.44611,32.44611,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.108313,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,31.97548,31.97548,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.108313,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,31.55865,31.55865,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.108313,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,31.12164,31.12164,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.108313,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,30.78548,30.78548,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.108313,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.226331,31.4805,30.59723,24.53374,24.53374,0,0,0,24.53374,13.15059,0,3.552714E-15,0,3.226331,25.825,24.53374,0,0,296.926,51.52487,0,22.59866,-22.59866,114.4911,27.25972,0.108313,26.98712,2.581065,0,54.7512
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.76507,34.46429,30.34847,45.97909,45.97909,20.25,0,7.39125,45.97909,32.11259,3.552714E-15,0,0,14.76507,27.08325,25.72909,0,0,322.0356,28.92621,0,12.31818,-12.31818,101.5066,24.16818,0.108313,50.577,11.81206,81,43.69128
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,43.29663,44.09001,31.27627,9.826495,9.826495,81,0,22.761,9.826495,440.6111,0,0,0,43.29663,0,0,71.17351,67.61483,335.7224,16.60803,110.9115,0,110.9115,206.7264,49.22048,0.1083776,10.80914,34.6373,81,59.90466
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,42.77404,46.43242,33.58232,15.854,15.854,0,-1,0,15.854,269.7997,0,0,0,42.77404,16.68842,15.854,0,0,224.811,116.4283,26.08562,0,26.08562,231.4734,55.11261,0.1083416,17.4394,34.21923,0,159.2024
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,69.59223,58.62863,35.96233,27.37332,27.37332,0,-1,0,27.37332,254.2338,0,0,0,69.59223,28.81402,27.37332,0,0,198.7254,139.9054,40.77821,0,40.77821,270.159,64.32345,0.1082852,30.11065,55.67379,0,209.4976
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,73.2617,62.49224,37.98602,44.77398,44.77398,0,-1,0,44.77398,163.6256,0,0,0,73.2617,47.1305,44.77398,0,0,157.9472,176.6058,26.1312,0,26.1312,294.9492,70.22587,0.1082491,49.25137,58.60936,0,249.8675
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,82.33176,68.38844,39.67353,39.70199,39.70199,0,-1,0,39.70199,207.3744,0,0,0,82.33176,41.79157,39.70199,0,0,131.8159,200.1239,40.5402,0,40.5402,333.4091,79.38295,0.1081932,43.67219,65.86542,0,282.4556
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,67.33091,64.11369,41.33416,15.95146,15.95146,0,-1,0,15.95146,422.0986,0,0,0,67.33091,16.79101,15.95146,0,0,91.27576,236.61,50.53989,0,50.53989,381.3554,90.79873,0.1081236,17.54661,53.86472,0,303.9409
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,44.56992,56.51053,42.20145,14.23564,14.23564,0,-1,0,14.23564,313.0869,0,0,0,44.56992,14.98488,14.23564,0,0,40.73586,282.0959,29.58504,0,29.58504,409.4222,97.48129,0.1080828,15.6592,35.65593,0,326.6659
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,36.03741,53.71049,42.35609,25.35577,25.35577,0,-1,0,25.35577,142.1271,0,0,0,36.03741,26.69028,25.35577,0,0,11.15083,308.7225,9.347127,0,9.347127,418.2897,99.59259,0.10807,27.89134,28.82993,0,344.7599
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,10.40567,45.65483,42.54434,46.74193,46.74193,0,-1,0,46.74193,22.26196,0,0,0,10.40567,49.20203,46.74193,0,0,1.803699,317.1349,0,38.79636,-38.79636,377.3947,89.85571,0.10807,51.41612,8.324537,0,327.5406
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.738935,43.18581,41.79134,33.60807,33.60807,0,-1,0,33.60807,14.10059,0,0,0,4.738935,35.37691,33.60807,0,0,44.91077,278.3385,0,30.63798,-30.63798,345.0995,82.16638,0.10807,36.96888,3.791148,0,283.0775
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,40.27862,40.27862,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,78.95296,247.7006,0,7.987032,-7.987032,336.6804,80.16184,0.10807,8.346449,0,0,247.7006
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,38.73229,38.73229,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,87.82745,239.7135,0,48.18324,-48.18324,285.8908,68.06911,0.10807,50.35149,0,0,239.7135
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,37.17251,37.17251,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,141.3644,191.5303,0,59.55322,-59.55322,223.1162,53.1228,0.10807,62.23311,0,0,191.5303
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,35.84804,35.84804,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,207.5346,131.9771,0,72.31579,-72.31579,146.8887,34.97342,0.10807,87.44281,0,0,131.9771
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,34.58408,34.58408,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,287.8855,59.66128,0,45.07655,-45.07655,99.37383,23.66039,0.10807,47.10499,0,0,59.66128
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,33.79074,33.79074,33.5123,13.85549,0,-1,0,13.85549,0,0,19.65681,23.00803,0,14.58473,13.85549,0,0,337.9706,14.58473,0,14.58473,-14.58473,84.00017,20,0.10807,36.86353,0,0,14.58473
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,33.18566,33.18566,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10807,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,32.50661,32.50661,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10807,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,31.99565,31.99565,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10807,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,31.57882,31.57882,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10807,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,31.12164,31.12164,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10807,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,30.78548,30.78548,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1081805,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.975998,31.41163,30.59723,0,0,72.31579,0,20.56389,0,0,0,0,0,2.975998,0,0,72.31579,68.7,307.9285,41.6226,71.67599,0,71.67599,195.8721,46.63611,0.108268,0,2.380799,81,44.5986
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.98761,34.52795,30.34847,0,0,72.31579,0,20.56389,0,0,0,0,0,14.98761,0,0,72.31579,68.7,236.2525,106.131,83.68761,0,83.68761,275.2651,65.53918,0.1083388,0,11.99009,81,121.1186
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,32.7826,40.79914,31.29644,0,0,72.31579,0,20.56389,0,0,0,0,0,32.7826,0,0,72.31579,68.7,152.5648,181.4499,101.4826,0,101.4826,371.5399,88.46172,0.108385,0,26.22608,81,214.2325
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,53.36066,50.06942,33.65628,11.53524,11.53524,0,-1,0,11.53524,462.588,0,0,0,53.36066,12.14236,11.53524,0,0,51.08226,272.7842,41.2183,0,41.2183,410.6431,97.77197,0.1083283,12.68877,42.68853,0,326.1449
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,65.37426,57.18046,36.0968,7.311858,7.311858,0,-1,0,7.311858,894.0854,47.81361,0,0,65.37426,7.696693,7.311858,0,0,9.863958,309.8807,9.863958,0,9.863958,420.0009,100,0.1083148,8.043044,52.29941,0,375.2549
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,82.23582,66.42083,38.14065,49.40744,49.40744,0,-1,0,49.40744,166.4442,30.22798,0,0,82.23582,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1083148,54.34819,65.78865,0,400.994
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,66.45598,61.97054,39.82145,51.22831,51.22831,0,-1,0,51.22831,129.7251,12.53144,0,0,66.45598,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1083148,56.35114,53.16478,0,385.2142
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,30.32356,50.86475,41.4888,66.04656,66.04656,0,-1,0,66.04656,45.9124,1.421085E-14,0,3.951222,30.32356,69.5227,66.04656,0,0,0,318.7582,0,39.19913,-39.19913,378.6813,90.16204,0.1083148,72.65122,24.25885,0,349.0818
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,47.32174,57.66832,42.35609,25.73934,25.73934,0,-1,0,25.73934,183.8498,0,0,0,47.32174,27.09404,25.73934,0,0,43.5546,279.5591,20.22769,0,20.22769,397.871,94.731,0.108287,28.31328,37.85739,0,326.8808
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,51.20325,59.2523,42.504,12.89748,12.89748,0,-1,0,12.89748,397.002,14.30006,0,0,51.20325,13.57629,12.89748,0,0,23.3269,297.764,23.3269,0,23.3269,420.0009,100,0.108255,14.18723,40.9626,0,348.9673
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,46.68483,57.82078,42.69897,20.37599,20.37599,0,-1,0,20.37599,229.1169,25.23642,0,0,46.68483,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.108255,22.41359,37.34787,0,365.4431
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,19.55384,47.82629,41.89891,32.66159,32.66159,0,-1,0,32.66159,59.868,0,7.105427E-15,0,19.55384,34.38062,32.66159,0,0,0,318.7582,0,14.82678,-14.82678,404.372,96.27886,0.108255,35.92775,15.64307,0,338.3121
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,40.38619,40.38619,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,16.4742,303.9315,0,8.188839,-8.188839,395.7402,94.22368,0.108255,8.557337,0,0,303.9315
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,38.79952,38.79952,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,25.57291,295.7426,0,28.56303,-28.56303,365.6322,87.05511,0.108255,29.84837,0,0,295.7426
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,37.26663,37.26663,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,57.30961,267.1796,0,3.099746,-3.099746,362.3647,86.27715,0.108255,3.239235,0,0,267.1796
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,35.92872,35.92872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.75377,264.0798,0,0,0,362.3647,86.27715,0.108255,0,0,0,264.0798
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,34.63787,34.63787,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,60.75377,264.0798,0,8.646781,-8.646781,353.2502,84.10703,0.108255,9.035886,0,0,264.0798
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,33.8647,33.8647,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,70.36131,255.433,0,21.37141,-21.37141,330.7228,78.74337,0.108255,22.33312,0,0,255.433
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,33.23944,33.23944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.10732,234.0616,0,0,0,330.7228,78.74337,0.108255,0,0,0,234.0616
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,32.54023,32.54023,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,94.10732,234.0616,0,41.34317,-41.34317,287.1433,68.36731,0.108255,43.20362,0,0,234.0616
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,32.01582,32.01582,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,140.0442,192.7185,0,31.4754,-31.4754,253.9653,60.4678,0.108255,32.8918,0,0,192.7185
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,31.59899,31.59899,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,175.0168,161.2431,0,55.06014,-55.06014,195.9268,46.64915,0.108255,57.53784,0,0,161.2431
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,31.14181,31.14181,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,236.1948,106.1829,0,20.67355,-20.67355,174.135,41.46062,0.108255,21.60386,0,0,106.1829
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,30.78548,30.78548,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,259.1654,85.50938,0,39.65397,-39.65397,132.336,31.50851,0.108255,41.4384,0,0,85.50938
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.754643,31.60574,30.57706,36.29464,36.29464,0,0,0,36.29464,10.3449,7.105427E-15,0,0,3.754643,38.20488,36.29464,0,0,303.2253,45.85541,0,34.45023,-34.45023,96.02228,22.8624,0.108255,39.9241,3.003715,0,49.61005
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,23.68521,37.03537,30.3283,0,0,0,0,0,0,0,0,0,0,23.68521,0,0,0,0,341.5034,11.40517,23.68521,0,23.68521,118.492,28.21233,0.1082226,0,18.94817,0,35.09038
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,44.58209,44.50537,31.27627,41.77138,41.77138,81,0,22.761,41.77138,106.7288,0,0,0,44.58209,0,0,39.22862,37.26719,317.8182,32.72186,81.84927,0,81.84927,196.1411,46.70016,0.1083265,45.94852,35.66567,81,77.30395
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,45.04546,47.32753,33.71679,33.24463,33.24463,0,-1,0,33.24463,135.4969,0,0,0,45.04546,34.99435,33.24463,0,0,235.9689,106.3862,10.05111,0,10.05111,205.6764,48.97047,0.1083128,36.5691,36.03637,0,151.4317
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,68.74323,58.57205,36.19092,0,0,0,-1,0,0,0,0,0,0,68.74323,0,0,0,0,225.9178,115.4322,68.74323,0,68.74323,270.892,64.49796,0.1082187,0,54.99459,0,184.1754
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,57.75681,56.83886,38.25494,29.64109,29.64109,0,-1,0,29.64109,194.8539,0,0,0,57.75681,31.20115,29.64109,0,0,157.1746,177.3011,26.55566,0,26.55566,296.0849,70.49625,0.1081824,32.6052,46.20544,0,235.0579
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,84.92999,69.87741,39.93574,15.05289,15.05289,0,-1,0,15.05289,564.2105,0,0,0,84.92999,15.84515,15.05289,0,0,130.6189,201.2012,69.08484,0,69.08484,361.6245,86.1009,0.1080881,16.55818,67.94398,0,286.1312
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,83.19117,71.26306,41.63671,0,0,0,-1,0,0,0,21.6571,0,0,83.19117,0,0,0,0,61.53407,263.3776,61.53407,0,61.53407,420.0009,100,0.1080042,0,66.55293,0,346.5687
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,77.91496,69.99628,42.504,0,0,0,-1,0,0,0,77.91496,0,0,77.91496,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080042,0,62.33196,0,396.6732
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,57.61961,61.84605,42.65863,30.45834,30.45834,0,-1,0,30.45834,189.1752,25.5582,0,0,57.61961,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1080042,33.50417,46.09569,0,376.3778
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,29.52213,52.01057,42.81326,28.36357,28.36357,0,-1,0,28.36357,104.0847,3.552714E-15,0,0,29.52213,29.85639,28.36357,0,0,0,318.7582,0,0.3342551,-0.3342551,419.6485,99.91611,0.1080042,31.19992,23.6177,0,348.2804
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,14.80129,46.50211,42.05354,0,0,0,-1,0,0,0,14.4299,0,0,14.80129,0,0,0,0,0.3713945,318.424,0.3713945,0,0.3713945,420.0009,100,0.1080037,0,11.84104,0,333.2253
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,40.50049,40.50049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080037,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,38.91381,38.91381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080037,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,37.34731,37.34731,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1080037,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,36.00267,36.00267,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1080037,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,34.69838,34.69838,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1080037,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,33.92521,33.92521,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1080037,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1080037,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,32.58057,32.58057,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1080037,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,32.04944,32.04944,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1080037,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,31.59899,31.59899,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1080037,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,31.14181,31.14181,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1080037,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,30.78548,30.78548,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1080037,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2919449,30.65659,30.57706,27.91944,27.91944,0,0,0,27.91944,1.045669,0,3.552714E-15,0,0.2919449,29.38888,27.91944,0,0,201.3281,137.563,0,29.09694,-29.09694,198.3334,47.22215,0.1080037,30.71138,0.2335559,0,137.8549
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.46384,30.98064,30.30813,56.49958,56.49958,0,0,0,56.49958,4.360811,0,0,0,2.46384,59.47324,56.49958,0,0,233.658,108.466,0,57.0094,-57.0094,138.2402,32.91427,0.1080037,62.14954,1.971072,0,110.9299
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5512981,31.44734,31.29644,50.75981,50.75981,20.25,0,7.39125,50.75981,1.086092,0,7.105427E-15,0,0.5512981,32.11559,30.50981,0,0,297.0018,51.45663,0,31.56429,-31.56429,104.9685,24.99246,0.1080037,55.83579,0.4410385,81,52.00793
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.438069,35.03216,33.79074,43.46464,23.11389,0,-1,0,23.11389,19.20087,0,20.35075,28.07014,4.438069,24.33041,23.11389,0,0,332.0732,19.89234,0,19.89234,-19.89234,84.00017,20,0.1080037,47.8111,3.550455,0,24.33041
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,16.2307,41.0372,36.32539,0,0,0,-1,0,0,0,0,0,0,16.2307,0,0,0,0,354.1758,0,16.2307,0,16.2307,99.39796,23.66613,0.1079816,0,12.98456,0,16.2307
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.70811,41.79786,38.38268,17.98861,17.98861,0,-1,0,17.98861,65.08624,0,0,3.685687,11.70811,18.93538,17.98861,0,0,337.9451,14.60763,0,7.22727,-7.22727,91.77975,21.85228,0.1079816,19.78747,9.366488,0,26.31574
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,18.03569,45.47546,40.09037,28.34076,24.14525,0,-1,0,24.14525,74.69666,0,4.195518,20.73672,18.03569,25.41605,24.14525,0,0,345.9754,7.380356,0,7.380356,-7.380356,84.00017,20,0.1079816,31.17484,14.42855,0,25.41605
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.640879,44.65486,41.79134,20.025,9.158835,0,-1,0,9.158835,105.2632,0,10.86616,20.19573,9.640879,9.640879,9.158835,0,0,354.1758,0,0,0,0,84.00017,20,0.1079816,22.0275,7.712703,0,9.640879
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.118375,43.87582,42.65863,1.850837,1.850837,0,-1,0,1.850837,222.5142,0,0,1.253429,4.118375,1.948249,1.850837,0,0,354.1758,0,2.170126,0,2.170126,86.05893,20.49018,0.1079786,2.03592,3.2947,0,4.118375
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,15.49162,47.49934,42.81326,28.66192,16.57249,0,-1,0,16.57249,93.47789,0,12.08942,26.72924,15.49162,17.44473,16.57249,0,0,352.0057,1.953113,0,1.953113,-1.953113,84.00017,20,0.1079786,31.52811,12.39329,0,17.44473
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.438361,45.52178,43.00151,28.0679,8.016443,0,-1,0,8.016443,105.2632,0,20.05146,29.2714,8.438361,8.438361,8.016443,0,0,354.1758,0,0,0,0,84.00017,20,0.1079786,30.87469,6.750689,0,8.438361
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.367741,43.78699,42.20145,0,0,0,-1,0,0,0,0,0,0,5.367741,0,0,0,0,354.1758,0,5.367741,0,5.367741,89.09245,21.21245,0.1079713,0,4.294192,0,5.367741
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,40.65512,40.65512,49.71039,4.589418,0,-1,0,4.589418,0,0,45.12098,50.09201,0,4.830966,4.589418,0,0,348.8081,4.830966,0,4.830966,-4.830966,84.00017,20,0.1079713,54.68143,0,0,4.830966
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,39.06845,39.06845,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079713,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,37.46161,37.46161,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079713,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,36.07663,36.07663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079713,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,34.77233,34.77233,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079713,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,33.97899,33.97899,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079713,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,33.32012,33.32012,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079713,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,32.62091,32.62091,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079713,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079713,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,31.6326,31.6326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079713,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,31.16198,31.16198,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079713,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,30.78548,30.78548,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1080889,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.212445,30.88764,30.55689,45.02996,45.02996,81,0,22.761,45.02996,2.692529,7.105427E-15,0,0,1.212445,0,0,35.97004,34.17154,285.4758,61.83,35.38398,0,35.38398,182.7429,43.51013,0.1081722,49.53296,0.9699559,81,63.04245
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.90151,33.5948,30.29469,34.38622,34.38622,81,0,22.761,34.38622,34.61129,0,0,0,11.90151,0,0,46.61378,44.28309,250.0918,93.67558,56.1846,0,56.1846,236.0443,56.20091,0.1083006,37.82484,9.521211,81,105.5771
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,28.78508,39.57694,31.29644,0,0,72.31579,0,20.56389,0,0,0,0,0,28.78508,0,0,72.31579,68.7,193.9072,144.2417,97.48508,0,97.48508,328.5268,78.2205,0.1083518,0,23.02806,81,173.0268
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,34.50165,44.05297,33.84453,27.54273,27.54273,0,-1,0,27.54273,125.2659,0,0,0,34.50165,28.99235,27.54273,0,0,96.42214,231.9783,5.509296,0,5.509296,333.7533,79.46492,0.1083443,30.29701,27.60132,0,266.4799
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,54.75205,53.6424,36.39934,24.97259,24.97259,0,-1,0,24.97259,219.2486,0,0,0,54.75205,26.28693,24.97259,0,0,90.91285,236.9367,28.46512,0,28.46512,360.7577,85.89452,0.1083056,27.46984,43.80164,0,291.6887
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,33.06363,48.54633,38.47681,42.08935,42.08935,0,-1,0,42.08935,78.5558,0,0,0,33.06363,44.30458,42.08935,0,0,62.44773,262.5553,0,11.24095,-11.24095,348.9087,83.07334,0.1083056,46.29829,26.4509,0,295.6189
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,59.95501,59.85683,40.16433,59.84095,59.84095,0,-1,0,59.84095,100.1906,0,7.105427E-15,0,59.95501,62.99048,59.84095,0,0,74.93768,251.3143,0,3.035465,-3.035465,345.709,82.31152,0.1083056,65.82505,47.96401,0,311.2693
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,52.38502,59.00473,41.89891,49.524,49.524,0,-1,0,49.524,105.777,0,0,0,52.38502,52.13052,49.524,0,0,78.31042,248.2789,0.254494,0,0.254494,345.9505,82.369,0.1083052,54.4764,41.90802,0,300.6639
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,38.49146,55.006,42.77292,4.398911,4.398911,0,-1,0,4.398911,875.0226,0,0,0,38.49146,4.630432,4.398911,0,0,78.05592,248.5079,33.86103,0,33.86103,378.0739,90.01741,0.1082592,4.838801,30.79317,0,286.9994
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,20.5781,49.25729,42.96117,20.882,20.882,0,-1,0,20.882,98.54469,0,0,0,20.5781,21.98105,20.882,0,0,44.19489,278.9828,0,1.402952,-1.402952,376.595,89.66531,0.1082592,22.9702,16.46248,0,299.5609
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,18.76385,48.8413,43.11581,27.95192,27.95192,0,-1,0,27.95192,67.12901,0,0,0,18.76385,29.42307,27.95192,0,0,45.75373,277.5799,0,10.65922,-10.65922,365.3592,86.99012,0.1082592,30.74711,15.01108,0,296.3437
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.437357,45.12728,42.31575,20.29256,20.29256,0,-1,0,20.29256,46.50649,0,0,0,9.437357,21.36059,20.29256,0,0,57.59731,266.9207,0,11.92323,-11.92323,352.791,83.9977,0.1082592,22.32181,7.549885,0,276.358
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,40.76941,40.76941,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,70.84534,254.9974,0,32.77771,-32.77771,318.2403,75.77135,0.1082592,34.25271,0,0,254.9974
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,39.17602,39.17602,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,107.265,222.2197,0,52.57346,-52.57346,262.823,62.57678,0.1082592,54.93927,0,0,222.2197
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,37.53556,37.53556,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,165.68,169.6462,0,35.30433,-35.30433,225.609,53.71632,0.1082592,36.89303,0,0,169.6462
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,36.15059,36.15059,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,204.907,134.3419,0,25.44392,-25.44392,198.7887,47.33055,0.1082592,26.5889,0,0,134.3419
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,34.81267,34.81267,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,233.178,108.898,0,55.25201,-55.25201,140.548,33.46374,0.1082592,57.73835,0,0,108.898
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,33.99916,33.99916,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,294.5692,53.64598,0,22.07824,-22.07824,117.2755,27.92268,0.1082592,23.07176,0,0,53.64598
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,33.32012,33.32012,21.8829,21.8829,0,-1,0,21.8829,0,0,3.552714E-15,0,0,23.03463,21.8829,0,0,319.1005,31.56774,0,23.03463,-23.03463,92.99486,22.14159,0.1082592,24.07119,0,0,31.56774
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,32.62091,32.62091,3.491315,3.491315,0,-1,0,3.491315,0,0,4.440892E-16,0,0,3.675068,3.491315,0,0,344.6946,8.533113,0,3.675068,-3.675068,89.12099,21.21924,0.1082592,3.840446,0,0,8.533113
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,32.04944,32.04944,12.12992,4.615143,0,-1,0,4.615143,0,0,7.514778,8.727771,0,4.858045,4.615143,0,0,348.778,4.858045,0,4.858045,-4.858045,84.00017,20,0.1082592,13.34291,0,0,4.858045
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,31.61243,31.61243,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082592,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,31.14181,31.14181,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082592,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,30.74514,30.74514,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1083695,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2151097,30.57512,30.51655,10.49323,10.49323,81,0,22.761,10.49323,2.049984,0,0,0,0.2151097,0,0,70.50677,66.98143,307.3089,42.18019,67.19654,0,67.19654,192.2102,45.76425,0.1084923,11.54256,0.1720877,81,42.3953
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.226128,30.86154,30.25435,2.145279,2.145279,74.46107,0,21.10665,2.145279,103.7687,0,0,0,2.226128,0,0,72.31579,68.7,240.1124,102.6571,70.92612,0,70.92612,259.4966,61.78479,0.1085868,2.359807,1.780902,81,104.8832
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.640594,32.55497,31.27627,0,0,72.31579,0,20.56389,0,0,0,0,0,4.640594,0,0,72.31579,68.7,169.1863,166.4906,73.34059,0,73.34059,329.0736,78.35072,0.1086703,0,3.712475,81,171.1312
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.753976,36.64025,33.88487,46.35733,46.35733,0,-1,0,46.35733,21.04085,0,7.105427E-15,0,9.753976,48.79719,46.35733,0,0,95.84567,232.4971,0,39.04321,-39.04321,287.9185,68.55189,0.1086703,50.99306,7.803181,0,242.2511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.591413,38.68536,36.51364,23.41147,23.41147,0,-1,0,23.41147,32.42605,0,0,0,7.591413,24.64365,23.41147,0,0,139.227,193.4539,0,17.05223,-17.05223,269.9438,64.27222,0.1086703,25.75261,6.073131,0,201.0453
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,12.10901,42.15125,38.61127,0,0,0,-1,0,0,0,0,0,0,12.10901,0,0,0,0,158.174,176.4017,12.10901,0,12.10901,281.4315,67.00736,0.1086539,0,9.687208,0,188.5107
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.963449,42.05455,40.31224,39.75814,39.75814,0,-1,0,39.75814,14.99931,0,7.105427E-15,0,5.963449,41.85067,39.75814,0,0,146.0649,187.2998,0,35.88723,-35.88723,243.603,58.0006,0.1086539,43.73395,4.770759,0,193.2632
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,11.27549,45.41896,42.05354,35.94883,35.94883,0,-1,0,35.94883,31.36538,0,7.105427E-15,0,11.27549,37.84087,35.94883,0,0,185.9396,151.4126,0,26.56538,-26.56538,215.6006,51.33339,0.1086539,39.54371,9.020389,0,162.688
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,21.24053,49.42682,42.92083,12.53379,12.53379,0,-1,0,12.53379,169.4661,0,0,0,21.24053,13.19347,12.53379,0,0,215.4567,124.8472,8.047066,0,8.047066,223.2348,53.15103,0.1086429,13.78717,16.99243,0,146.0877
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,12.14766,46.73188,43.07547,0,0,0,-1,0,0,0,0,0,0,12.14766,0,0,0,0,207.4097,132.0895,12.14766,0,12.14766,234.759,55.8949,0.1086264,0,9.718126,0,144.2372
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.739361,45.57602,43.26372,0,0,0,-1,0,0,0,0,0,0,7.739361,0,0,0,0,195.262,143.0224,7.739361,0,7.739361,242.1012,57.64304,0.1086159,0,6.191489,0,150.7618
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.434134,43.44221,42.43004,41.02013,41.02013,0,-1,0,41.02013,8.371826,0,7.105427E-15,0,3.434134,43.17909,41.02013,0,0,187.5226,149.9879,0,39.74495,-39.74495,200.2064,47.66809,0.1086159,45.12215,2.747308,0,153.422
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,40.88371,40.88371,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,231.6837,110.2429,0,60.31406,-60.31406,136.6298,32.53084,0.1086159,63.02819,0,0,110.2429
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,39.29031,39.29031,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,298.6993,49.92884,0,8.465701,-8.465701,127.7062,30.40617,0.1086159,8.846658,0,0,49.92884
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,37.62968,37.62968,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,308.1057,41.46314,0,0.5124624,-0.5124624,127.166,30.27755,0.1086159,0.5355232,0,0,41.46314
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,36.23126,36.23126,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,308.675,40.95068,0,9.6566,-9.6566,116.987,27.854,0.1086159,10.09115,0,0,40.95068
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,34.86646,34.86646,35.60571,29.72937,0,-1,0,29.72937,0,0,5.876333,9.436904,0,31.29408,29.72937,0,0,319.4046,31.29408,0,31.29408,-31.29408,84.00017,20,0.1086159,39.16628,0,0,31.29408
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,34.0395,34.0395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086159,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,33.35374,33.35374,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086159,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,32.63436,32.63436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086159,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,32.04944,32.04944,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086159,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,31.59899,31.59899,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086159,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,31.10819,31.10819,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086159,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,30.71152,30.71152,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1087307,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.514306,31.70028,30.46277,34.75729,34.75729,81,0,22.761,34.75729,12.98808,0,0,0,4.514306,0,0,46.24271,43.93057,305.1456,44.12716,48.44488,0,48.44488,176.4731,42.01733,0.1088424,38.23302,3.611444,81,48.64147
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,26.79765,37.82609,30.20056,51.02853,51.02853,81,0,22.761,51.02853,52.51504,0,0,0,26.79765,0,0,29.97147,28.4729,256.7007,87.72755,55.27055,0,55.27055,228.9074,54.50165,0.1089618,56.13138,21.43812,81,114.5252
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,48.39153,45.75046,31.27627,35.8771,35.8771,81,0,22.761,35.8771,134.8814,0,0,0,48.39153,0,0,45.1229,42.86675,201.4302,137.4711,91.25828,0,91.25828,315.4826,75.11475,0.1090508,39.46481,38.71322,81,185.8626
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,56.17464,51.36491,33.93866,50.41296,50.41296,0,-1,0,50.41296,111.429,0,0,0,56.17464,53.06628,50.41296,0,0,110.1719,219.6035,3.108361,0,3.108361,318.4314,75.81686,0.1090465,55.45426,44.93971,0,275.7781
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,61.83162,56.47393,36.62793,40.46851,40.46851,0,-1,0,40.46851,152.7894,0,0,0,61.83162,42.59843,40.46851,0,0,107.0636,222.401,19.23318,0,19.23318,336.6776,80.16118,0.1090204,44.51537,49.46529,0,284.2326
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,73.82523,63.62307,38.73229,53.77159,53.77159,0,-1,0,53.77159,137.2941,0,0,0,73.82523,56.60167,53.77159,0,0,87.83038,239.7109,17.22356,0,17.22356,353.0173,84.05157,0.108997,59.14875,59.06018,0,313.5361
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,77.40631,67.24288,40.46687,44.94718,44.94718,0,-1,0,44.94718,172.2162,0,0,0,77.40631,47.31282,44.94718,0,0,70.60682,255.2121,30.09349,0,30.09349,381.5665,90.84899,0.1089561,49.44189,61.92505,0,332.6184
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,80.47576,70.75449,42.20145,13.97077,13.97077,0,-1,0,13.97077,576.0297,25.25636,0,0,80.47576,14.70607,13.97077,0,0,40.51333,282.2962,40.51333,0,40.51333,420.0009,100,0.1089011,15.36784,64.38061,0,362.772
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,71.27283,67.83456,43.07547,44.50365,44.50365,0,-1,0,44.50365,160.1505,24.42687,0,0,71.27283,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1089011,48.95402,57.01826,0,390.0311
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,56.1719,61.94106,43.22338,11.977,11.977,0,-1,0,11.977,468.998,43.56453,0,0,56.1719,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1089011,13.1747,44.93752,0,374.9301
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,34.63198,54.37145,43.41163,34.67331,34.67331,0,-1,0,34.67331,99.88079,0,0,0,34.63198,36.49822,34.67331,0,0,0,318.7582,0,1.866244,-1.866244,418.0337,99.53162,0.1089011,38.14064,27.70558,0,353.3902
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,16.85695,47.69004,42.58467,49.51394,49.51394,0,-1,0,49.51394,34.04484,0,0,0,16.85695,52.11994,49.51394,0,0,2.073605,316.892,0,35.263,-35.263,380.8632,90.68153,0.1089011,54.46534,13.48556,0,333.7489
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,40.99128,40.99128,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,41.25471,281.629,0,72.31579,-72.31579,304.6357,72.53215,0.1089011,91.6004,0,0,281.629
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,39.37099,39.37099,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,121.6056,209.3132,0,21.28608,-21.28608,282.1982,67.1899,0.1089011,22.24395,0,0,209.3132
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,37.72381,37.72381,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,145.2568,188.0271,0,5.365739,-5.365739,276.5422,65.84324,0.1089011,5.607198,0,0,188.0271
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,36.30522,36.30522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.2187,182.6614,0,0,0,276.5422,65.84324,0.1089011,0,0,0,182.6614
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,34.92696,34.92696,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,151.2187,182.6614,0,5.886768,-5.886768,270.337,64.36581,0.1089011,6.151673,0,0,182.6614
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,34.09329,34.09329,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,157.7596,176.7746,0,39.76554,-39.76554,228.4204,54.3857,0.1089011,41.55499,0,0,176.7746
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,33.39408,33.39408,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,201.9435,137.0091,0,1.243958,-1.243958,227.1092,54.0735,0.1089011,1.299937,0,0,137.0091
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,32.65453,32.65453,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,203.3257,135.7651,0,19.17403,-19.17403,206.8979,49.26132,0.1089011,20.03687,0,0,135.7651
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,32.06961,32.06961,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,224.6302,116.5911,0,18.20505,-18.20505,187.7081,44.69233,0.1089011,19.02427,0,0,116.5911
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,31.59899,31.59899,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,244.858,98.38603,0,12.32888,-12.32888,174.7124,41.5981,0.1089011,12.88368,0,0,98.38603
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,31.10819,31.10819,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,258.5568,86.05715,0,5.686743,-5.686743,168.718,40.17088,0.1089011,5.942647,0,0,86.05715
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,30.69135,30.69135,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,264.8754,80.37041,0,7.567601,-7.567601,160.7411,38.27161,0.1089011,7.908143,0,0,80.37041
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.696516,31.17949,30.4426,6.802917,6.802917,0,0,0,6.802917,39.63765,0,8.881784E-16,0,2.696516,7.160964,6.802917,0,0,273.2838,72.80281,0,4.464449,-4.464449,156.0351,37.15115,0.1089011,7.483208,2.157213,0,75.49932
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,25.62367,37.43406,30.16022,40.28709,40.28709,0,0,0,40.28709,63.60267,0,0,0,25.62367,42.40746,40.28709,0,0,278.2443,68.33836,0,16.7838,-16.7838,138.3434,32.93885,0.1089011,44.3158,20.49893,0,93.96203
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,47.9784,45.61439,31.27627,22.57878,22.57878,0,0,0,22.57878,212.4933,0,0,0,47.9784,23.76714,22.57878,0,0,296.893,51.55456,24.21127,0,24.21127,161.3123,38.40761,0.1088683,24.83666,38.38272,0,99.53297
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,67.50553,55.52872,33.99916,19.73125,19.73125,0,-1,0,19.73125,342.1249,0,0,0,67.50553,20.76974,19.73125,0,0,272.6817,73.3447,46.73579,0,46.73579,205.6497,48.96412,0.108805,21.70438,54.00442,0,140.8502
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,62.98488,57.03532,36.74223,7.960692,7.960692,0,-1,0,7.960692,791.1985,0,0,0,62.98488,8.379676,7.960692,0,0,225.9459,115.4069,54.60521,0,54.60521,257.4528,61.29816,0.1087311,8.756762,50.38791,0,178.3918
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,72.00381,63.05351,38.87348,27.07984,27.07984,0,-1,0,27.07984,265.8945,0,0,0,72.00381,28.50509,27.07984,0,0,171.3407,164.5516,43.49872,0,43.49872,298.7193,71.1235,0.1086724,29.78782,57.60305,0,236.5554
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,88.7286,72.45796,40.58117,9.355835,9.355835,0,-1,0,9.355835,948.3771,0,0,0,88.7286,9.848248,9.355835,0,0,127.842,203.7004,78.88035,0,78.88035,373.5518,88.94072,0.1085659,10.29142,70.98288,0,292.429
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,64.5179,64.14899,42.31575,42.26951,42.26951,0,-1,0,42.26951,152.6346,0,0,0,64.5179,44.49422,42.26951,0,0,48.96163,274.6927,20.02368,0,20.02368,392.5479,93.46359,0.1085389,46.49646,51.61432,0,339.2107
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,71.54987,68.0909,43.18976,64.94879,64.94879,0,-1,0,64.94879,110.1635,0,0,2.743674,71.54987,68.36715,64.94879,0,0,28.93795,292.7141,3.182713,0,3.182713,395.5673,94.1825,0.1085347,71.44367,57.23989,0,364.2639
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,55.41307,61.82838,43.37801,19.02561,19.02561,0,-1,0,19.02561,291.2552,9.630875,0,0,55.41307,20.02696,19.02561,0,0,25.75524,295.5785,25.75524,0,25.75524,420.0009,100,0.1085,20.92817,44.33046,0,350.9916
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,37.37169,55.43759,43.52592,21.53742,21.53742,0,-1,0,21.53742,173.5198,14.70072,0,0,37.37169,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.1085,23.69116,29.89735,0,356.1299
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,14.39627,47.04084,42.69897,21.1578,21.1578,0,-1,0,21.1578,68.04238,0,3.552714E-15,0,14.39627,22.27137,21.1578,0,0,0,318.7582,0,7.875098,-7.875098,411.6998,98.02356,0.1085,23.27358,11.51702,0,333.1545
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,41.10558,41.10558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.750109,310.8831,0,0,0,411.6998,98.02356,0.1085,0,0,0,310.8831
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,39.47856,39.47856,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,8.750109,310.8831,0,12.06745,-12.06745,398.9796,94.99494,0.1085,12.61049,0,0,310.8831
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,37.79776,37.79776,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,22.15839,298.8157,0,65.53274,-65.53274,329.902,78.54794,0.1085,68.4817,0,0,298.8157
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,36.37917,36.37917,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,94.97254,233.2829,0,28.54937,-28.54937,299.8083,71.38279,0.1085,29.83409,0,0,233.2829
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,34.98075,34.98075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.6941,204.7336,0,0,0,299.8083,71.38279,0.1085,0,0,0,204.7336
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.6941,204.7336,0,0,0,299.8083,71.38279,0.1085,0,0,0,204.7336
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,33.41425,33.41425,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,126.6941,204.7336,0,39.56655,-39.56655,258.1015,61.45262,0.1085,41.34704,0,0,204.7336
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,32.65453,32.65453,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,170.6569,165.167,0,11.43645,-11.43645,246.0464,58.58237,0.1085,11.95109,0,0,165.167
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,32.06961,32.06961,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,183.364,153.7306,0,14.21279,-14.21279,231.0648,55.01533,0.1085,14.85237,0,0,153.7306
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,31.59899,31.59899,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,199.156,139.5178,0,32.78666,-32.78666,196.5047,46.78673,0.1085,34.26206,0,0,139.5178
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,31.06785,31.06785,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,235.5857,106.7311,0,3.537462,-3.537462,192.7758,45.89892,0.1085,3.696648,0,0,106.7311
