Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,41.63671,41.63671,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1071989,76.65185,0,0,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,39.93574,39.93574,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,80.35088,246.4424,0,36.92802,-36.92802,304.8477,72.58266,0.1071989,38.58978,0,0,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,38.17426,38.17426,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,121.382,209.5144,0,69.03729,-69.03729,232.0761,55.25609,0.1071989,72.14397,0,0,209.5144
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,36.6481,36.6481,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,198.0901,140.4771,0,10.88309,-10.88309,220.6043,52.52472,0.1071989,11.37283,0,0,140.4771
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,35.11521,35.11521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.1824,129.594,0,0,0,220.6043,52.52472,0.1071989,0,0,0,129.594
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,34.13363,34.13363,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,210.1824,129.594,0,38.94989,-38.94989,179.5475,42.74932,0.1071989,40.70263,0,0,129.594
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,33.35374,33.35374,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,253.4601,90.64415,0,9.339971,-9.339971,169.7023,40.40523,0.1071989,9.76027,0,0,90.64415
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,32.5604,32.5604,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,263.8378,81.30418,0,16.35633,-16.35633,152.4612,36.30022,0.1071989,17.09237,0,0,81.30418
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,31.86119,31.86119,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,282.0115,64.94785,0,1.852863,-1.852863,150.5081,35.8352,0.1071989,1.936241,0,0,64.94785
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,31.29644,31.29644,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,284.0703,63.09499,0,22.19069,-22.19069,127.1171,30.26591,0.1071989,23.18927,0,0,63.09499
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,30.71152,30.71152,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,308.7266,40.9043,0,19.17218,-19.17218,106.9078,25.45419,0.1071989,20.03493,0,0,40.9043
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,30.14005,30.14005,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,330.029,21.73211,0,13.33039,-13.33039,92.85635,22.10861,0.1071989,13.93026,0,0,21.73211
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.108863,30.08477,29.78372,28.15966,28.15966,20.25,0,7.39125,28.15966,3.93777,0,3.552714E-15,0,1.108863,8.325958,7.90966,0,0,344.8406,8.401719,0,7.217095,-7.217095,85.24887,20.29731,0.1071989,30.97563,0.8870902,81,9.510581
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.166607,31.9576,29.44084,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3466.078,0,0,0,9.166607,0,0,72.31579,68.7,352.8596,1.184624,77.86661,0,77.86661,159.1196,37.88555,0.1072754,0.2909128,7.333285,81,10.35123
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.855678,32.67592,30.78548,59.36755,59.36755,81,0,22.761,59.36755,11.54785,0,0,0,6.855678,0,0,21.63245,20.55083,274.993,71.26457,27.4065,0,27.4065,185.1197,44.07603,0.1073351,65.30431,5.484542,81,78.12025
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,23.2514,40.79256,34.05295,5.253703,5.253703,0,-1,0,5.253703,442.5717,0,0,0,23.2514,5.530213,5.253703,0,0,247.5864,95.93042,17.72119,0,17.72119,201.9315,48.07883,0.1073123,5.779073,18.60112,0,119.1818
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,15.37287,41.73559,37.25319,0,0,0,-1,0,0,0,0,0,0,15.37287,0,0,0,0,229.8653,111.8795,15.37287,0,15.37287,216.5155,51.5512,0.1072925,0,12.2983,0,127.2524
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,25.69846,47.40186,39.63319,31.85501,31.85501,0,-1,0,31.85501,80.67322,0,0,0,25.69846,33.53158,31.85501,0,0,214.4924,125.7151,0,7.833127,-7.833127,208.2587,49.58529,0.1072925,35.0405,20.55877,0,151.4135
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.50276,44.91091,41.4888,0,0,0,-1,0,0,0,0,0,0,11.50276,0,0,0,0,223.1959,117.8819,11.50276,0,11.50276,219.1711,52.18349,0.1072776,0,9.202206,0,129.3847
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,21.22933,49.78133,43.26372,6.842653,6.842653,0,-1,0,6.842653,310.25,0,0,0,21.22933,7.202793,6.842653,0,0,211.6931,128.2344,14.02654,0,14.02654,232.4779,55.35176,0.1072596,7.526919,16.98347,0,149.4638
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,20.51106,50.45597,44.13101,0,0,0,-1,0,0,0,0,0,0,20.51106,0,0,0,0,197.6666,140.8583,20.51106,0,20.51106,251.9364,59.98473,0.1072332,0,16.40885,0,161.3694
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,13.97282,48.49943,44.2453,3.768534,3.768534,0,-1,0,3.768534,370.776,0,0,0,13.97282,3.966878,3.768534,0,0,177.1555,159.3183,10.00594,0,10.00594,261.4288,62.24483,0.1072203,4.145387,11.17826,0,173.2911
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,16.54323,49.42679,44.3596,42.40393,42.40393,0,-1,0,42.40393,39.01344,0,0,0,16.54323,44.63571,42.40393,0,0,167.1496,168.3236,0,28.09248,-28.09248,231.8168,55.19436,0.1072203,46.64432,13.23458,0,184.8668
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.995038,46.41396,43.41163,30.84652,30.84652,0,-1,0,30.84652,32.40248,0,0,0,9.995038,32.47002,30.84652,0,0,198.3634,140.2311,0,22.47498,-22.47498,208.1261,49.55372,0.1072203,33.93117,7.996031,0,150.2262
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,41.63671,41.63671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.3356,117.7561,0,0,0,208.1261,49.55372,0.1072203,0,0,0,117.7561
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,39.93574,39.93574,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,223.3356,117.7561,0,13.65395,-13.65395,193.7335,46.12693,0.1072203,14.26838,0,0,117.7561
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,38.16082,38.16082,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,238.5067,104.1022,0,68.43324,-68.43324,121.5985,28.95198,0.1072203,71.51274,0,0,104.1022
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,36.62793,36.62793,40.85875,33.88551,0,-1,0,33.88551,0,0,6.973244,11.05912,0,35.66895,33.88551,0,0,314.5436,35.66895,0,35.66895,-35.66895,84.00017,20,0.1072203,44.94462,0,0,35.66895
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,35.09504,35.09504,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072203,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,34.11346,34.11346,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072203,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,33.33357,33.33357,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072203,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,32.52678,32.52678,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072203,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,31.82085,31.82085,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072203,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,31.2561,31.2561,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072203,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,30.65102,30.65102,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072203,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,30.0661,30.0661,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1073176,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.505028,30.11172,29.70305,22.17153,22.17153,81,0,22.761,22.17153,6.788112,0,0,0,1.505028,0,0,58.82847,55.88705,311.1717,38.70374,57.39207,0,57.39207,179.2444,42.67715,0.1074468,24.38868,1.204023,81,40.20877
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.72951,32.57922,29.34672,27.42968,27.42968,81,0,22.761,27.42968,42.76213,0,0,0,11.72951,0,0,53.57032,50.8918,253.7796,90.35661,62.62132,0,62.62132,238.6522,56.82184,0.1075707,30.17265,9.383612,81,102.0861
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.68331,35.98149,30.72497,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8559.167,0,0,0,18.68331,0,0,72.31579,68.7,191.1582,146.7158,87.38332,0,87.38332,321.5513,76.55968,0.107634,0.2401127,14.94665,81,165.3991
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,39.45956,45.84959,34.0395,31.38478,31.38478,0,-1,0,31.38478,125.7284,0,0,0,39.45956,33.03661,31.38478,0,0,103.7749,225.3608,6.422956,0,6.422956,327.6446,78.01048,0.1076258,34.52326,31.56765,0,264.8203
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,50.24038,53.00887,37.25319,41.25052,41.25052,0,-1,0,41.25052,121.7933,0,0,0,50.24038,43.4216,41.25052,0,0,97.35198,231.1414,6.818779,0,6.818779,334.1135,79.55067,0.107617,45.37558,40.19231,0,281.3818
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,53.56859,56.87356,39.63319,0,0,0,-1,0,0,0,0,0,0,53.56859,0,0,0,0,90.5332,237.2783,53.56859,0,53.56859,384.9331,91.65056,0.1075481,0,42.85487,0,290.8469
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,78.30944,68.90218,41.4888,0,0,0,-1,0,0,0,41.34482,0,0,78.30944,0,0,0,0,36.96462,285.4901,36.96462,0,36.96462,420.0009,100,0.1075006,0,62.64755,0,363.7995
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,61.95835,64.24496,43.26372,54.77951,54.77951,0,-1,0,54.77951,113.105,4.295708,0,0,61.95835,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1075006,60.25747,49.56668,0,380.7166
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,29.02465,53.29071,44.17135,18.74684,18.74684,0,-1,0,18.74684,154.8242,9.291136,0,0,29.02465,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1075006,20.62152,23.21972,0,347.7829
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,34.12066,55.13933,44.28564,0,0,0,-1,0,0,0,34.12066,0,0,34.12066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075006,0,27.29653,0,352.8789
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,22.94995,51.48465,44.3596,0,0,0,-1,0,0,0,22.94995,0,0,22.94995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075006,0,18.35995,0,341.7082
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,16.98493,48.62745,43.45197,16.28225,16.28225,0,-1,0,16.28225,104.3156,0,0,0,16.98493,17.13921,16.28225,0,0,0,318.7582,0,0.1542803,-0.1542803,419.8382,99.96128,0.1075006,17.91047,13.58794,0,335.7432
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,41.63671,41.63671,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0.1714226,318.6039,0,19.74836,-19.74836,399.0216,95.00496,0.1075006,20.63704,0,0,318.6039
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,39.93574,39.93574,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,22.11405,298.8556,0,59.39241,-59.39241,336.4165,80.09901,0.1075006,62.06507,0,0,298.8556
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,38.16082,38.16082,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,88.10562,239.4632,0,11.42548,-11.42548,324.373,77.23151,0.1075006,11.93962,0,0,239.4632
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,36.62793,36.62793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.8006,228.0377,0,0,0,324.373,77.23151,0.1075006,0,0,0,228.0377
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,35.07487,35.07487,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,100.8006,228.0377,0,33.03474,-33.03474,289.5513,68.94066,0.1075006,34.5213,0,0,228.0377
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,34.07312,34.07312,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,137.5059,195.003,0,17.06993,-17.06993,271.558,64.65655,0.1075006,17.83808,0,0,195.003
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,33.27978,33.27978,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,156.4724,177.933,0,15.0844,-15.0844,255.6577,60.87076,0.1075006,15.76319,0,0,177.933
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,32.48645,32.48645,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.2329,162.8486,0,24.57034,-24.57034,229.7583,54.70424,0.1075006,25.67601,0,0,162.8486
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,31.76707,31.76707,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,200.5333,138.2783,0,19.9999,-19.9999,208.6765,49.68479,0.1075006,20.8999,0,0,138.2783
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,31.20232,31.20232,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,222.7554,118.2784,0,11.07591,-11.07591,197.0015,46.90502,0.1075006,11.57433,0,0,118.2784
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,30.59723,30.59723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.062,107.2025,0,0,0,197.0015,46.90502,0.1075006,0,0,0,107.2025
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,30.00559,30.00559,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,235.062,107.2025,0,24.4734,-24.4734,171.2043,40.76284,0.1075006,25.5747,0,0,107.2025
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.082138,31.569,29.62909,5.025129,5.025129,0,0,0,5.025129,140.9345,0,0,0,7.082138,5.289609,5.025129,0,0,262.2546,82.72906,1.792529,0,1.792529,172.9048,41.16773,0.1074983,5.527641,5.66571,0,89.8112
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,30.23131,37.87813,29.27276,21.54609,21.54609,0,0,0,21.54609,140.31,0,0,0,30.23131,22.68009,21.54609,0,0,260.4621,84.34234,7.551219,0,7.551219,180.0685,42.87337,0.1074886,23.70069,24.18505,0,114.5736
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,52.8696,46.54556,30.65102,27.1466,27.1466,0,0,0,27.1466,194.7559,0,0,0,52.8696,28.57537,27.1466,0,0,252.9109,91.13844,24.29424,0,24.29424,203.1161,48.36087,0.1074574,29.86126,42.29568,0,144.008
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,75.21412,58.46999,33.99916,37.01463,37.01463,0,-1,0,37.01463,203.2011,0,0,0,75.21412,38.96276,37.01463,0,0,228.6166,113.0033,36.25135,0,36.25135,237.5071,56.5492,0.1074109,40.71609,60.1713,0,188.2174
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,75.27047,62.41839,37.25319,0,0,0,-1,0,0,0,0,0,0,75.27047,0,0,0,0,192.3653,145.6295,75.27047,0,75.27047,308.9149,73.55103,0.1073145,0,60.21637,0,220.8999
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,87.49574,70.70639,39.67353,60.36408,60.36408,0,-1,0,60.36408,144.9467,0,0,0,87.49574,63.54113,60.36408,0,0,117.0948,213.3729,23.9546,0,23.9546,331.6403,78.96181,0.1072839,66.40048,69.99659,0,300.8686
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,88.95628,73.79972,41.52241,10.91467,10.91467,0,-1,0,10.91467,815.0155,0,0,0,88.95628,11.48913,10.91467,0,0,93.14021,234.932,77.46715,0,77.46715,405.132,96.45982,0.1071849,12.00614,71.16502,0,323.8883
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,83.17008,73.39042,43.30405,38.09492,38.09492,0,-1,0,38.09492,218.3233,27.39709,0,0,83.17008,40.09992,38.09492,0,0,15.67307,304.6525,15.67307,0,15.67307,420.0009,100,0.1071649,41.90442,66.53606,0,387.8225
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,65.57509,66.77984,44.17135,49.4791,49.4791,0,-1,0,49.4791,132.5309,13.49183,0,0,65.57509,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1071649,54.42701,52.46007,0,384.3333
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,56.88152,63.43898,44.28564,24.25896,24.25896,0,-1,0,24.25896,234.4763,31.34577,0,0,56.88152,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1071649,26.68485,45.50521,0,375.6397
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,40.96955,57.6556,44.39994,22.97865,22.97865,0,-1,0,22.97865,178.294,16.78151,0,0,40.96955,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1071649,25.27651,32.77565,0,359.7278
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,15.81372,48.25906,43.45197,79.6372,68.7,0,-1,0,68.7,23.01852,0,10.9372,18.90092,15.81372,72.31579,68.7,0,0,0,318.7582,0,56.50207,-56.50207,360.4424,85.81946,0.1071649,87.60092,12.65098,0,334.572
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,41.63671,41.63671,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,62.78008,262.2562,0,32.35619,-32.35619,326.336,77.69889,0.1071649,33.81222,0,0,262.2562
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,39.93574,39.93574,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,98.7314,229.9,0,16.19327,-16.19327,309.2668,73.6348,0.1071649,16.92197,0,0,229.9
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,38.14065,38.14065,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,116.7239,213.7067,0,72.00183,-72.00183,233.3702,55.56422,0.1071649,75.24191,0,0,213.7067
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,36.60776,36.60776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.726,141.7049,0,0,0,233.3702,55.56422,0.1071649,0,0,0,141.7049
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,35.04126,35.04126,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,196.726,141.7049,0,12.20108,-12.20108,220.5091,52.50207,0.1071649,12.75013,0,0,141.7049
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,34.01933,34.01933,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,210.2827,129.5038,0,31.15617,-31.15617,187.6676,44.68268,0.1071649,32.5582,0,0,129.5038
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,33.23944,33.23944,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,244.9007,98.3476,0,19.5957,-19.5957,167.012,39.76468,0.1071649,20.4775,0,0,98.3476
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,32.42594,32.42594,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,266.6737,78.75191,0,10.1118,-10.1118,156.3532,37.22688,0.1071649,10.56684,0,0,78.75191
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,31.71328,31.71328,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,277.909,68.6401,0,24.71335,-24.71335,130.303,31.02447,0.1071649,25.82545,0,0,68.6401
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,31.12164,31.12164,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,305.3683,43.92675,0,32.37608,-32.37608,96.17564,22.89892,0.1071649,33.83301,0,0,43.92675
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,30.51655,30.51655,20.09847,10.97313,0,-1,0,10.97313,0,0,9.125334,11.13518,0,11.55067,10.97313,0,0,341.3417,11.55067,0,11.55067,-11.55067,84.00017,20,0.1071649,22.10831,0,0,11.55067
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,29.91147,29.91147,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1072829,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.447669,31.02228,29.53497,24.71687,24.71687,81,0,22.761,24.71687,22.04029,0,0,0,5.447669,0,0,56.28313,53.46898,301.629,47.29215,58.91664,0,58.91664,189.7437,45.17698,0.1074108,27.18856,4.358135,81,52.73982
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,22.22719,35.41041,29.17864,0,0,72.31579,0,20.56389,0,0,0,0,0,22.22719,0,0,72.31579,68.7,242.7123,100.3171,90.92719,0,90.92719,276.0048,65.7153,0.1074687,0,17.78175,81,122.5443
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,27.64071,38.45287,30.55689,6.637712,6.637712,78.9535,0,22.24324,6.637712,416.4192,0,0,0,27.64071,0,0,72.31579,68.7,151.7851,182.1516,96.34071,0,96.34071,367.4016,87.4764,0.1075417,7.301483,22.11256,81,209.7923
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,33.18211,43.73698,33.93866,0,0,0,-1,0,0,0,0,0,0,33.18211,0,0,0,0,55.44443,268.8582,33.18211,0,33.18211,398.881,94.97147,0.1074993,0,26.54569,0,302.0403
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,46.48719,51.66217,37.21285,30.45276,30.45276,0,-1,0,30.45276,152.6534,0,0,0,46.48719,32.05554,30.45276,0,0,22.26232,298.7221,14.43164,0,14.43164,412.572,98.23123,0.1074809,33.49804,37.18975,0,345.2093
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,32.38383,49.56107,39.63319,40.81066,40.81066,0,-1,0,40.81066,79.35141,0,0,0,32.38383,42.95859,40.81066,0,0,7.830678,311.7106,0,10.57475,-10.57475,401.4252,95.57725,0.1074809,44.89172,25.90707,0,344.0945
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,32.22005,51.49235,41.4888,0,0,0,-1,0,0,0,12.63965,0,0,32.22005,0,0,0,0,19.5804,301.1359,19.5804,0,19.5804,420.0009,100,0.107456,0,25.77604,0,333.3559
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,33.28,53.79562,43.30405,18.72503,18.72503,0,-1,0,18.72503,177.73,13.56944,0,0,33.28,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.107456,20.59753,26.624,0,352.0382
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,42.09142,57.80371,44.17135,31.17558,31.17558,0,-1,0,31.17558,135.0141,9.275026,0,0,42.09142,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.107456,34.29314,33.67314,0,360.8496
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,39.04885,56.8511,44.28564,11.41345,11.41345,0,-1,0,11.41345,342.1301,27.03469,0,0,39.04885,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.107456,12.5548,31.23908,0,357.8071
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,16.14702,49.34307,44.39994,0,0,0,-1,0,0,0,16.14702,0,0,16.14702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107456,0,12.91761,0,334.9052
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.875818,44.86175,43.41163,0,0,0,-1,0,0,0,4.875818,0,0,4.875818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107456,0,3.900654,0,323.634
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,41.60309,41.60309,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.107456,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,39.8954,39.8954,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.107456,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,38.12048,38.12048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.107456,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,36.56742,36.56742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.107456,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,35.02109,35.02109,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.107456,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,33.99916,33.99916,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.107456,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,33.20583,33.20583,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.107456,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,32.39232,32.39232,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.107456,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,31.65277,31.65277,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.107456,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,31.06785,31.06785,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.107456,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,30.46277,30.46277,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.107456,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,29.83751,29.83751,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.107456,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.534343,30.12908,29.44084,24.62962,24.62962,0,0,0,24.62962,10.28982,0,3.552714E-15,0,2.534343,25.92591,24.62962,0,0,276.658,69.76601,0,23.39157,-23.39157,132.8831,31.63877,0.107456,27.09258,2.027474,0,72.30035
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.82622,32.59952,29.06434,9.996057,9.996057,0,0,0,9.996057,128.3128,0,0,0,12.82622,10.52216,9.996057,0,0,302.6487,46.37444,2.304053,0,2.304053,135.0689,32.15921,0.107453,10.99566,10.26097,0,59.20065
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,24.40037,37.38735,30.46277,33.13044,33.13044,0,0,0,33.13044,73.64941,0,7.105427E-15,0,24.40037,34.87415,33.13044,0,0,300.3446,48.44808,0,10.47377,-10.47377,124.0286,29.53056,0.107453,36.44348,19.5203,0,72.84846
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,41.4389,46.28145,33.84453,10.0987,10.0987,0,-1,0,10.0987,410.3388,0,0,0,41.4389,10.63021,10.0987,0,0,311.9821,37.97431,30.80869,0,30.80869,153.2563,36.48952,0.1074138,11.10857,33.15112,0,79.41321
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,46.50441,51.6235,37.17251,39.81919,39.81919,0,-1,0,39.81919,116.7889,0,0,0,46.50441,41.91493,39.81919,0,0,281.1734,65.70213,4.589473,0,4.589473,157.6102,37.52617,0.107408,43.80111,37.20353,0,112.2065
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,57.1028,58.12789,39.59286,37.3578,37.3578,0,-1,0,37.3578,152.8537,0,0,0,57.1028,39.32401,37.3578,0,0,276.584,69.83265,17.77879,0,17.77879,174.4767,41.54198,0.1073853,41.09359,45.68224,0,126.9354
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,43.75066,55.43325,41.4888,0,0,0,-1,0,0,0,0,0,0,43.75066,0,0,0,0,258.8052,85.83356,43.75066,0,43.75066,215.9822,51.42423,0.1073297,0,35.00053,0,129.5842
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,54.71461,61.43141,43.26372,44.62637,44.62637,0,-1,0,44.62637,122.606,0,0,0,54.71461,46.97513,44.62637,0,0,215.0545,125.2092,7.739475,0,7.739475,223.3245,53.1724,0.1073199,49.08901,43.77168,0,179.9238
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,47.54812,59.78056,44.17135,36.72616,36.72616,0,-1,0,36.72616,129.4666,0,0,0,47.54812,38.65912,36.72616,0,0,207.315,132.1747,8.889002,0,8.889002,231.7574,55.18021,0.1073086,40.39878,38.03849,0,179.7228
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,54.12118,62.3283,44.2453,33.47764,33.47764,0,-1,0,33.47764,161.6636,0,0,0,54.12118,35.23962,33.47764,0,0,198.426,140.1748,18.88155,0,18.88155,249.67,59.44511,0.1072846,36.82541,43.29694,0,194.296
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,41.89261,57.94017,44.3596,0,0,0,-1,0,0,0,0,0,0,41.89261,0,0,0,0,179.5445,157.1682,41.89261,0,41.89261,289.4128,68.90767,0.1072314,0,33.51409,0,199.0608
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.959358,46.40303,43.41163,0,0,0,-1,0,0,0,0,0,0,9.959358,0,0,0,0,137.6519,194.8715,9.959358,0,9.959358,298.8611,71.15726,0.1072188,0,7.967487,0,204.8309
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,41.56275,41.56275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.6925,203.8349,0,0,0,298.8611,71.15726,0.1072188,0,0,0,203.8349
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,39.86178,39.86178,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,127.6925,203.8349,0,23.30202,-23.30202,274.2986,65.30906,0.1072188,24.35061,0,0,203.8349
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,38.08014,38.08014,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,153.5837,180.5329,0,16.8458,-16.8458,256.5416,61.0812,0.1072188,17.60386,0,0,180.5329
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,36.53381,36.53381,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,172.3012,163.6871,0,23.46362,-23.46362,231.8087,55.19244,0.1072188,24.51949,0,0,163.6871
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,34.96058,34.96058,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,198.3719,140.2235,0,26.89869,-26.89869,203.455,48.44157,0.1072188,28.10913,0,0,140.2235
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,33.92521,33.92521,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,228.2594,113.3248,0,24.55711,-24.55711,177.5695,42.27838,0.1072188,25.66218,0,0,113.3248
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,33.12515,33.12515,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,255.545,88.7677,0,43.4573,-43.4573,131.7615,31.37173,0.1072188,45.41288,0,0,88.7677
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,32.31837,32.31837,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,303.8309,45.3104,0,3.328081,-3.328081,128.2534,30.53647,0.1072188,3.477845,0,0,45.3104
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,31.57882,31.57882,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,307.5288,41.98232,0,22.11213,-22.11213,104.9452,24.9869,0.1072188,23.10718,0,0,41.98232
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,30.9939,30.9939,46.84659,18.87667,0,-1,0,18.87667,0,0,27.96992,32.65457,0,19.87018,18.87667,0,0,332.0978,19.87018,0,19.87018,-19.87018,84.00017,20,0.1072188,51.53125,0,0,19.87018
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,30.36864,30.36864,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072188,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,29.74339,29.74339,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.107341,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.609854,31.13235,29.32655,19.6444,19.6444,81,0,22.761,19.6444,33.64753,0,0,0,6.609854,0,0,61.3556,58.28782,291.3307,56.56056,64.89767,0,64.89767,205.1876,48.85409,0.1074604,21.60884,5.287883,81,63.17041
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,27.94866,36.85567,28.95005,21.23827,21.23827,81,0,22.761,21.23827,131.5957,0,0,0,27.94866,0,0,59.76173,56.77364,226.4331,114.9685,84.72231,0,84.72231,285.5622,67.99087,0.1075545,23.3621,22.35893,81,142.9171
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,51.13828,45.65506,30.36864,34.24905,34.24905,81,0,22.761,34.24905,149.313,0,0,0,51.13828,0,0,46.75095,44.4134,141.7108,191.2185,95.55169,0,95.55169,376.2105,89.57375,0.1076347,37.67395,40.91063,81,242.3568
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,70.69602,56.48339,33.79074,37.04226,37.04226,0,-1,0,37.04226,190.8524,0,0,0,70.69602,38.99185,37.04226,0,0,46.15907,277.2151,31.70417,0,31.70417,406.2877,96.73498,0.1075945,40.74648,56.55682,0,347.9111
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,77.17912,63.05762,37.13889,38.8176,38.8176,0,-1,0,38.8176,198.825,21.86357,0,0,77.17912,40.86064,38.8176,0,0,14.4549,305.7488,14.4549,0,14.4549,420.0009,100,0.1075762,42.69937,61.74329,0,382.9279
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,88.15499,70.90485,39.59286,15.07567,15.07567,0,-1,0,15.07567,584.7499,72.28586,0,0,88.15499,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1075762,16.58324,70.52399,0,406.9132
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,86.64091,72.61016,41.44846,25.93549,25.93549,0,-1,0,25.93549,334.0631,59.34039,0,0,86.64091,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1075762,28.52904,69.31272,0,405.3991
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,70.33041,67.66589,43.26372,0,0,0,-1,0,0,0,70.33041,0,0,70.33041,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075762,0,56.26432,0,389.0886
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,57.70173,63.5797,44.13101,47.116,47.116,0,-1,0,47.116,122.4674,8.105939,0,0,57.70173,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1075762,51.8276,46.16138,0,376.46
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,55.77615,62.96412,44.2453,7.595583,7.595583,0,-1,0,7.595583,734.3234,47.7808,0,0,55.77615,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1075762,8.355141,44.62091,0,374.5344
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,39.1356,56.91837,44.31926,24.58355,24.58355,0,-1,0,24.58355,159.1943,13.25819,0,0,39.1356,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1075762,27.0419,31.30848,0,357.8938
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,17.23941,48.63117,43.37801,49.42617,49.42617,0,-1,0,49.42617,34.87912,0,0,0,17.23941,52.02754,49.42617,0,0,0,318.7582,0,34.78813,-34.78813,383.3309,91.26909,0.1075762,54.36878,13.79153,0,335.9977
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,41.52241,41.52241,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,38.65348,283.9701,0,46.64418,-46.64418,334.1636,79.56261,0.1075762,48.74317,0,0,283.9701
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,39.78783,39.78783,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,90.48035,237.3259,0,56.9469,-56.9469,274.1364,65.27042,0.1075762,59.50951,0,0,237.3259
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,38.02635,38.02635,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,153.7547,180.379,0,18.8214,-18.8214,254.2968,60.54675,0.1075762,19.66837,0,0,180.379
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.6673,161.5576,0,0,0,254.2968,60.54675,0.1075762,0,0,0,161.5576
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,34.9068,34.9068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.6673,161.5576,0,0,0,254.2968,60.54675,0.1075762,0,0,0,161.5576
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,33.8647,33.8647,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,174.6673,161.5576,0,19.92318,-19.92318,233.296,55.54655,0.1075762,20.81972,0,0,161.5576
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,33.07137,33.07137,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,196.8042,141.6344,0,15.7473,-15.7473,216.6969,51.59439,0.1075762,16.45592,0,0,141.6344
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,32.23769,32.23769,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,214.3012,125.8871,0,18.39211,-18.39211,197.3099,46.97845,0.1075762,19.21975,0,0,125.8871
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,31.50486,31.50486,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,234.7369,107.495,0,14.1057,-14.1057,182.4412,43.43829,0.1075762,14.74046,0,0,107.495
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,30.91322,30.91322,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,250.4099,93.38933,0,16.09796,-16.09796,165.4724,39.39812,0.1075762,16.82236,0,0,93.38933
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,30.27452,30.27452,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,268.2965,77.29137,0,39.2712,-39.2712,124.077,29.54207,0.1075762,41.0384,0,0,77.29137
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,29.62909,29.62909,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,311.9312,38.02017,0,16.64264,-16.64264,106.5341,25.3652,0.1075762,17.39156,0,0,38.02017
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.074051,29.76081,29.19881,24.20872,24.20872,20.25,0,7.39125,24.20872,8.56737,0,0,0,2.074051,4.167075,3.958721,0,0,330.423,21.37753,0,2.093024,-2.093024,104.3278,24.83991,0.1075762,26.62959,1.659241,81,23.45158
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.053365,31.27084,28.79542,33.93667,33.93667,81,0,22.761,33.93667,26.67723,0,0,0,9.053365,0,0,47.06333,44.71016,332.7486,19.28451,53.76353,0,53.76353,155.3324,36.98383,0.1076923,37.33034,7.242692,81,28.33787
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.852872,32.11749,30.23418,28.21602,28.21602,81,0,22.761,28.21602,24.28716,0,0,0,6.852872,0,0,52.78398,50.14478,278.985,67.67168,56.99765,0,56.99765,209.4051,49.85826,0.1078162,31.03763,5.482298,81,74.52456
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,27.57624,41.73735,33.69662,44.18094,44.18094,0,-1,0,44.18094,62.4166,0,7.105427E-15,0,27.57624,46.50626,44.18094,0,0,221.9874,118.9696,0,18.93001,-18.93001,189.4511,45.10732,0.1078162,48.59904,22.06099,0,146.5458
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,19.2915,42.73907,37.07838,12.67217,12.67217,0,-1,0,12.67217,152.2352,0,0,0,19.2915,13.33912,12.67217,0,0,243.0208,100.0396,5.952378,0,5.952378,195.098,46.45182,0.1078086,13.93938,15.4332,0,119.3311
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.54759,43.8583,39.55924,0,0,0,-1,0,0,0,0,0,0,14.54759,0,0,0,0,237.0684,105.3967,14.54759,0,14.54759,208.8991,49.73778,0.1077902,0,11.63807,0,119.9443
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,49.80069,57.54985,41.44846,45.60604,45.60604,0,-1,0,45.60604,109.1976,0,0,0,49.80069,48.00636,45.60604,0,0,222.5208,118.4895,1.794324,0,1.794324,210.6013,50.14308,0.1077879,50.16665,39.84055,0,168.2902
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,64.46086,65.24735,43.26372,9.84374,9.84374,0,-1,0,9.84374,654.8412,0,0,0,64.46086,10.36183,9.84374,0,0,220.7265,120.1044,54.09903,0,54.09903,261.9242,62.36278,0.1077194,10.82811,51.56869,0,184.5653
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,42.25917,57.81914,44.13101,43.69189,43.69189,0,-1,0,43.69189,96.72086,0,7.105427E-15,0,42.25917,45.99146,43.69189,0,0,166.6274,168.7935,0,3.732293,-3.732293,257.99,61.42607,0.1077194,48.06108,33.80733,0,211.0527
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,43.01164,58.21475,44.2453,85.77972,68.7,0,-1,0,68.7,62.60792,0,17.07971,25.65769,43.01164,72.31579,68.7,0,0,170.7744,165.0612,0,29.30415,-29.30415,227.1007,54.07149,0.1077194,94.35769,34.40931,0,208.0729
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,31.26998,54.20407,44.31926,37.34734,37.34734,0,-1,0,37.34734,83.72746,0,7.105427E-15,0,31.26998,39.31299,37.34734,0,0,203.3346,135.7571,0,8.043011,-8.043011,218.6227,52.05291,0.1077194,41.08207,25.01598,0,167.0271
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,14.8832,47.89148,43.37801,49.01013,49.01013,0,-1,0,49.01013,30.36759,0,0,0,14.8832,51.58961,49.01013,0,0,212.2713,127.7141,0,36.70642,-36.70642,179.9307,42.84055,0.1077194,53.91115,11.90656,0,142.5973
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,41.4888,41.4888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.0562,91.00768,0,0,0,179.9307,42.84055,0.1077194,0,0,0,91.00768
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,39.74749,39.74749,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,253.0562,91.00768,0,20.41022,-20.41022,158.4164,37.71812,0.1077194,21.32868,0,0,91.00768
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,37.98602,37.98602,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,275.7342,70.59745,0,46.94403,-46.94403,108.9331,25.93639,0.1077194,49.05651,0,0,70.59745
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,36.41951,36.41951,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,327.8942,23.65342,0,2.566655,-2.566655,106.2276,25.29223,0.1077194,2.682154,0,0,23.65342
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,34.84629,34.84629,26.33476,20.03243,0,-1,0,20.03243,0,0,6.302334,8.93581,0,21.08677,20.03243,0,0,330.7461,21.08677,0,21.08677,-21.08677,84.00017,20,0.1077194,28.96824,0,0,21.08677
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,33.81091,33.81091,7.485839,0,0,-1,0,0,0,0,7.485839,8.234423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077194,8.234423,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,32.99741,32.99741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077194,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,32.16373,32.16373,29.59152,0,0,-1,0,0,0,0,29.59152,32.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077194,32.55067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,31.41074,31.41074,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077194,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,30.78548,30.78548,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077194,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,30.14005,30.14005,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077194,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,29.48118,29.48118,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1078368,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.486319,31.08889,29.04417,10.84795,10.84795,81,0,22.761,10.84795,69.01134,0,0,0,7.486319,0,0,70.15205,66.64444,288.418,59.18204,74.13076,0,74.13076,216.7101,51.59755,0.1079434,11.93275,5.989055,81,66.66836
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.05469,33.92141,28.62734,25.35225,25.35225,81,0,22.761,25.35225,75.15974,0,0,0,19.05469,0,0,55.64774,52.86536,214.2872,125.8997,71.92004,0,71.92004,284.9395,67.8426,0.1080526,27.88748,15.24375,81,144.9544
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,20.29523,35.78959,30.08627,40.43566,40.43566,81,0,22.761,40.43566,50.19142,0,0,0,20.29523,0,0,40.56434,38.53613,142.3672,190.6278,58.83136,0,58.83136,340.7518,81.13122,0.1081752,44.47922,16.23618,81,210.923
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,40.47553,45.70547,33.6025,35.64254,35.64254,0,-1,0,35.64254,113.5596,0,0,0,40.47553,37.51846,35.64254,0,0,83.53583,243.576,2.957064,0,2.957064,343.5571,81.79915,0.1081715,39.20679,32.38042,0,284.0515
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,58.49594,55.72562,37.04477,13.15725,13.15725,0,-1,0,13.15725,444.5911,0,0,0,58.49594,13.84973,13.15725,0,0,80.57876,246.2373,44.64621,0,44.64621,385.9122,91.88368,0.1081149,14.47297,46.79675,0,304.7333
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,75.01654,65.11967,39.55924,23.56417,23.56417,0,-1,0,23.56417,318.3499,14.27959,0,0,75.01654,24.80439,23.56417,0,0,35.93256,286.4189,35.93256,0,35.93256,420.0009,100,0.1080694,25.92059,60.01323,0,361.4355
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,73.75312,66.89796,41.44846,4.379436,4.379436,0,-1,0,4.379436,1684.078,69.14319,0,0,73.75312,4.609932,4.379436,0,0,0,318.7582,0,0,0,420.0009,100,0.1080694,4.817379,59.00249,0,392.5114
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,57.96638,62.67888,43.26372,11.86808,11.86808,0,-1,0,11.86808,488.4226,45.47367,0,0,57.96638,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.1080694,13.05489,46.37311,0,376.7246
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,62.07165,65.30908,44.13101,5.681114,5.681114,0,-1,0,5.681114,1092.597,56.09153,0,0,62.07165,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1080694,6.249225,49.65732,0,380.8299
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,42.04706,57.86938,44.2453,14.46315,14.46315,0,-1,0,14.46315,290.7186,26.82269,0,0,42.04706,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1080694,15.90946,33.63765,0,360.8053
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,33.51409,54.96773,44.31926,5.247343,5.247343,0,-1,0,5.247343,638.6869,27.99057,0,0,33.51409,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1080694,5.772077,26.81127,0,352.2723
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.78816,46.93077,43.37801,18.38812,18.38812,0,-1,0,18.38812,64.10748,0,0,0,11.78816,19.35592,18.38812,0,0,0,318.7582,0,7.567757,-7.567757,412.0237,98.10069,0.1080694,20.22693,9.430529,0,330.5464
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,41.44846,41.44846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.408619,311.1905,0,0,0,412.0237,98.10069,0.1080694,0,0,0,311.1905
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,39.70715,39.70715,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,8.408619,311.1905,0,32.10463,-32.10463,378.1825,90.04327,0.1080694,33.54934,0,0,311.1905
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,37.93223,37.93223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.08043,279.0858,0,0,0,378.1825,90.04327,0.1080694,0,0,0,279.0858
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,36.359,36.359,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,44.08043,279.0858,0,72.31579,-72.31579,301.9549,71.89389,0.1080694,83.58341,0,0,279.0858
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,34.7925,34.7925,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,124.4313,206.7701,0,5.326854,-5.326854,296.3399,70.55698,0.1080694,5.566562,0,0,206.7701
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,33.73696,33.73696,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,130.35,201.4432,0,31.36341,-31.36341,263.28,62.68559,0.1080694,32.77477,0,0,201.4432
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,32.90328,32.90328,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,165.1983,170.0798,0,39.13623,-39.13623,222.0268,52.86341,0.1080694,40.89736,0,0,170.0798
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,32.06961,32.06961,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,208.683,130.9435,0,20.42962,-20.42962,200.4921,47.73611,0.1080694,21.34895,0,0,130.9435
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,31.29644,31.29644,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,231.3826,110.5139,0,51.97232,-51.97232,145.7084,34.69242,0.1080694,54.31107,0,0,110.5139
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,30.67118,30.67118,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,289.1296,58.54161,0,26.97916,-26.97916,117.2699,27.92135,0.1080694,28.19323,0,0,58.54161
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,30.02576,30.02576,44.52,29.98432,0,-1,0,29.98432,0,0,14.53568,18.98767,0,31.56244,29.98432,0,0,319.1064,31.56244,0,31.56244,-31.56244,84.00017,20,0.1080694,48.972,0,0,31.56244
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,29.34672,29.34672,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1081572,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.408027,30.36019,28.88954,24.46872,24.46872,81,0,22.761,24.46872,22.10179,0,0,0,5.408027,0,0,56.53128,53.70471,285.4758,61.83,59.11274,0,59.11274,205.254,48.8699,0.1082821,26.9156,4.326422,81,67.23803
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,30.93844,37.25213,28.47943,0,0,72.31579,0,20.56389,0,0,0,0,0,30.93844,0,0,72.31579,68.7,226.3631,115.0315,99.63844,0,99.63844,299.7793,71.37589,0.108327,0,24.75076,81,145.9699
