Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,52.47277,45.63512,29.95181,37.97747,37.97747,81,0,22.761,37.97747,138.1682,0,0,0,52.47277,0,0,43.02253,40.8714,126.7246,204.7061,93.34418,0,93.34418,388.3334,92.46014,0.1084083,41.77522,41.97822,81,257.1788
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,67.87983,55.09422,33.50837,37.22779,37.22779,0,-1,0,37.22779,182.3365,0,0,0,67.87983,39.18715,37.22779,0,0,33.38045,288.7158,28.69269,0,28.69269,415.5536,98.94115,0.108372,40.95057,54.30386,0,356.5956
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,72.64215,61.03928,36.98426,61.3805,61.3805,0,-1,0,61.3805,118.3473,3.343343,0,0,72.64215,64.61105,61.3805,0,0,4.687759,314.5392,4.687759,0,4.687759,420.0009,100,0.1083661,67.51855,58.11372,0,387.1814
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,81.3274,67.80518,39.55924,55.71341,55.71341,0,-1,0,55.71341,145.9745,22.6817,0,0,81.3274,58.6457,55.71341,0,0,0,318.7582,0,0,0,420.0009,100,0.1083661,61.28476,65.06192,0,400.0856
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,72.95744,66.56338,41.44846,0,0,0,-1,0,0,0,72.95744,0,0,72.95744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083661,0,58.36595,0,391.7157
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,64.24022,65.15831,43.26372,11.11808,11.11808,0,-1,0,11.11808,577.7997,52.53698,0,0,64.24022,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1083661,12.22989,51.39218,0,382.9984
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,57.04409,63.32356,44.13101,56.91286,56.91286,0,-1,0,56.91286,100.2306,0,0,0,57.04409,59.90828,56.91286,0,0,0,318.7582,0,2.86419,-2.86419,416.9817,99.28117,0.1083661,62.60415,45.63527,0,375.8023
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,48.46063,60.1623,44.21169,0.7748685,0.7748685,0,-1,0,0.7748685,6254.045,44.46255,0,0,48.46063,0.8156511,0.7748685,0,0,3.182433,315.894,3.182433,0,3.182433,420.0009,100,0.1083621,0.8523554,38.76851,0,364.3547
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,25.71581,52.34867,44.31926,0,0,0,-1,0,0,0,25.71581,0,0,25.71581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083621,0,20.57264,0,344.474
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,9.358591,46.14396,43.33767,46.93517,46.93517,0,-1,0,46.93517,19.9394,0,0,0,9.358591,49.40545,46.93517,0,0,0,318.7582,0,40.04686,-40.04686,377.7878,89.94929,0.1083621,51.62869,7.486873,0,328.1168
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,41.40812,41.40812,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.49651,278.7114,0,40.84737,-40.84737,334.7308,79.69766,0.1083621,42.6855,0,0,278.7114
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,39.63319,39.63319,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,89.88247,237.864,0,39.19574,-39.19574,293.4149,69.86055,0.1083621,40.95955,0,0,237.864
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,37.87172,37.87172,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.4333,198.6683,0,14.34012,-14.34012,278.2991,66.26156,0.1083621,14.98542,0,0,198.6683
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,36.30522,36.30522,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.3668,184.3281,0,21.91042,-21.91042,255.2035,60.76261,0.1083621,22.89639,0,0,184.3281
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,34.71854,34.71854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7117,162.4177,0,0,0,255.2035,60.76261,0.1083621,0,0,0,162.4177
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,33.65628,33.65628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7117,162.4177,0,0,0,255.2035,60.76261,0.1083621,0,0,0,162.4177
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,32.82261,32.82261,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,173.7117,162.4177,0,23.8963,-23.8963,230.0146,54.76527,0.1083621,24.97163,0,0,162.4177
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,31.97548,31.97548,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.2631,138.5214,0,17.15422,-17.15422,211.9324,50.46,0.1083621,17.92616,0,0,138.5214
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,31.20232,31.20232,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.3233,121.3672,0,13.11833,-13.11833,198.1045,47.16764,0.1083621,13.70866,0,0,121.3672
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,30.57706,30.57706,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,233.8993,108.2489,0,10.00346,-10.00346,187.5599,44.65704,0.1083621,10.45361,0,0,108.2489
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,29.91147,29.91147,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.0142,98.24542,0,9.575628,-9.575628,177.4663,42.2538,0.1083621,10.00653,0,0,98.24542
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,29.21225,29.21225,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,255.6538,88.66979,0,4.936129,-4.936129,172.2632,41.01497,0.1083621,5.158254,0,0,88.66979
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.92333,30.09855,28.7618,8.164709,8.164709,0,0,0,8.164709,60.30013,0,1.776357E-15,0,4.92333,8.594431,8.164709,0,0,261.1384,83.73367,0,3.671101,-3.671101,168.3935,40.09362,0.1083621,8.98118,3.938664,0,88.65699
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,26.38957,35.73841,28.32479,44.70951,44.70951,0,0,0,44.70951,59.0245,0,7.105427E-15,0,26.38957,47.06264,44.70951,0,0,265.2174,80.06256,0,20.67308,-20.67308,146.6022,34.90521,0.1083621,49.18047,21.11165,0,106.4521
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,50.4859,44.85159,29.83751,0,0,0,0,0,0,0,0,0,0,50.4859,0,0,0,0,288.1875,59.38948,50.4859,0,50.4859,194.4973,46.30879,0.1082983,0,40.38872,0,109.8754
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,71.7745,56.4236,33.39408,12.3412,12.3412,0,-1,0,12.3412,581.5846,0,0,0,71.7745,12.99073,12.3412,0,0,237.7016,104.8268,58.78376,0,58.78376,250.2645,59.58666,0.1082242,13.57532,57.4196,0,176.6013
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,80.04355,63.96192,36.91031,47.40276,47.40276,0,-1,0,47.40276,168.8584,0,0,0,80.04355,49.89764,47.40276,0,0,178.9178,157.7322,30.14591,0,30.14591,278.8634,66.39591,0.1081862,52.14304,64.03484,0,237.7757
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,80.35358,67.28182,39.47856,37.91405,37.91405,0,-1,0,37.91405,211.9361,0,0,0,80.35358,39.90953,37.91405,0,0,148.7719,184.8635,40.44405,0,40.44405,317.232,75.53128,0.1081353,41.70546,64.28287,0,265.2171
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,80.26492,69.66068,41.40812,10.62964,10.62964,0,-1,0,10.62964,755.1047,0,0,0,80.26492,11.1891,10.62964,0,0,108.3279,221.2632,69.07583,0,69.07583,382.7631,91.13389,0.1080485,11.69261,64.21194,0,301.5281
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,74.42706,69.36501,43.22338,79.66913,68.7,0,-1,0,68.7,108.3363,0,10.96913,18.93604,74.42706,72.31579,68.7,0,0,39.25204,283.4314,2.111262,0,2.111262,384.766,91.61077,0.1080459,87.63604,59.54164,0,357.8584
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,68.19083,67.77587,44.09739,33.46298,33.46298,0,-1,0,33.46298,203.7799,0,0,0,68.19083,35.22419,33.46298,0,0,37.14077,285.3315,32.96664,0,32.96664,416.0409,99.05716,0.1080045,36.80928,54.55266,0,353.5223
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,60.27507,64.68652,44.21169,29.01186,29.01186,0,-1,0,29.01186,207.7601,25.56213,0,0,60.27507,30.5388,29.01186,0,0,4.174139,315.0015,4.174139,0,4.174139,420.0009,100,0.1079992,31.91304,48.22005,0,375.2766
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,42.4557,58.05999,44.28564,52.83636,52.83636,0,-1,0,52.83636,80.35319,0,7.105427E-15,0,42.4557,55.61722,52.83636,0,0,0,318.7582,0,13.16152,-13.16152,406.1274,96.6968,0.1079992,58.11999,33.96456,0,361.2139
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,20.2869,49.52179,43.30405,0,0,0,-1,0,0,0,5.662992,0,0,20.2869,0,0,0,0,14.62391,305.5967,14.62391,0,14.62391,420.0009,100,0.1079809,0,16.22952,0,325.8836
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,41.33416,41.33416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079809,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,39.55924,39.55924,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1079809,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,37.79776,37.79776,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1079809,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,36.23126,36.23126,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1079809,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,34.63787,34.63787,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1079809,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,33.58232,33.58232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1079809,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,32.72848,32.72848,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1079809,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,31.88136,31.88136,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1079809,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,31.10819,31.10819,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1079809,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,30.46277,30.46277,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1079809,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,29.79717,29.79717,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1079809,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,29.08451,29.08451,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1079809,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.635546,30.15801,28.62734,29.14572,29.14572,0,0,0,29.14572,19.33576,0,3.552714E-15,0,5.635546,30.6797,29.14572,0,0,142.2602,190.724,0,25.04416,-25.04416,258.6421,61.58133,0.1079809,32.06029,4.508437,0,196.3596
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,26.76316,35.70748,28.19033,31.45435,31.45435,0,0,0,31.45435,85.08572,0,3.552714E-15,0,26.76316,33.10984,31.45435,0,0,170.0871,165.6799,0,6.346684,-6.346684,251.9521,59.98847,0.1079809,34.59979,21.41053,0,192.443
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,42.24197,42.06569,29.72322,0,0,0,0,0,0,0,0,0,0,42.24197,0,0,0,0,177.1389,159.3332,42.24197,0,42.24197,292.0263,69.52995,0.1079279,0,33.79358,0,201.5751
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,56.64097,50.80646,33.29995,26.44677,26.44677,0,-1,0,26.44677,214.1698,0,0,0,56.64097,27.8387,26.44677,0,0,134.897,197.351,28.80227,0,28.80227,319.3506,76.0357,0.1078919,29.09144,45.31278,0,253.9919
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,68.06086,59.07105,36.83635,31.94166,31.94166,0,-1,0,31.94166,213.0787,0,0,0,68.06086,33.6228,31.94166,0,0,106.0947,223.273,34.43806,0,34.43806,352.0214,83.81445,0.1078487,35.13582,54.44869,0,291.3339
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,76.28995,65.51146,39.44495,14.51165,14.51165,0,-1,0,14.51165,525.7153,0,0,0,76.28995,15.27542,14.51165,0,0,71.65662,254.2673,61.01453,0,61.01453,409.9048,97.5962,0.1077724,15.96281,61.03196,0,330.5572
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,59.14545,60.94778,41.3745,23.34576,23.34576,0,-1,0,23.34576,253.3456,23.92886,0,0,59.14545,24.57448,23.34576,0,0,10.6421,309.1803,10.6421,0,10.6421,420.0009,100,0.1077591,25.68033,47.31636,0,368.3258
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,52.62017,60.55661,43.18976,0.07546413,0.07546413,0,-1,0,0.07546413,69728.73,52.54074,0,0,52.62017,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1077591,0.08301054,42.09614,0,371.3784
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,56.63017,63.07757,44.05705,50.49723,50.49723,0,-1,0,50.49723,112.1451,3.475186,0,0,56.63017,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.1077591,55.54695,45.30413,0,375.3884
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,47.39428,59.72401,44.17135,12.11547,12.11547,0,-1,0,12.11547,391.188,34.64115,0,0,47.39428,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.1077591,13.32702,37.91542,0,366.1525
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,27.4413,52.8415,44.2453,32.86779,32.86779,0,-1,0,32.86779,83.48995,0,0,0,27.4413,34.59767,32.86779,0,0,0,318.7582,0,7.156372,-7.156372,412.4574,98.20393,0.1077591,36.15457,21.95304,0,346.1995
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.62175,46.45515,43.26372,24.68123,24.68123,0,-1,0,24.68123,43.03574,0,3.552714E-15,0,10.62175,25.98025,24.68123,0,0,7.951524,311.6019,0,15.35849,-15.35849,396.2681,94.34936,0.1077591,27.14936,8.497401,0,322.2236
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,41.30054,41.30054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.01652,296.2433,0,0,0,396.2681,94.34936,0.1077591,0,0,0,296.2433
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,39.5189,39.5189,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,25.01652,296.2433,0,15.19395,-15.19395,380.2523,90.53607,0.1077591,15.87768,0,0,296.2433
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,37.74398,37.74398,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,41.89868,281.0494,0,40.838,-40.838,337.2052,80.2868,0.1077591,42.67571,0,0,281.0494
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,36.15059,36.15059,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,87.27424,240.2114,0,19.23864,-19.23864,316.9259,75.4584,0.1077591,20.10438,0,0,240.2114
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,34.58408,34.58408,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,108.6505,220.9728,0,32.92783,-32.92783,282.2169,67.19437,0.1077591,34.40958,0,0,220.9728
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,33.4882,33.4882,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,145.237,188.0449,0,37.62221,-37.62221,242.5596,57.75218,0.1077591,39.31521,0,0,188.0449
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,32.65453,32.65453,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,187.0394,150.4227,0,7.837078,-7.837078,234.2986,55.78528,0.1077591,8.189747,0,0,150.4227
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,31.78724,31.78724,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,195.7473,142.5856,0,27.13842,-27.13842,205.6922,48.97424,0.1077591,28.35965,0,0,142.5856
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,30.9939,30.9939,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,225.9011,115.4472,0,50.91304,-50.91304,152.0252,36.1964,0.1077591,53.20413,0,0,115.4472
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,30.34847,30.34847,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,282.4712,64.53419,0,27.81977,-27.81977,122.7006,29.21436,0.1077591,29.07166,0,0,64.53419
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,29.6896,29.6896,39.39467,34.8787,0,-1,0,34.8787,0,0,4.515975,8.455441,0,36.71442,34.8787,0,0,313.382,36.71442,0,36.71442,-36.71442,84.00017,20,0.1077591,43.33414,0,0,36.71442
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,28.97022,28.97022,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1078811,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.937745,30.37973,28.49287,6.988737,6.988737,79.30453,0,22.33204,6.988737,99.27036,0,0,0,6.937745,0,0,72.31579,68.7,298.2256,50.35517,75.63774,0,75.63774,208.8354,49.72263,0.1079788,7.687611,5.550196,81,57.29291
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.00399,33.60991,28.06259,0,0,72.31579,0,20.56389,0,0,0,0,0,20.00399,0,0,72.31579,68.7,222.5879,118.4291,88.70399,0,88.70399,292.9874,69.75877,0.1080373,0,16.00319,81,138.4331
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,35.0185,39.67529,29.59547,60.72421,60.72421,81,0,22.761,60.72421,57.6681,0,0,0,35.0185,0,0,20.27579,19.262,133.8839,198.2627,54.2805,0,54.2805,344.4824,82.01946,0.1081435,66.79663,28.0148,81,233.2812
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,58.81236,51.43908,33.18566,54.40126,54.40126,0,-1,0,54.40126,108.1085,0,0,0,58.81236,57.26448,54.40126,0,0,79.60339,247.1152,1.547876,0,1.547876,345.9509,82.36909,0.1081415,59.84138,47.04989,0,305.9275
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,76.66365,62.36339,36.74223,46.59417,46.59417,0,-1,0,46.59417,164.5348,0,0,0,76.66365,49.0465,46.59417,0,0,78.05551,248.5083,27.61715,0,27.61715,372.1508,88.60715,0.108107,51.25359,61.33092,0,325.1719
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,78.65028,66.4175,39.37099,31.62513,31.62513,0,-1,0,31.62513,248.6955,0,0,0,78.65028,33.28961,31.62513,0,0,50.43836,273.3637,45.36068,0,45.36068,415.1837,98.85307,0.1080504,34.78764,62.92023,0,352.014
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,57.46986,60.26329,41.33416,4.596026,4.596026,0,-1,0,4.596026,1250.425,47.55426,0,0,57.46986,4.837922,4.596026,0,0,5.077684,314.1883,5.077684,0,5.077684,420.0009,100,0.1080441,5.055629,45.97589,0,371.6582
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,77.85378,70.77663,43.14942,5.359725,5.359725,0,-1,0,5.359725,1452.57,72.21196,0,0,77.85378,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1080441,5.895698,62.28302,0,396.612
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,68.85088,67.95519,44.01672,0,0,0,-1,0,0,0,68.85088,0,0,68.85088,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080441,0,55.08071,0,387.6091
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,61.40056,65.04033,44.13101,48.45467,48.45467,0,-1,0,48.45467,126.7175,10.39565,0,0,61.40056,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1080441,53.30014,49.12045,0,380.1588
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,39.88382,57.06438,44.21169,67.06542,67.06542,0,-1,0,67.06542,59.47002,0,1.421085E-14,5.071964,39.88382,70.59518,67.06542,0,0,0,318.7582,0,30.71136,-30.71136,387.6282,92.29225,0.1080441,73.77197,31.90706,0,358.6421
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,15.2755,47.85472,43.22338,0,0,0,-1,0,0,0,0,0,0,15.2755,0,0,0,0,34.12373,288.0469,15.2755,0,15.2755,402.1198,95.74263,0.108025,0,12.2204,0,303.3224
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,41.21987,41.21987,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,18.84823,301.7948,0,43.80717,-43.80717,355.943,84.74817,0.108025,45.77849,0,0,301.7948
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,39.40461,39.40461,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,67.52286,257.9876,0,3.699135,-3.699135,352.0438,83.81979,0.108025,3.865596,0,0,257.9876
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,37.64985,37.64985,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,71.63301,254.2885,0,24.6415,-24.6415,326.0694,77.63541,0.108025,25.75036,0,0,254.2885
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,36.07663,36.07663,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,99.01245,229.647,0,27.25944,-27.25944,297.3354,70.79401,0.108025,28.48612,0,0,229.647
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,34.48996,34.48996,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,129.3007,202.3876,0,3.906472,-3.906472,293.2176,69.81358,0.108025,4.082264,0,0,202.3876
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,33.39408,33.39408,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,133.6412,198.4811,0,17.72231,-17.72231,274.5367,65.36575,0.108025,18.51982,0,0,198.4811
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,32.54023,32.54023,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,153.3327,180.7588,0,13.48947,-13.48947,260.3175,61.98024,0.108025,14.0965,0,0,180.7588
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,31.67294,31.67294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.321,167.2693,0,0,0,260.3175,61.98024,0.108025,0,0,0,167.2693
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,30.8796,30.8796,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,168.321,167.2693,0,20.31048,-20.31048,238.9084,56.88284,0.108025,21.22445,0,0,167.2693
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,30.23418,30.23418,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,190.8882,146.9588,0,0.8656664,-0.8656664,237.9959,56.66558,0.108025,0.9046215,0,0,146.9588
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,29.55514,29.55514,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,191.8501,146.0932,0,25.45349,-25.45349,211.1656,50.27741,0.108025,26.5989,0,0,146.0932
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,28.83575,28.83575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.1317,120.6397,0,0,0,211.1656,50.27741,0.108025,0,0,0,120.6397
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.031475,29.72823,28.36513,24.00226,24.00226,0,0,0,24.00226,20.9625,0,3.552714E-15,0,5.031475,25.26554,24.00226,0,0,220.1317,120.6397,0,20.23407,-20.23407,189.837,45.19919,0.108025,26.40249,4.02518,0,125.6712
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,22.7597,34.24381,27.90796,23.66375,23.66375,0,0,0,23.66375,96.17958,0,0,0,22.7597,24.90921,23.66375,0,0,242.614,100.4056,0,2.149516,-2.149516,187.5712,44.65972,0.108025,26.03013,18.20776,0,123.1653
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,47.33466,43.40942,29.46101,36.13162,36.13162,0,0,0,36.13162,131.0062,0,0,0,47.33466,38.03328,36.13162,0,0,245.0024,98.2561,9.301373,0,9.301373,196.3952,46.76068,0.1080134,39.74478,37.86773,0,145.5908
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,72.50585,56.31915,33.07137,0,0,0,-1,0,0,0,0,0,0,72.50585,0,0,0,0,235.701,106.6273,72.50585,0,72.50585,265.1803,63.13805,0.1079231,0,58.00468,0,179.1332
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,76.63705,62.25439,36.66155,0,0,0,-1,0,0,0,0,0,0,76.63705,0,0,0,0,163.1951,171.8826,76.63705,0,76.63705,337.8846,80.44856,0.1078278,0,61.30964,0,248.5197
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,88.19042,70.52917,39.29031,0,0,0,-1,0,0,0,1.632336,0,0,88.19042,0,0,0,0,86.55809,240.8559,86.55809,0,86.55809,420.0009,100,0.1077204,0,70.55234,0,329.0464
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,80.90195,69.75687,41.26021,43.81715,43.81715,0,-1,0,43.81715,184.6353,34.77863,0,0,80.90195,46.12332,43.81715,0,0,0,318.7582,0,0,0,420.0009,100,0.1077204,48.19887,64.72156,0,399.6602
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,79.49845,71.41912,43.07547,47.11574,47.11574,0,-1,0,47.11574,168.7301,29.90294,0,0,79.49845,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1077204,51.82732,63.59876,0,398.2567
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,58.11366,63.56919,43.9831,31.70472,31.70472,0,-1,0,31.70472,183.2966,24.74027,0,0,58.11366,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1077204,34.87519,46.49093,0,376.8719
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,45.28101,58.86982,44.09739,30.91962,30.91962,0,-1,0,30.91962,146.4475,12.73404,0,0,45.28101,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1077204,34.01158,36.22481,0,364.0392
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,25.39211,52.08593,44.17135,0,0,0,-1,0,0,0,25.39211,0,0,25.39211,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1077204,0,20.31369,0,344.1503
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,13.81644,47.3655,43.18976,16.91863,16.91863,0,-1,0,16.91863,81.66408,0,0,0,13.81644,17.80908,16.91863,0,0,0,318.7582,0,3.992641,-3.992641,415.7922,98.99795,0.1077204,18.61049,11.05315,0,332.5747
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,41.14591,41.14591,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,4.436267,314.7656,0,35.14584,-35.14584,378.7453,90.17726,0.1077204,36.72741,0,0,314.7656
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,39.33065,39.33065,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,43.48721,279.6198,0,4.013408,-4.013408,374.5147,89.17,0.1077204,4.194011,0,0,279.6198
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,37.55573,37.55573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.94654,275.6063,0,0,0,374.5147,89.17,0.1077204,0,0,0,275.6063
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,35.98251,35.98251,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,47.94654,275.6063,0,18.94892,-18.94892,354.5408,84.41431,0.1077204,19.80162,0,0,275.6063
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,34.39583,34.39583,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,69.0009,256.6574,0,34.4546,-34.4546,318.2225,75.76711,0.1077204,36.00505,0,0,256.6574
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.2838,222.2028,0,0,0,318.2225,75.76711,0.1077204,0,0,0,222.2028
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,32.42594,32.42594,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,107.2838,222.2028,0,47.10711,-47.10711,268.5673,63.94445,0.1077204,49.22693,0,0,222.2028
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,31.55865,31.55865,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,159.625,175.0957,0,16.22189,-16.22189,251.4679,59.87318,0.1077204,16.95187,0,0,175.0957
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,30.76531,30.76531,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,177.6493,158.8738,0,25.3245,-25.3245,224.7735,53.5174,0.1077204,26.46411,0,0,158.8738
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,30.09971,30.09971,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,205.7877,133.5493,0,18.81261,-18.81261,204.9433,48.79592,0.1077204,19.65918,0,0,133.5493
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,29.42067,29.42067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.6906,114.7367,0,0,0,204.9433,48.79592,0.1077204,0,0,0,114.7367
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,28.66768,28.66768,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,226.6906,114.7367,0,32.50916,-32.50916,170.6756,40.63697,0.1077204,33.97207,0,0,114.7367
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.420554,30.20641,28.19033,27.84233,27.84233,0,0,0,27.84233,26.65206,0,3.552714E-15,0,7.420554,29.30771,27.84233,0,0,262.8119,82.22755,0,21.88716,-21.88716,147.6045,35.14386,0.1077204,30.62656,5.936443,0,89.6481
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,25.62782,34.90284,27.73988,15.09228,15.09228,0,0,0,15.09228,169.8075,0,0,0,25.62782,15.88661,15.09228,0,0,287.1309,60.34039,9.741215,0,9.741215,156.8459,37.34418,0.1077083,16.60151,20.50226,0,85.96822
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,55.559,45.94516,29.30638,24.15902,24.15902,0,0,0,24.15902,229.9721,0,0,0,55.559,25.43055,24.15902,0,0,277.3897,69.10748,30.12846,0,30.12846,185.4282,44.14949,0.107671,26.57492,44.4472,0,124.6665
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,73.71258,56.64364,32.95707,28.80941,28.80941,0,-1,0,28.80941,255.8628,0,0,0,73.71258,30.3257,28.80941,0,0,247.2613,96.2231,43.38688,0,43.38688,226.5886,53.94957,0.1076172,31.69035,58.97006,0,169.9357
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,70.2636,59.59013,36.55397,12.06294,12.06294,0,-1,0,12.06294,582.4747,0,0,0,70.2636,12.69784,12.06294,0,0,203.8744,135.2713,57.56576,0,57.56576,281.2003,66.95232,0.107546,13.26924,56.21087,0,205.5349
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,61.68041,59.41407,39.21636,14.32484,14.32484,0,-1,0,14.32484,430.5835,0,0,0,61.68041,15.07878,14.32484,0,0,146.3086,187.0805,46.60163,0,46.60163,325.4105,77.47853,0.1074885,15.75733,49.34433,0,248.7609
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,59.69202,60.93924,41.18625,49.45118,49.45118,0,-1,0,49.45118,120.709,0,0,0,59.69202,52.05387,49.45118,0,0,99.70699,229.0219,7.638144,0,7.638144,332.6567,79.20381,0.107479,54.3963,47.75361,0,288.714
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,66.78508,65.92033,43.03513,22.00889,22.00889,0,-1,0,22.00889,303.446,0,0,0,66.78508,23.16725,22.00889,0,0,92.06884,235.8963,43.61783,0,43.61783,374.0362,89.05605,0.1074252,24.20978,53.42807,0,302.6813
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,65.99266,66.63871,43.90914,45.42499,45.42499,0,-1,0,45.42499,145.2783,0,0,0,65.99266,47.81578,45.42499,0,0,48.45101,275.1523,18.17689,0,18.17689,391.2803,93.16179,0.1074028,49.96749,52.79413,0,341.145
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,54.94836,62.3831,44.01672,45.58883,45.58883,0,-1,0,45.58883,120.5303,0,0,0,54.94836,47.98824,45.58883,0,0,30.27412,291.5115,6.960114,0,6.960114,397.8832,94.73391,0.1073942,50.14771,43.95868,0,346.4599
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,32.20864,54.28439,44.09739,20.81764,20.81764,0,-1,0,20.81764,154.718,0,0,0,32.20864,21.91331,20.81764,0,0,23.31401,297.7756,10.29534,0,10.29534,407.6502,97.05939,0.1073816,22.8994,25.76691,0,329.9843
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.78198,46.66052,43.11581,0,0,0,-1,0,0,0,0,0,0,11.78198,0,0,0,0,13.01867,307.0414,11.78198,0,11.78198,418.8276,99.72066,0.107367,0,9.425581,0,318.8234
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,41.07196,41.07196,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,1.236696,317.6452,0,19.86444,-19.86444,397.8886,94.7352,0.107367,20.75834,0,0,317.6452
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,39.25669,39.25669,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,23.3083,297.7808,0,44.23146,-44.23146,351.2646,83.63426,0.107367,46.22188,0,0,297.7808
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,37.46161,37.46161,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,72.45437,253.5493,0,13.20979,-13.20979,337.3402,80.31895,0.107367,13.80423,0,0,253.5493
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,35.86821,35.86821,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,87.13192,240.3395,0,10.78963,-10.78963,325.967,77.61103,0.107367,11.27517,0,0,240.3395
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,34.28154,34.28154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.1204,229.5499,0,0,0,325.967,77.61103,0.107367,0,0,0,229.5499
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,33.18566,33.18566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.1204,229.5499,0,0,0,325.967,77.61103,0.107367,0,0,0,229.5499
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,32.31837,32.31837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.1204,229.5499,0,0,0,325.967,77.61103,0.107367,0,0,0,229.5499
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,31.44435,31.44435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.1204,229.5499,0,0,0,325.967,77.61103,0.107367,0,0,0,229.5499
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,30.63085,30.63085,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,99.1204,229.5499,0,4.581505,-4.581505,321.1376,76.46119,0.107367,4.787673,0,0,229.5499
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,29.99214,29.99214,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,104.211,224.9684,0,3.60508,-3.60508,317.3376,75.55641,0.107367,3.767308,0,0,224.9684
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,29.29293,29.29293,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,108.2166,221.3633,0,24.76068,-24.76068,291.2375,69.34212,0.107367,25.87491,0,0,221.3633
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,28.53321,28.53321,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,135.7285,196.6026,0,7.501106,-7.501106,283.3307,67.45954,0.107367,7.838655,0,0,196.6026
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.7924,29.06579,28.04242,0,0,0,0,0,0,0,0,0,0,3.7924,0,0,0,0,144.063,189.1015,3.7924,0,3.7924,286.9284,68.31615,0.1073624,0,3.03392,0,192.8939
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,20.65738,33.30312,27.58524,0,0,0,0,0,0,0,0,0,0,20.65738,0,0,0,0,140.2706,192.5146,20.65738,0,20.65738,306.5257,72.98217,0.1073369,0,16.5259,0,213.172
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,39.14687,40.4836,29.15847,22.65458,22.65458,0,0,0,22.65458,172.7989,0,0,0,39.14687,23.84693,22.65458,0,0,119.6133,211.1063,15.29994,0,15.29994,321.0405,76.43807,0.1073181,24.92004,31.31749,0,250.2532
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,70.91685,55.40841,32.80916,24.00181,24.00181,0,-1,0,24.00181,295.4646,0,0,0,70.91685,25.26506,24.00181,0,0,104.3133,224.8762,45.65179,0,45.65179,364.3496,86.74974,0.1072619,26.40199,56.73348,0,295.7931
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,82.81899,64.54424,36.43968,0,0,0,-1,0,0,0,24.15746,0,0,82.81899,0,0,0,0,58.66153,265.9629,58.66153,0,58.66153,420.0009,100,0.1071899,0,66.25519,0,348.7818
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,62.94138,59.80899,39.1424,36.45924,36.45924,0,-1,0,36.45924,172.6349,24.56324,0,0,62.94138,38.37814,36.45924,0,0,0,318.7582,0,0,0,420.0009,100,0.1071899,40.10516,50.3531,0,381.6996
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,62.49613,61.92886,41.10558,33.05861,33.05861,0,-1,0,33.05861,189.0465,27.6976,0,0,62.49613,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1071899,36.36446,49.9969,0,381.2544
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,68.77082,66.60088,42.92083,13.4392,13.4392,0,-1,0,13.4392,511.7182,54.6243,0,0,68.77082,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1071899,14.78312,55.01666,0,387.5291
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,53.82926,61.74056,43.82846,14.73483,14.73483,0,-1,0,14.73483,365.3197,38.31891,0,0,53.82926,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1071899,16.20832,43.06341,0,372.5875
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,53.39639,61.70663,43.94276,6.599334,6.599334,0,-1,0,6.599334,809.1178,46.44972,0,0,53.39639,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1071899,7.259268,42.71711,0,372.1546
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,36.61818,55.70958,44.01672,0,0,0,-1,0,0,0,36.61818,0,0,36.61818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071899,0,29.29454,0,355.3764
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,14.21202,47.32942,43.03513,34.94185,34.94185,0,-1,0,34.94185,40.67335,0,0,0,14.21202,36.78089,34.94185,0,0,0,318.7582,0,22.56887,-22.56887,396.2112,94.3358,0.1071899,38.43604,11.36962,0,332.9702
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,40.95766,40.95766,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,25.07653,296.1894,0,15.83569,-15.83569,379.5189,90.36146,0.1071899,16.5483,0,0,296.1894
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,39.1424,39.1424,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,42.67174,280.3537,0,37.76509,-37.76509,339.711,80.8834,0.1071899,39.46452,0,0,280.3537
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,37.34731,37.34731,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,84.63295,242.5886,0,27.41786,-27.41786,310.81,74.00224,0.1071899,28.65166,0,0,242.5886
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,35.75392,35.75392,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,115.0972,215.1707,0,8.039073,-8.039073,302.3361,71.98463,0.1071899,8.400832,0,0,215.1707
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,34.16724,34.16724,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,124.0295,207.1316,0,2.920026,-2.920026,299.2581,71.25179,0.1071899,3.051427,0,0,207.1316
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,33.05119,33.05119,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,127.274,204.2116,0,9.753405,-9.753405,288.9771,68.80394,0.1071899,10.19231,0,0,204.2116
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,32.1839,32.1839,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,138.1111,194.4582,0,22.86695,-22.86695,264.8732,63.06493,0.1071899,23.89596,0,0,194.4582
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,31.29644,31.29644,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,163.5188,171.5913,0,13.67171,-13.67171,250.462,59.63369,0.1071899,14.28693,0,0,171.5913
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,30.50311,30.50311,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,178.7096,157.9196,0,3.254139,-3.254139,247.0318,58.81699,0.1071899,3.400575,0,0,157.9196
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,29.83751,29.83751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.3253,154.6654,0,0,0,247.0318,58.81699,0.1071899,0,0,0,154.6654
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,29.15847,29.15847,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,182.3253,154.6654,0,30.2965,-30.2965,215.0965,51.21335,0.1071899,31.65985,0,0,154.6654
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,28.3853,28.3853,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,215.9881,124.3689,0,25.18458,-25.18458,188.5496,44.89268,0.1071899,26.31789,0,0,124.3689
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.774559,30.27268,27.88779,0,0,0,0,0,0,0,0,0,0,8.774559,0,0,0,0,243.971,99.18433,8.774559,0,8.774559,196.8739,46.87465,0.1071791,0,7.019648,0,107.9589
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,32.37775,36.55892,27.41716,29.62776,29.62776,0,0,0,29.62776,109.2818,0,0,0,32.37775,31.18711,29.62776,0,0,235.1964,107.0814,1.19063,0,1.19063,198.0034,47.14358,0.1071776,32.59053,25.9022,0,139.4592
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,55.41161,45.55728,29.00384,37.01611,37.01611,0,0,0,37.01611,149.696,0,0,0,55.41161,38.96432,37.01611,0,0,234.0058,108.153,16.44729,0,16.44729,213.6067,50.85864,0.1071574,40.71771,44.32929,0,163.5646
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,66.81742,53.72974,32.67469,27.48281,27.48281,0,-1,0,27.48281,243.1245,0,0,0,66.81742,28.92927,27.48281,0,0,217.5585,122.9556,37.88815,0,37.88815,249.5506,59.41668,0.107111,30.23108,53.45394,0,189.773
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,80.44849,63.38359,36.30522,5.398999,5.398999,0,-1,0,5.398999,1490.063,0,0,0,80.44849,5.683157,5.398999,0,0,179.6704,157.0549,74.76534,0,74.76534,320.4792,76.30442,0.1070194,5.9389,64.3588,0,237.5034
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,88.81911,70.42559,38.98777,59.16515,59.16515,0,-1,0,59.16515,150.1207,0,0,0,88.81911,62.2791,59.16515,0,0,104.905,224.3437,26.54001,0,26.54001,345.6573,82.29918,0.1069869,65.08166,71.05528,0,313.1628
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,86.80386,72.09293,40.99128,19.42075,19.42075,0,-1,0,19.42075,446.9644,0,0,0,86.80386,20.4429,19.42075,0,0,78.36501,248.2297,66.36096,0,66.36096,408.6128,97.28857,0.1069058,21.36283,69.44309,0,335.0336
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,80.34563,71.51209,42.84688,18.89323,18.89323,0,-1,0,18.89323,425.2614,48.45396,0,0,80.34563,19.88761,18.89323,0,0,12.00405,307.9546,12.00405,0,12.00405,420.0009,100,0.1068912,20.78255,64.2765,0,388.3002
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,65.26833,66.15774,43.75451,31.18999,31.18999,0,-1,0,31.18999,209.2605,32.43676,0,0,65.26833,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1068912,34.30899,52.21466,0,384.0266
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,57.14197,63.05869,43.8688,24.00819,24.00819,0,-1,0,24.00819,238.0103,31.87019,0,0,57.14197,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1068912,26.40901,45.71357,0,375.9002
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,38.87929,56.41699,43.94276,40.05218,40.05218,0,-1,0,40.05218,97.07159,0,0,0,38.87929,42.16019,40.05218,0,0,0,318.7582,0,3.280901,-3.280901,416.5425,99.17658,0.1068912,44.0574,31.10343,0,357.6375
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,17.6778,48.29586,42.92083,3.797873,3.797873,0,-1,0,3.797873,465.4657,10.03459,0,0,17.6778,3.997761,3.797873,0,0,3.645446,315.4773,3.645446,0,3.645446,420.0009,100,0.1068867,4.177661,14.14224,0,333.1551
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,40.84337,40.84337,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1068867,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,38.98777,38.98777,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1068867,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,37.21285,37.21285,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1068867,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,35.62617,35.62617,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1068867,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,34.0395,34.0395,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1068867,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,32.90328,32.90328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1068867,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,32.02927,32.02927,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1068867,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,31.14181,31.14181,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1068867,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,30.34847,30.34847,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1068867,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,29.6896,29.6896,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1068867,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,28.99039,28.99039,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1068867,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,28.23067,28.23067,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1068867,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.149044,28.02787,27.71971,31.6452,31.6452,20.25,0,7.39125,31.6452,3.631022,0,3.552714E-15,0,1.149044,11.99495,11.3952,0,0,338.2414,14.34099,0,10.8459,-10.8459,87.68432,20.87718,0.1068867,34.80972,0.9192353,81,15.49004
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.48095,30.92754,27.24908,0,0,72.31579,0,20.56389,0,0,0,0,0,13.48095,0,0,72.31579,68.7,350.2924,3.495089,82.18095,0,82.18095,165.648,39.43992,0.1069535,0,10.78476,81,16.97604
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,32.26461,38.02845,28.83575,49.61671,49.61671,81,0,22.761,49.61671,65.02772,0,0,0,32.26461,0,0,31.38329,29.81413,268.1114,77.45795,62.07874,0,62.07874,224.5411,53.46205,0.1070725,54.57838,25.81169,81,109.7226
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,54.6017,49.22984,32.52678,41.64873,41.64873,0,-1,0,41.64873,131.1005,0,0,0,54.6017,43.84076,41.64873,0,0,206.0327,133.3288,10.76093,0,10.76093,234.7498,55.8927,0.1070594,45.8136,43.68136,0,187.9305
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,76.60253,61.6192,36.15059,0,0,0,-1,0,0,0,0,0,0,76.60253,0,0,0,0,195.2717,143.0137,76.60253,0,76.60253,307.4213,73.19541,0.106966,0,61.28203,0,219.6162
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,82.42077,67.42029,38.87348,1.424744,1.424744,0,-1,0,1.424744,5784.952,0,0,0,82.42077,1.499731,1.424744,0,0,118.6692,211.9559,80.92104,0,80.92104,384.1898,91.47357,0.1068674,1.567219,65.93661,0,294.3767
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,64.87832,62.60234,40.88371,48.44214,48.44214,0,-1,0,48.44214,133.9295,0,0,0,64.87832,50.99173,48.44214,0,0,37.74818,284.7849,13.88659,0,13.88659,397.3638,94.61023,0.1068505,53.28635,51.90266,0,349.6632
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,85.46008,73.72387,42.73259,6.598753,6.598753,0,-1,0,6.598753,1295.094,54.65244,0,0,85.46008,6.946056,6.598753,0,0,23.86158,297.2828,23.86158,0,23.86158,420.0009,100,0.1068215,7.258629,68.36806,0,382.7429
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,63.5407,65.3214,43.64022,6.672712,6.672712,0,-1,0,6.672712,952.247,56.5168,0,0,63.5407,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1068215,7.339983,50.83256,0,382.2989
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,32.03833,53.8589,43.75451,36.74203,36.74203,0,-1,0,36.74203,87.19804,0,0,0,32.03833,38.67582,36.74203,0,0,0,318.7582,0,6.637492,-6.637492,413.0043,98.33416,0.1068215,40.41624,25.63067,0,350.7966
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,11.16236,47.19843,43.82846,40.24017,40.24017,0,-1,0,40.24017,27.73933,0,0,0,11.16236,42.35808,40.24017,0,0,7.374991,312.1207,0,31.19572,-31.19572,380.1211,90.50485,0.1068215,44.26419,8.929884,0,323.2831
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.42555,45.05809,42.84688,0,0,0,-1,0,0,0,0,0,0,7.42555,0,0,0,0,42.0369,280.925,7.42555,0,7.42555,387.1656,92.18211,0.1068125,0,5.940441,0,288.3506
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,40.72908,40.72908,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,34.61135,287.608,0,23.23003,-23.23003,362.679,86.35197,0.1068125,24.27538,0,0,287.608
