Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,41.99306,50.62719,37.6633,22.035,22.035,0,-1,0,22.035,190.5743,0,0,0,41.99306,23.19474,22.035,0,0,34.12855,288.0425,18.79832,0,18.79832,405.4573,96.53726,0.1066636,24.2385,33.59444,0,330.0356
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,64.42587,61.0891,39.74749,16.10229,16.10229,0,-1,0,16.10229,400.1037,32.14586,0,0,64.42587,16.94978,16.10229,0,0,15.33023,304.961,15.33023,0,15.33023,420.0009,100,0.1066455,17.71252,51.5407,0,369.3869
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,62.70342,62.59216,41.60309,41.45348,41.45348,0,-1,0,41.45348,151.2622,19.06819,0,0,62.70342,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1066455,45.59882,50.16274,0,381.4616
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,76.14133,69.26963,42.54434,2.882904,2.882904,0,-1,0,2.882904,2641.133,73.1067,0,0,76.14133,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1066455,3.171194,60.91306,0,394.8996
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,44.71439,57.11309,42.69897,29.7734,29.7734,0,-1,0,29.7734,150.1824,13.37398,0,0,44.71439,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1066455,32.75074,35.77151,0,363.4726
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,28.31484,51.61123,42.81326,5.451625,5.451625,0,-1,0,5.451625,519.3834,22.57628,0,0,28.31484,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1066455,5.996788,22.65187,0,347.0731
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,19.63731,47.74073,41.79134,0,0,0,-1,0,0,0,19.63731,0,0,19.63731,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1066455,0,15.70985,0,338.3955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,39.59286,39.59286,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1066455,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,37.56918,37.56918,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1066455,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,35.79425,35.79425,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1066455,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,34.22775,34.22775,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1066455,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,32.65453,32.65453,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1066455,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,31.46452,31.46452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1066455,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,30.55689,30.55689,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1066455,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,29.62909,29.62909,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1066455,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,28.79542,28.79542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1066455,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,28.08276,28.08276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1066455,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,27.34321,27.34321,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1066455,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,26.60366,26.60366,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1066455,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.41331,29.67154,26.03891,28.70941,28.70941,0,0,0,28.70941,46.72094,0,3.552714E-15,0,13.41331,30.22043,28.70941,0,0,306.2834,43.1032,0,16.80713,-16.80713,111.7187,26.59963,0.1066455,31.58035,10.73065,0,56.5165
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.63213,31.16574,25.52795,25.05267,25.05267,0,0,0,25.05267,82.355,0,0,0,20.63213,26.37123,25.05267,0,0,324.9579,26.29607,0,5.739107,-5.739107,105.6691,25.15926,0.1066455,27.55794,16.5057,0,46.9282
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,35.79585,37.2655,27.11462,33.73376,33.73376,81,0,22.761,33.73376,106.1128,0,0,0,35.79585,0,0,47.26624,44.90293,331.3347,20.55696,80.69878,0,80.69878,182.2267,43.38722,0.1067391,37.10714,28.63668,81,56.35282
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,45.15092,44.23421,30.85943,28.60426,28.60426,0,-1,0,28.60426,157.8468,0,0,0,45.15092,30.10975,28.60426,0,0,250.636,93.18587,15.04117,0,15.04117,196.496,46.78467,0.1067213,31.46469,36.12074,0,138.3368
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,79.61958,60.99543,34.63787,68.2167,68.2167,0,-1,0,68.2167,116.7157,0,0,6.338364,79.61958,71.80704,68.2167,0,0,235.5948,106.7229,7.812535,0,7.812535,203.9076,48.54934,0.1067121,75.03836,63.69567,0,186.3425
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,88.16923,68.23153,37.51539,55.22211,55.22211,0,-1,0,55.22211,159.6629,0,0,0,88.16923,58.12854,55.22211,0,0,227.7822,113.7542,30.04069,0,30.04069,232.4067,55.33482,0.1066767,60.74432,70.53539,0,201.9234
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,93.03492,73.20049,39.59286,53.34694,53.34694,0,-1,0,53.34694,174.396,0,0,0,93.03492,56.15467,53.34694,0,0,197.7416,140.7908,36.88025,0,36.88025,267.3944,63.66521,0.1066333,58.68163,74.42794,0,233.8257
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,89.50032,73.96245,41.44846,22.66031,22.66031,0,-1,0,22.66031,394.9652,0,0,0,89.50032,23.85295,22.66031,0,0,160.8613,173.983,65.64736,0,65.64736,329.673,78.49341,0.1065561,24.92634,71.60026,0,263.4834
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,55.46,60.75985,42.43004,4.936138,4.936138,0,-1,0,4.936138,1123.551,0,0,0,55.46,5.195935,4.936138,0,0,95.21394,233.0657,50.26407,0,50.26407,377.3576,89.84688,0.106497,5.429752,44.368,0,288.5257
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,51.74859,59.49976,42.54434,44.82814,44.82814,0,-1,0,44.82814,115.4377,0,0,0,51.74859,47.18752,44.82814,0,0,44.94987,278.3033,4.561076,0,4.561076,381.6847,90.87712,0.1064917,49.31096,41.39887,0,330.0519
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,37.55886,54.55968,42.65863,17.093,17.093,0,-1,0,17.093,219.7324,0,0,0,37.55886,17.99264,17.093,0,0,40.3888,282.4083,19.56623,0,19.56623,400.2468,95.29667,0.1064687,18.8023,30.04709,0,319.9672
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.70278,45.77631,41.67704,36.32231,36.32231,0,-1,0,36.32231,37.72553,0,0,0,13.70278,38.23401,36.32231,0,0,20.82257,300.0179,0,24.53122,-24.53122,374.3886,89.13998,0.1064687,39.95454,10.96223,0,313.7207
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,39.44495,39.44495,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,48.07948,275.4867,0,57.65631,-57.65631,313.6136,74.66974,0.1064687,60.25085,0,0,275.4867
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,37.42126,37.42126,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,112.1421,217.8304,0,12.66738,-12.66738,300.261,71.49056,0.1064687,13.23742,0,0,217.8304
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,35.64634,35.64634,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,126.2169,205.163,0,39.0389,-39.0389,259.1103,61.69281,0.1064687,40.79565,0,0,205.163
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,34.07312,34.07312,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,169.5935,166.1241,0,18.66262,-18.66262,239.4382,57.00898,0.1064687,19.50244,0,0,166.1241
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,32.52678,32.52678,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,190.3297,147.4615,0,33.44225,-33.44225,204.187,48.61585,0.1064687,34.94715,0,0,147.4615
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,31.30989,31.30989,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,227.4878,114.0192,0,11.77179,-11.77179,191.7784,45.66144,0.1064687,12.30152,0,0,114.0192
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,30.40226,30.40226,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,240.5676,102.2474,0,23.14666,-23.14666,167.3797,39.85223,0.1064687,24.18826,0,0,102.2474
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,29.46101,29.46101,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,266.2861,79.10077,0,17.089,-17.089,149.3663,35.56334,0.1064687,17.85801,0,0,79.10077
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,28.62734,28.62734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.2738,62.01177,0,0,0,149.3663,35.56334,0.1064687,0,0,0,62.01177
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,27.90796,27.90796,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,285.2738,62.01177,0,16.26134,-16.26134,132.2254,31.48216,0.1064687,16.9931,0,0,62.01177
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,27.17513,27.17513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.342,45.75043,0,0,0,132.2254,31.48216,0.1064687,0,0,0,45.75043
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,26.41541,26.41541,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,303.342,45.75043,0,12.75816,-12.75816,118.7771,28.2802,0.1064687,13.33228,0,0,45.75043
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.217783,26.4399,25.85066,14.57734,14.57734,0,0,0,14.57734,15.21391,0,1.776357E-15,0,2.217783,15.34457,14.57734,0,0,317.5177,32.99227,0,13.12678,-13.12678,104.9402,24.98572,0.1064687,16.03507,1.774226,0,35.21005
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.42288,29.21497,25.31953,11.38552,11.38552,0,0,0,11.38552,126.6775,0,0,0,14.42288,11.98475,11.38552,0,0,332.1031,19.86549,2.43813,0,2.43813,107.2532,25.53643,0.1064658,12.52407,11.53831,0,34.28837
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.87195,34.43591,26.94654,36.72692,36.72692,81,0,22.761,36.72692,73.1669,0,0,0,26.87195,0,0,44.27308,42.05943,329.6649,22.0598,68.93137,0,68.93137,172.6473,41.10641,0.1065731,40.39962,21.49756,81,48.93176
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,49.21531,45.37676,30.69135,22.06627,22.06627,0,-1,0,22.06627,223.0341,0,0,0,49.21531,23.22766,22.06627,0,0,260.7336,84.09804,25.98765,0,25.98765,197.3013,46.97641,0.1065426,24.2729,39.37225,0,133.3134
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,79.86068,60.9121,34.48996,22.06736,22.06736,0,-1,0,22.06736,361.8951,0,0,0,79.86068,23.2288,22.06736,0,0,234.7459,107.4869,56.63188,0,56.63188,251.0271,59.76823,0.1064762,24.27409,63.88854,0,187.3476
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,92.76593,70.12347,37.36076,9.916186,9.916186,0,-1,0,9.916186,935.5001,0,0,0,92.76593,10.43809,9.916186,0,0,178.114,158.4556,82.32784,0,82.32784,329.1301,78.36415,0.1063798,10.90781,74.21275,0,251.2215
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,66.48151,61.53575,39.44495,7.145542,7.145542,0,-1,0,7.145542,930.3914,0,0,0,66.48151,7.521624,7.145542,0,0,95.78617,232.5507,58.95988,0,58.95988,385.0644,91.68181,0.1063109,7.860096,53.18521,0,299.0322
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,50.85963,57.80666,41.33416,19.78938,19.78938,0,-1,0,19.78938,257.0047,0,0,0,50.85963,20.83092,19.78938,0,0,36.82629,285.6146,30.02871,0,30.02871,413.5521,98.46458,0.1062759,21.76832,40.68771,0,336.4742
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,59.13597,62.03384,42.31575,0,0,0,-1,0,0,0,52.3384,0,0,59.13597,0,0,0,0,6.797574,312.6404,6.797574,0,6.797574,420.0009,100,0.1062679,0,47.30878,0,371.7764
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,49.74822,58.63367,42.43004,38.8773,38.8773,0,-1,0,38.8773,127.9621,8.824744,0,0,49.74822,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1062679,42.76503,39.79857,0,368.5064
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,29.64714,51.80862,42.58467,46.51282,46.51282,0,-1,0,46.51282,63.73972,0,7.105427E-15,0,29.64714,48.96086,46.51282,0,0,0,318.7582,0,19.31372,-19.31372,399.6424,95.15276,0.1062679,51.1641,23.71771,0,348.4054
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.974859,43.92038,41.56275,11.07525,11.07525,0,-1,0,11.07525,72.00614,0,1.776357E-15,0,7.974859,11.65816,11.07525,0,0,21.45969,299.4445,0,3.683297,-3.683297,395.7599,94.22835,0.1062679,12.18277,6.379887,0,307.4194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,39.33065,39.33065,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,25.55224,295.7612,0,26.76527,-26.76527,367.5468,87.51096,0.1062679,27.96971,0,0,295.7612
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,37.2868,37.2868,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,55.29143,268.9959,0,32.27217,-32.27217,333.5289,79.41149,0.1062679,33.72442,0,0,268.9959
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,35.51188,35.51188,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,91.1494,236.7238,0,66.25667,-66.25667,263.6883,62.78279,0.1062679,69.23822,0,0,236.7238
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,33.93866,33.93866,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,164.7679,170.4671,0,36.94049,-36.94049,224.7496,53.5117,0.1062679,38.60281,0,0,170.4671
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,32.39232,32.39232,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,205.8129,133.5266,0,35.79542,-35.79542,187.0179,44.52798,0.1062679,37.40621,0,0,133.5266
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,31.16198,31.16198,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,245.5856,97.73119,0,9.095579,-9.095579,177.4303,42.24522,0.1062679,9.50488,0,0,97.73119
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,30.25435,30.25435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.6918,88.6356,0,0,0,177.4303,42.24522,0.1062679,0,0,0,88.6356
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,29.30638,29.30638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.6918,88.6356,0,0,0,177.4303,42.24522,0.1062679,0,0,0,88.6356
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,28.45926,28.45926,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,255.6918,88.6356,0,15.15257,-15.15257,161.4581,38.44233,0.1062679,15.83444,0,0,88.6356
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,27.76004,27.76004,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,272.528,73.48303,0,14.59301,-14.59301,146.0757,34.77986,0.1062679,15.2497,0,0,73.48303
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,27.00032,27.00032,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,288.7425,58.89002,0,15.02114,-15.02114,130.242,31.00994,0.1062679,15.6971,0,0,58.89002
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,26.24733,26.24733,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,305.4326,43.86888,0,23.65895,-23.65895,105.3033,25.07217,0.1062679,24.7236,0,0,43.86888
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.036764,26.4829,25.67586,0,0,0,0,0,0,0,0,0,0,3.036764,0,0,0,0,331.7203,20.20993,3.036764,0,3.036764,108.1842,25.7581,0.1062644,0,2.429411,0,23.2467
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.21583,28.71019,25.15145,11.49301,11.49301,0,0,0,11.49301,114.9902,0,0,0,13.21583,12.0979,11.49301,0,0,328.6836,22.94302,1.117927,0,1.117927,109.2448,26.01061,0.1062631,12.64231,10.57266,0,36.15885
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,33.1179,36.08168,26.75829,10.07226,10.07226,0,0,0,10.07226,328.803,0,0,0,33.1179,10.60238,10.07226,0,0,327.5656,23.94915,22.51552,0,22.51552,130.6049,31.09634,0.1062368,11.07949,26.49432,0,57.06706
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.61179,36.03615,30.51655,25.21993,25.21993,0,-1,0,25.21993,77.76307,0,0,0,19.61179,26.54729,25.21993,0,0,305.0501,44.21312,0,6.935502,-6.935502,123.2942,29.35571,0.1062368,27.74192,15.68943,0,63.82491
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.56556,38.49734,34.33532,8.492719,8.492719,0,-1,0,8.492719,171.5064,0,0,0,14.56556,8.939704,8.492719,0,0,312.7562,37.27762,5.625853,0,5.625853,128.6314,30.62646,0.1062303,9.34199,11.65245,0,51.84318
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.82622,40.95458,37.23302,63.98678,52.40876,0,-1,0,52.40876,24.47344,0,11.57802,27.72463,12.82622,55.16711,52.40876,0,0,307.1304,42.34089,0,42.34089,-42.34089,84.00017,20,0.1062303,70.38546,10.26098,0,55.16711
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,23.00751,46.19149,39.29031,11.84601,11.84601,0,-1,0,11.84601,194.2216,0,0,8.659184,23.00751,12.46948,11.84601,0,0,354.1758,0,10.53802,0,10.53802,93.99741,22.38029,0.106218,13.03061,18.40601,0,23.00751
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,42.60543,54.69897,41.18625,28.79215,28.79215,0,-1,0,28.79215,147.9758,0,0,14.56632,42.60543,30.30753,28.79215,0,0,343.6378,9.484221,12.2979,0,12.2979,105.6642,25.1581,0.1062036,31.67137,34.08434,0,52.08965
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,17.10266,47.33578,42.16784,6.225687,6.225687,0,-1,0,6.225687,274.7112,0,0,0,17.10266,6.553355,6.225687,0,0,331.3399,20.55233,10.5493,0,10.5493,115.6722,27.54094,0.1061913,6.848256,13.68213,0,37.65499
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.815588,43.14404,42.31575,4.811909,4.811909,0,-1,0,4.811909,58.51292,0,0,0,2.815588,5.065167,4.811909,0,0,320.7906,30.0467,0,2.249579,-2.249579,113.3009,26.97635,0.1061913,5.2931,2.25247,0,32.86229
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.142384,42.7653,42.43004,38.30865,27.49253,0,-1,0,27.49253,4.155252,0,10.81612,15.5152,1.142384,28.93951,27.49253,0,0,323.2901,27.79712,0,27.79712,-27.79712,84.00017,20,0.1061913,42.13952,0.9139071,0,28.93951
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.772103,42.55401,41.44846,0,0,0,-1,0,0,0,0,0,0,3.772103,0,0,0,0,354.1758,0,3.772103,0,3.772103,87.5787,20.85203,0.1061869,0,3.017683,0,3.772103
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,39.17602,39.17602,101.4909,3.225148,0,-1,0,3.225148,0,0,98.26576,108.4149,0,3.394893,3.225148,0,0,350.4037,3.394893,0,3.394893,-3.394893,84.00017,20,0.1061869,111.64,0,0,3.394893
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,37.13889,37.13889,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061869,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,35.35725,35.35725,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061869,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,33.81091,33.81091,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061869,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,32.25786,32.25786,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061869,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,31.04768,31.04768,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061869,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,30.11988,30.11988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061869,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,29.17864,29.17864,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061869,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,28.32479,28.32479,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061869,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,27.60541,27.60541,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061869,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,26.85241,26.85241,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061869,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,26.0927,26.0927,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1062969,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.431308,26.97555,25.52795,34.58229,34.58229,81,0,22.761,34.58229,15.70546,0,0,0,5.431308,0,0,46.41771,44.09682,287.7657,59.76908,49.52813,0,49.52813,193.9888,46.18773,0.1063981,38.04052,4.345047,81,65.20039
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.60311,29.76685,24.99681,28.93235,28.93235,81,0,22.761,28.93235,60.84232,0,0,0,17.60311,0,0,52.06765,49.46427,238.2376,104.3444,67.06738,0,67.06738,257.6145,61.33667,0.106507,31.82558,14.08249,81,121.9475
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,41.40741,38.43068,26.60366,0,0,72.31579,0,20.56389,0,0,0,0,0,41.40741,0,0,72.31579,68.7,171.1702,164.705,110.1074,0,110.1074,362.0716,86.20735,0.1065388,0,33.12593,81,206.1125
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,42.49305,42.82385,30.34847,43.11295,43.11295,0,-1,0,43.11295,98.56216,0,7.105427E-15,0,42.49305,45.38205,43.11295,0,0,61.06279,263.8017,0,2.888995,-2.888995,359.0263,85.48228,0.1065388,47.42424,33.99444,0,306.2948
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,57.22875,51.99435,34.16724,9.223259,9.223259,0,-1,0,9.223259,620.4829,0,0,0,57.22875,9.708694,9.223259,0,0,64.27278,260.9127,47.52005,0,47.52005,404.1078,96.21595,0.1064834,10.14559,45.783,0,318.1415
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,64.86588,58.11844,37.06494,57.41884,57.41884,0,-1,0,57.41884,112.9697,0,0,0,64.86588,60.44088,57.41884,0,0,16.75272,303.6808,4.424993,0,4.424993,408.3057,97.21545,0.1064783,63.16072,51.8927,0,368.5467
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,52.77086,56.02946,39.1424,43.86059,43.86059,0,-1,0,43.86059,120.315,0,0,0,52.77086,46.16904,43.86059,0,0,12.32773,307.6633,6.601818,0,6.601818,414.5688,98.70665,0.1064706,48.24665,42.21669,0,360.4341
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,41.54935,54.16218,41.03162,12.86792,12.86792,0,-1,0,12.86792,322.8911,22.27826,0,0,41.54935,13.54517,12.86792,0,0,5.725914,313.6049,5.725914,0,5.725914,420.0009,100,0.1064639,14.15471,33.23948,0,355.1542
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,20.18905,48.14582,42.01321,21.67467,21.67467,0,-1,0,21.67467,93.14582,0,0,0,20.18905,22.81544,21.67467,0,0,0,318.7582,0,2.626392,-2.626392,417.2324,99.34084,0.1064639,23.84214,16.15124,0,338.9473
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,18.03699,47.62842,42.16784,54.19201,54.19201,0,-1,0,54.19201,33.28349,0,7.105427E-15,0,18.03699,57.04422,54.19201,0,0,2.918214,316.1318,0,39.00723,-39.00723,376.1151,89.55105,0.1064639,59.61121,14.42959,0,334.1688
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,20.61688,48.59667,42.31575,15.47825,15.47825,0,-1,0,15.47825,133.199,0,0,0,20.61688,16.2929,15.47825,0,0,46.25958,277.1246,4.323983,0,4.323983,380.2172,90.52773,0.1064589,17.02608,16.49351,0,297.7415
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,9.166447,44.04624,41.33416,41.76661,41.76661,0,-1,0,41.76661,21.94683,0,7.105427E-15,0,9.166447,43.96486,41.76661,0,0,41.9356,281.0162,0,34.79841,-34.79841,343.5365,81.79424,0.1064589,45.94328,7.333158,0,290.1826
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,39.06845,39.06845,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,80.6005,246.2178,0,19.09996,-19.09996,323.4034,77.00065,0.1064589,19.95946,0,0,246.2178
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,36.96409,36.96409,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,101.8227,227.1178,0,42.44469,-42.44469,278.6628,66.34814,0.1064589,44.3547,0,0,227.1178
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,35.20934,35.20934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9834,184.6731,0,0,0,278.6628,66.34814,0.1064589,0,0,0,184.6731
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,33.65628,33.65628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9834,184.6731,0,0,0,278.6628,66.34814,0.1064589,0,0,0,184.6731
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,32.10995,32.10995,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,148.9834,184.6731,0,1.917661,-1.917661,276.6414,65.86686,0.1064589,2.003956,0,0,184.6731
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,30.89977,30.89977,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,151.1142,182.7555,0,22.91875,-22.91875,252.4829,60.11485,0.1064589,23.95009,0,0,182.7555
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,29.97197,29.97197,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,176.5795,159.8367,0,13.3546,-13.3546,238.4059,56.76319,0.1064589,13.95556,0,0,159.8367
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,29.00384,29.00384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.4179,146.4821,0,0,0,238.4059,56.76319,0.1064589,0,0,0,146.4821
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,28.17688,28.17688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.4179,146.4821,0,0,0,238.4059,56.76319,0.1064589,0,0,0,146.4821
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,27.4575,27.4575,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,191.4179,146.4821,0,30.24195,-30.24195,206.5281,49.17325,0.1064589,31.60284,0,0,146.4821
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,26.69778,26.69778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.0201,116.2402,0,0,0,206.5281,49.17325,0.1064589,0,0,0,116.2402
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,25.94478,25.94478,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,225.0201,116.2402,0,5.499236,-5.499236,200.7314,47.79309,0.1064589,5.746702,0,0,116.2402
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.60332,28.22028,25.37331,29.04002,29.04002,0,0,0,29.04002,36.5128,0,0,0,10.60332,30.56845,29.04002,0,0,231.1303,110.7409,0,19.96512,-19.96512,179.6863,42.78236,0.1064589,31.94403,8.48266,0,121.3443
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.52086,32.11721,24.82874,24.6234,24.6234,0,0,0,24.6234,107.7059,0,0,0,26.52086,25.91937,24.6234,0,0,253.3138,90.77581,0.601494,0,0.601494,180.2569,42.91822,0.1064582,27.08574,21.21669,0,117.2967
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,52.27701,41.67239,26.43558,7.176021,7.176021,0,0,0,7.176021,728.4958,0,0,0,52.27701,7.553706,7.176021,0,0,252.7123,91.31715,44.7233,0,44.7233,222.6852,53.02017,0.1064062,7.893623,41.82161,0,143.5942
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,67.86983,51.21373,30.18039,37.54487,37.54487,0,-1,0,37.54487,180.7699,0,0,0,67.86983,39.52092,37.54487,0,0,207.989,131.5681,28.34892,0,28.34892,249.5793,59.42353,0.1063733,41.29936,54.29587,0,199.438
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,84.21007,62.11364,34.01933,9.071074,9.071074,0,-1,0,9.071074,928.3363,0,0,0,84.21007,9.548498,9.071074,0,0,179.6401,157.0822,74.66157,0,74.66157,320.4095,76.28782,0.1062866,9.978181,67.36806,0,241.2922
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,98.78725,72.35327,36.89014,22.03028,22.03028,0,-1,0,22.03028,448.4157,0,0,0,98.78725,23.18977,22.03028,0,0,104.9785,224.2776,75.59748,0,75.59748,392.1276,93.36352,0.106199,24.23331,79.0298,0,323.0648
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,99.62427,75.63432,38.98777,36.66121,36.66121,0,-1,0,36.66121,271.743,31.65249,0,0,99.62427,38.59075,36.66121,0,0,29.38102,292.3153,29.38102,0,29.38102,420.0009,100,0.106165,40.32734,79.69941,0,391.9396
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,89.2503,73.14445,40.91732,34.40702,34.40702,0,-1,0,34.40702,259.3956,53.03238,0,0,89.2503,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.106165,37.84772,71.40024,0,408.0085
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,80.90883,70.56622,41.89891,0,0,0,-1,0,0,0,80.90883,0,0,80.90883,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106165,0,64.72707,0,399.6671
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,65.42199,64.20081,42.05354,26.18361,26.18361,0,-1,0,26.18361,249.8585,37.86029,0,0,65.42199,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.106165,28.80198,52.33759,0,384.1802
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,40.04069,54.91952,42.20145,45.37143,45.37143,0,-1,0,45.37143,88.25089,7.105427E-15,0,0,40.04069,47.7594,45.37143,0,0,0,318.7582,0,7.718709,-7.718709,411.8646,98.06281,0.106165,49.90857,32.03255,0,358.7989
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,20.30209,47.32036,41.18625,29.61787,29.61787,0,-1,0,29.61787,68.54674,0,0,0,20.30209,31.17671,29.61787,0,0,8.576344,311.0395,0,10.87462,-10.87462,400.4017,95.33356,0.106165,32.57966,16.24167,0,331.3416
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,38.91381,38.91381,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,20.65926,300.1649,0,72.31579,-72.31579,324.1742,77.18418,0.106165,118.2448,0,0,300.1649
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,36.83635,36.83635,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,101.0101,227.8491,0,35.95644,-35.95644,286.2728,68.16005,0.106165,37.57448,0,0,227.8491
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,35.07487,35.07487,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,140.9617,191.8927,0,72.31579,-72.31579,210.0453,50.01068,0.106165,87.72681,0,0,191.8927
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,33.50837,33.50837,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,221.3126,119.5769,0,11.31646,-11.31646,198.1167,47.17054,0.106165,11.8257,0,0,119.5769
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,31.95531,31.95531,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,233.8865,108.2604,0,27.05622,-27.05622,169.5969,40.38013,0.106165,28.27376,0,0,108.2604
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,30.74514,30.74514,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,263.9489,81.20419,0,11.08757,-11.08757,157.9096,37.59744,0.106165,11.58651,0,0,81.20419
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,29.79717,29.79717,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,276.2685,70.11662,0,37.76721,-37.76721,118.0994,28.11886,0.106165,39.46673,0,0,70.11662
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,28.85592,28.85592,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,318.232,32.34941,0,21.99862,-21.99862,94.91086,22.59778,0.106165,22.98855,0,0,32.34941
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,28.00208,28.00208,14.55343,9.83325,0,-1,0,9.83325,0,0,4.720176,6.175519,0,10.35079,9.83325,0,0,342.6749,10.35079,0,10.35079,-10.35079,84.00017,20,0.106165,16.00877,0,0,10.35079
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,27.2827,27.2827,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106165,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,26.50953,26.50953,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106165,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,25.76998,25.76998,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1062693,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,25.20523,25.20523,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1063717,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,31.53392,33.39392,24.66065,0,0,72.31579,0,20.56389,0,0,0,0,0,31.53392,0,0,72.31579,68.7,235.8464,106.4965,100.2339,0,100.2339,291.3475,69.36832,0.1064149,0,25.22713,81,138.0304
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,61.05802,44.34718,26.24733,39.34495,39.34495,81,0,22.761,39.34495,155.1864,0,0,0,61.05802,0,0,41.65505,39.5723,135.6125,196.707,100.6303,0,100.6303,386.8138,92.09835,0.1064841,43.27944,48.84642,81,257.765
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,71.55574,52.34778,30.00559,43.07795,43.07795,0,-1,0,43.07795,166.1076,0,0,0,71.55574,45.34521,43.07795,0,0,34.98217,287.2743,26.21053,0,26.21053,411.6793,98.01869,0.1064538,47.38575,57.24459,0,358.83
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,81.65495,60.84843,33.84453,37.29381,37.29381,0,-1,0,37.29381,218.9504,33.62667,0,0,81.65495,39.25664,37.29381,0,0,8.771648,310.8637,8.771648,0,8.771648,420.0009,100,0.1064437,41.02319,65.32397,0,392.5187
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,94.44624,70.09035,36.74223,6.973438,6.973438,0,-1,0,6.973438,1354.371,87.10577,0,0,94.44624,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1064437,7.670782,75.55698,0,413.2045
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,81.70725,67.06838,38.83986,26.48149,26.48149,0,-1,0,26.48149,308.5447,53.832,0,0,81.70725,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1064437,29.12964,65.3658,0,400.4655
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,73.09727,65.79541,40.76941,0,0,0,-1,0,0,0,73.09727,0,0,73.09727,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1064437,0,58.47781,0,391.8555
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,72.86428,66.89288,41.751,14.34955,14.34955,0,-1,0,14.34955,507.7809,57.75949,0,0,72.86428,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1064437,15.78451,58.29143,0,391.6225
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,63.87254,63.40049,41.89891,21.40485,21.40485,0,-1,0,21.40485,298.4022,41.34112,0,0,63.87254,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1064437,23.54534,51.09803,0,382.6308
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,37.14341,53.7603,42.05354,31.77374,31.77374,0,-1,0,31.77374,116.8997,3.697363,0,0,37.14341,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1064437,34.95111,29.71472,0,355.9016
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,15.39153,45.67338,41.07196,28.7187,28.7187,0,-1,0,28.7187,53.5941,0,0,0,15.39153,30.23021,28.7187,0,0,0,318.7582,0,14.83868,-14.83868,404.3595,96.27588,0.1064437,31.59057,12.31322,0,334.1497
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,38.7659,38.7659,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,16.48742,303.9196,0,12.62943,-12.62943,391.0469,93.10622,0.1064437,13.19775,0,0,303.9196
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,36.68172,36.68172,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,30.52012,291.2901,0,3.339183,-3.339183,387.5271,92.26817,0.1064437,3.489446,0,0,291.2901
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,34.9068,34.9068,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,34.23032,287.9509,0,38.57771,-38.57771,346.8626,82.58617,0.1064437,40.31371,0,0,287.9509
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,33.33357,33.33357,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,77.09444,249.3732,0,44.03371,-44.03371,300.447,71.53486,0.1064437,46.01523,0,0,249.3732
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,31.78724,31.78724,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.0208,205.3395,0,24.11264,-24.11264,275.0301,65.48322,0.1064437,25.19771,0,0,205.3395
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,30.55689,30.55689,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,152.8126,181.2269,0,16.88036,-16.88036,257.2366,61.24669,0.1064437,17.63997,0,0,181.2269
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,29.62909,29.62909,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,171.5686,164.3465,0,18.64682,-18.64682,237.5811,56.56682,0.1064437,19.48592,0,0,164.3465
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,28.66768,28.66768,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,192.2873,145.6997,0,21.9158,-21.9158,214.4798,51.06653,0.1064437,22.90201,0,0,145.6997
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,27.81383,27.81383,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,216.6381,123.7839,0,9.658978,-9.658978,204.2984,48.64238,0.1064437,10.09363,0,0,123.7839
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,27.09445,27.09445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.3703,114.1249,0,0,0,204.2984,48.64238,0.1064437,0,0,0,114.1249
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,26.32128,26.32128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.3703,114.1249,0,0,0,204.2984,48.64238,0.1064437,0,0,0,114.1249
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,25.58173,25.58173,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,227.3703,114.1249,0,16.37408,-16.37408,187.0386,44.53291,0.1064437,17.11091,0,0,114.1249
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,24.99681,24.99681,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,245.5638,97.75083,0,12.1334,-12.1334,174.2489,41.48774,0.1064437,12.6794,0,0,97.75083
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.1329,28.52267,24.45224,0,0,0,0,0,0,0,0,0,0,15.1329,0,0,0,0,259.0453,85.61744,15.1329,0,15.1329,188.6052,44.90591,0.1064262,0,12.10632,0,100.7503
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.88896,34.97601,26.05908,11.23053,11.23053,0,0,0,11.23053,283.9489,0,0,0,31.88896,11.82161,11.23053,0,0,243.9124,99.23705,20.06735,0,20.06735,207.6428,49.43865,0.106403,12.35358,25.51116,0,131.126
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,25.55258,37.05403,29.81734,53.69987,53.69987,0,-1,0,53.69987,47.58407,0,7.105427E-15,0,25.55258,56.52618,53.69987,0,0,223.8451,117.2977,0,30.97359,-30.97359,174.9937,41.66509,0.106403,59.06985,20.44207,0,142.8503
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,29.46354,42.27654,33.65628,60.38329,60.38329,0,-1,0,60.38329,48.79419,0,0,0,29.46354,63.56136,60.38329,0,0,258.2602,86.32407,0,34.09782,-34.09782,139.0515,33.10743,0.106403,66.42162,23.57083,0,115.7876
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,56.22153,54.35799,36.56742,0.5796354,0.5796354,0,-1,0,0.5796354,9699.465,0,0,0,56.22153,0.6101425,0.5796354,0,0,296.1466,52.22625,55.61139,0,55.61139,191.8091,45.66873,0.1063388,0.6375989,44.97722,0,108.4478
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,81.32691,66.69388,38.67178,75.71371,68.7,0,-1,0,68.7,118.3798,0,7.013717,14.58509,81.32691,72.31579,68.7,0,0,240.5352,102.2765,9.011124,0,9.011124,200.3578,47.70414,0.1063284,83.28509,65.06153,0,183.6034
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,80.17185,68.58171,40.58117,28.27121,28.27121,0,-1,0,28.27121,283.5813,0,0,0,80.17185,29.75916,28.27121,0,0,231.5241,110.3865,50.41269,0,50.41269,248.1834,59.09118,0.1062703,31.09833,64.13748,0,190.5584
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,60.57108,61.76151,41.60309,19.51874,19.51874,0,-1,0,19.51874,310.3227,0,0,0,60.57108,20.54604,19.51874,0,0,181.1115,155.7579,40.02503,0,40.02503,286.1545,68.13189,0.1062242,21.47061,48.45686,0,216.329
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,48.69141,57.48703,41.751,15.26879,15.26879,0,-1,0,15.26879,318.895,0,0,0,48.69141,16.07241,15.26879,0,0,141.0864,191.7805,32.619,0,32.619,317.0996,75.49976,0.1061867,16.79567,38.95313,0,240.4719
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,40.74892,54.83457,41.89891,43.72318,43.72318,0,-1,0,43.72318,93.19753,7.105427E-15,0,0,40.74892,46.02439,43.72318,0,0,108.4674,221.1376,0,5.275476,-5.275476,311.5388,74.17575,0.1061867,48.09549,32.59914,0,261.8865
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.54181,44.33855,40.91732,0,0,0,-1,0,0,0,0,0,0,11.54181,0,0,0,0,114.3291,215.8621,11.54181,0,11.54181,322.4883,76.78278,0.1061734,0,9.233447,0,227.4039
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,38.63144,38.63144,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,102.7872,226.2497,0,9.278461,-9.278461,312.7079,74.45412,0.1061734,9.695992,0,0,226.2497
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,36.51364,36.51364,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,113.0966,216.9712,0,21.62145,-21.62145,289.9169,69.0277,0.1061734,22.59442,0,0,216.9712
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,34.75216,34.75216,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,137.1205,195.3498,0,18.61695,-18.61695,270.2929,64.35533,0.1061734,19.45471,0,0,195.3498
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,33.16549,33.16549,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,157.806,176.7328,0,39.51842,-39.51842,228.6369,54.43724,0.1061734,41.29675,0,0,176.7328
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,31.61243,31.61243,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,201.7153,137.2144,0,18.49067,-18.49067,209.146,49.79657,0.1061734,19.32275,0,0,137.2144
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,30.40226,30.40226,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,222.2605,118.7238,0,12.25919,-12.25919,196.2237,46.71983,0.1061734,12.81085,0,0,118.7238
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,29.46101,29.46101,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,235.8818,106.4646,0,0.3844958,-0.3844958,195.8184,46.62333,0.1061734,0.4017981,0,0,106.4646
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,28.49287,28.49287,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,236.3091,106.0801,0,23.21071,-23.21071,171.3521,40.79805,0.1061734,24.25519,0,0,106.0801
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,27.64575,27.64575,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,262.0987,82.86936,0,13.01634,-13.01634,157.6317,37.53129,0.1061734,13.60207,0,0,82.86936
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,26.92637,26.92637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.5613,69.85303,0,0,0,157.6317,37.53129,0.1061734,0,0,0,69.85303
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,26.13303,26.13303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.5613,69.85303,0,0,0,157.6317,37.53129,0.1061734,0,0,0,69.85303
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,25.39348,25.39348,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,276.5613,69.85303,0,5.08533,-5.08533,152.2713,36.255,0.1061734,5.31417,0,0,69.85303
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,24.80857,24.80857,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,282.2117,64.7677,0,21.05333,-21.05333,130.0792,30.97117,0.1061734,22.00073,0,0,64.7677
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,31.70243,33.0172,24.25727,14.86177,14.86177,0,0,0,14.86177,213.3153,0,0,0,31.70243,15.64396,14.86177,0,0,305.6043,43.71437,16.05846,0,16.05846,145.3136,34.5984,0.106155,16.34794,25.36194,0,75.41679
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,57.07525,42.59657,25.86411,38.73534,38.73534,0,0,0,38.73534,147.3467,0,0,0,57.07525,40.77405,38.73534,0,0,289.5458,58.16698,16.3012,0,16.3012,160.7782,38.28046,0.1061362,42.60888,45.6602,0,115.2422
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,70.77362,51.62129,29.62909,0,0,0,-1,0,0,0,0,0,0,70.77362,0,0,0,0,273.2446,72.83807,70.77362,0,70.77362,227.92,54.26655,0.106055,0,56.61889,0,143.6117
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,86.68461,62.45716,33.46803,0,0,0,-1,0,0,0,0,0,0,86.68461,0,0,0,0,202.471,136.5343,86.68461,0,86.68461,310.1562,73.84657,0.1059556,0,69.34769,0,223.2189
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,97.31368,70.98457,36.39934,33.25806,33.25806,0,-1,0,33.25806,292.6018,0,0,0,97.31368,35.00848,33.25806,0,0,115.7864,214.5505,62.3052,0,62.3052,369.2641,87.91985,0.1058843,36.58386,77.85094,0,311.8641
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,92.1496,71.35619,38.51715,0,0,0,-1,0,0,0,38.66841,0,0,92.1496,0,0,0,0,53.48119,270.6252,53.48119,0,53.48119,420.0009,100,0.1058232,0,73.71968,0,362.7747
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,94.90326,75.23113,40.42653,29.19441,29.19441,0,-1,0,29.19441,325.0734,64.1723,0,0,94.90326,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1058232,32.11385,75.92261,0,413.6615
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,83.59551,71.20649,41.44846,44.31373,44.31373,0,-1,0,44.31373,188.6447,36.94948,0,0,83.59551,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1058232,48.7451,66.87641,0,402.3537
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,67.19868,64.42068,41.63671,0,0,0,-1,0,0,0,67.19868,0,0,67.19868,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058232,0,53.75894,0,385.9569
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,44.33167,55.97233,41.79134,43.88475,43.88475,0,-1,0,43.88475,101.0184,0,0,0,44.33167,46.19447,43.88475,0,0,0,318.7582,0,1.862803,-1.862803,418.0373,99.53249,0.1058232,48.27322,35.46533,0,363.0899
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.26219,45.62977,40.76941,5.51573,5.51573,0,-1,0,5.51573,294.8329,8.386377,0,0,16.26219,5.806032,5.51573,0,0,2.069781,316.8954,2.069781,0,2.069781,420.0009,100,0.1058208,6.067303,13.00975,0,333.1576
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,38.47681,38.47681,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1058208,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,36.359,36.359,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1058208,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,34.58408,34.58408,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1058208,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,33.01758,33.01758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1058208,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,31.44435,31.44435,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1058208,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,30.23418,30.23418,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1058208,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,29.29293,29.29293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1058208,0,0,0,118.2417
