Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,26.83224,26.83224,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1054699,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,25.85066,25.85066,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1054699,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,24.8489,24.8489,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1054699,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,23.95472,23.95472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1054699,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,23.14794,23.14794,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1054699,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,22.31426,22.31426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1054699,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,21.66884,21.66884,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1054699,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,21.06375,21.06375,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1054699,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.00719,26.5415,20.42505,52.19036,52.19036,0,0,0,52.19036,44.08321,0,0,0,23.00719,54.93722,52.19036,0,0,203.634,135.4876,0,31.93003,-31.93003,193.1595,45.99026,0.1054699,57.40939,18.40575,0,158.4948
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,51.76095,36.50734,21.89742,20.78149,20.78149,0,0,0,20.78149,249.0724,0,0,0,51.76095,21.87525,20.78149,0,0,239.1118,103.5576,29.8857,0,29.8857,221.5116,52.74074,0.1054386,22.85964,41.40876,0,155.3186
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,58.50203,42.37203,25.24557,15.86069,15.86069,0,-1,0,15.86069,368.8492,0,0,0,58.50203,16.69547,15.86069,0,0,209.2261,130.4547,41.80657,0,41.80657,261.1727,62.18386,0.1053948,17.44676,46.80162,0,188.9568
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,73.09627,51.40271,28.72146,15.02557,15.02557,0,-1,0,15.02557,486.4792,0,0,0,73.09627,15.81639,15.02557,0,0,167.4195,168.0807,57.27988,0,57.27988,315.5132,75.12204,0.1053349,16.52813,58.47701,0,241.1769
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,85.82912,59.69886,31.53848,6.02377,6.02377,0,-1,0,6.02377,1424.841,0,0,0,85.82912,6.340811,6.02377,0,0,110.1396,219.6326,79.48832,0,79.48832,390.9224,93.07658,0.1052519,6.626147,68.6633,0,305.4617
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,88.88632,63.82141,33.81091,0,0,0,-1,0,0,0,58.23499,0,0,88.88632,0,0,0,0,30.65133,291.172,30.65133,0,30.65133,420.0009,100,0.1052199,0,71.10905,0,380.0583
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,90.31953,67.19438,35.96233,9.799164,9.799164,0,-1,0,9.799164,921.7065,80.00462,0,0,90.31953,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1052199,10.77908,72.25562,0,409.0778
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,77.62863,63.33278,37.21285,18.87957,18.87957,0,-1,0,18.87957,411.1779,57.7554,0,0,77.62863,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1052199,20.76753,62.10291,0,396.3869
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,61.36789,57.43535,37.60952,80.5969,68.7,0,-1,0,68.7,89.32735,0,11.8969,19.95659,61.36789,72.31579,68.7,0,0,0,318.7582,0,10.9479,-10.9479,408.4607,97.25237,0.1052199,88.65659,49.09431,0,380.1261
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,43.3327,51.4568,38.00618,47.07325,47.07325,0,-1,0,47.07325,92.05375,0,0,0,43.3327,49.55079,47.07325,0,0,12.16434,307.8103,0,6.218098,-6.218098,401.9063,95.69178,0.1052199,51.78058,34.66616,0,351.143
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,19.33737,42.79487,37.11872,0,0,0,-1,0,0,0,0.2640324,0,0,19.33737,0,0,0,0,19.07334,301.5922,19.07334,0,19.07334,420.0009,100,0.1052,0,15.46989,0,320.9296
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,34.84629,34.84629,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1052,83.46204,0,0,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,32.67469,32.67469,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,80.35088,246.4424,0,28.14887,-28.14887,314.1018,74.78599,0.1052,29.41557,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,31.02752,31.02752,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,111.6274,218.2936,0,13.26985,-13.26985,300.1141,71.4556,0.1052,13.867,0,0,218.2936
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,29.50135,29.50135,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,126.3717,205.0237,0,67.94888,-67.94888,228.4897,54.40221,0.1052,71.00658,0,0,205.0237
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,27.98863,27.98863,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,201.8704,137.0748,0,41.48477,-41.48477,184.7609,43.99061,0.1052,43.35159,0,0,137.0748
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,26.69778,26.69778,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,247.9646,95.59006,0,10.50179,-10.50179,173.6911,41.35493,0.1052,10.97437,0,0,95.59006
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,25.7162,25.7162,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,259.6333,85.08827,0,12.39072,-12.39072,160.6301,38.24519,0.1052,12.94831,0,0,85.08827
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,24.71444,24.71444,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,273.4008,72.69755,0,56.27633,-56.27633,101.3096,24.1213,0.1052,58.80877,0,0,72.69755
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,23.82698,23.82698,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,335.93,16.42122,0,9.683473,-9.683473,91.10237,21.691,0.1052,10.11923,0,0,16.42122
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,23.01347,23.01347,13.64303,6.400856,0,-1,0,6.400856,0,0,7.242172,8.606475,0,6.737742,6.400856,0,0,346.6894,6.737742,0,6.737742,-6.737742,84.00017,20,0.1052,15.00733,0,0,6.737742
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,22.15963,22.15963,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,21.53437,21.53437,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1052868,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,20.92929,20.92929,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1053794,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.7518,27.18277,20.31075,47.02071,47.02071,81,0,22.761,47.02071,54.76694,0,0,0,25.7518,0,0,33.97929,32.28033,239.5352,103.1765,58.03213,0,58.03213,247.8119,59.00271,0.1054814,51.72278,20.60144,81,128.9283
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,52.69582,36.62757,21.74279,20.81457,20.81457,81,0,22.761,20.81457,253.168,-7.105427E-15,0,0,52.69582,0,0,60.18543,57.17616,181.5031,155.4054,109.872,0,109.872,352.0456,83.82021,0.1055357,22.89602,42.15665,81,208.1012
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,75.16748,47.86161,25.07077,0,0,0,-1,0,0,0,3.536354,0,0,75.16748,0,0,0,0,71.63113,254.2902,71.63113,0,71.63113,420.0009,100,0.105461,0,60.13399,0,329.4577
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,83.11901,54.91283,28.51304,23.37369,23.37369,0,-1,0,23.37369,355.6093,58.51513,0,0,83.11901,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.105461,25.71105,66.49521,0,401.8772
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,95.16583,63.35599,31.33006,0,0,0,-1,0,0,0,95.16583,0,0,95.16583,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105461,0,76.13267,0,413.9241
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,97.85052,67.51694,33.6025,20.53407,20.53407,0,-1,0,20.53407,476.5278,76.23572,0,0,97.85052,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.105461,22.58747,78.28042,0,416.6088
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,85.11292,64.66063,35.75392,27.88426,27.88426,0,-1,0,27.88426,305.2365,55.76107,0,0,85.11292,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.105461,30.67268,68.09033,0,403.8712
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,72.15681,60.89509,37.0246,28.07285,28.07285,0,-1,0,28.07285,257.0341,42.60645,0,0,72.15681,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.105461,30.88014,57.72545,0,390.915
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,62.31189,57.57058,37.42126,36.52277,36.52277,0,-1,0,36.52277,170.6111,23.86688,0,0,62.31189,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.105461,40.17505,49.84952,0,381.0701
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,45.71664,52.08792,37.8381,41.7473,41.7473,0,-1,0,41.7473,109.508,1.772112,0,0,45.71664,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.105461,45.92204,36.57331,0,364.4749
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,23.38194,43.87456,36.96409,42.45919,42.45919,0,-1,0,42.45919,55.0692,0,7.105427E-15,0,23.38194,44.69389,42.45919,0,0,0,318.7582,0,21.31195,-21.31195,397.5361,94.65126,0.105461,46.70511,18.70555,0,342.1402
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,34.67821,34.67821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.67994,297.4463,0,0,0,397.5361,94.65126,0.105461,0,0,0,297.4463
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,32.52678,32.52678,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,23.67994,297.4463,0,28.343,-28.343,367.6599,87.5379,0.105461,29.61844,0,0,297.4463
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,30.8796,30.8796,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,55.17216,269.1033,0,5.323264,-5.323264,362.0487,86.2019,0.105461,5.56281,0,0,269.1033
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,29.36689,29.36689,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,61.0869,263.78,0,72.31579,-72.31579,285.8212,68.05253,0.105461,95.32394,0,0,263.78
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,27.85417,27.85417,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,141.4378,191.4642,0,1.670014,-1.670014,284.0608,67.63339,0.105461,1.745164,0,0,191.4642
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,26.58349,26.58349,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,143.2934,189.7942,0,12.79889,-12.79889,270.5696,64.42121,0.105461,13.37484,0,0,189.7942
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,25.6019,25.6019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.5143,176.9953,0,0,0,270.5696,64.42121,0.105461,0,0,0,176.9953
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,24.60015,24.60015,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,157.5143,176.9953,0,40.22406,-40.22406,228.1697,54.32602,0.105461,42.03414,0,0,176.9953
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,23.71268,23.71268,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,202.2077,136.7713,0,39.34201,-39.34201,186.6996,44.4522,0.105461,41.1124,0,0,136.7713
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,22.89918,22.89918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.9211,97.42925,0,0,0,186.6996,44.4522,0.105461,0,0,0,97.42925
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,22.0655,22.0655,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,245.9211,97.42925,0,14.95431,-14.95431,170.9364,40.69906,0.105461,15.62725,0,0,97.42925
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,21.4268,21.4268,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,262.537,82.47495,0,2.070209,-2.070209,168.7542,40.17949,0.105461,2.163369,0,0,82.47495
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,20.82171,20.82171,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,264.8372,80.40473,0,31.65018,-31.65018,135.392,32.23612,0.105461,33.07443,0,0,80.40473
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.07883,26.85584,20.17629,18.40087,18.40087,0,0,0,18.40087,136.2915,0,0,0,25.07883,19.36934,18.40087,0,0,300.0041,48.75456,5.709489,0,5.709489,140.8085,33.52576,0.1054551,20.24096,20.06306,0,73.83339
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,48.66367,35.24495,21.61505,0,0,0,0,0,0,0,0,0,0,48.66367,0,0,0,0,294.2946,53.8931,48.66367,0,48.66367,186.9749,44.51774,0.1054044,0,38.93094,0,102.5568
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,75.39793,47.74635,24.90269,16.60061,16.60061,0,-1,0,16.60061,454.1877,0,0,0,75.39793,17.47432,16.60061,0,0,245.6309,97.6904,57.9236,0,57.9236,241.926,57.60133,0.1053442,18.26067,60.31834,0,173.0883
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,88.84866,56.93065,28.32479,56.26504,56.26504,0,-1,0,56.26504,157.9109,0,0,0,88.84866,59.22636,56.26504,0,0,187.7073,149.8216,29.6223,0,29.6223,270.0282,64.2923,0.1053134,61.89154,71.07893,0,238.6703
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,95.35713,63.17025,31.12164,22.33188,22.33188,0,-1,0,22.33188,426.9999,0,0,0,95.35713,23.50725,22.33188,0,0,158.085,176.4817,71.84988,0,71.84988,338.191,80.52151,0.1052388,24.56507,76.28571,0,271.8388
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,96.31601,66.54582,33.39408,34.14428,34.14428,0,-1,0,34.14428,282.0854,0,0,0,96.31601,35.94135,34.14428,0,0,86.23512,241.1466,60.37466,0,60.37466,395.4675,94.15873,0.1051762,37.55871,77.05281,0,337.4626
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,91.61997,67.24556,35.55222,15.36851,15.36851,0,-1,0,15.36851,596.1539,49.58213,0,0,91.61997,16.17738,15.36851,0,0,25.86046,295.4838,25.86046,0,25.86046,420.0009,100,0.1051495,16.90536,73.29597,0,387.1038
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,84.48213,65.72564,36.81618,0,0,0,-1,0,0,0,84.48213,0,0,84.48213,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051495,0,67.5857,0,403.2404
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,68.94272,59.8814,37.23302,35.32243,35.32243,0,-1,0,35.32243,195.1812,31.76122,0,0,68.94272,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1051495,38.85467,55.15417,0,387.701
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,47.08323,52.35121,37.64985,23.12072,23.12072,0,-1,0,23.12072,203.6409,22.74563,0,0,47.08323,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1051495,25.43279,37.66658,0,365.8415
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,20.16539,42.71211,36.79601,38.73673,38.73673,0,-1,0,38.73673,52.05753,0,0,0,20.16539,40.77551,38.73673,0,0,0,318.7582,0,20.61012,-20.61012,398.2759,94.8274,0.1051495,42.6104,16.13231,0,338.9236
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,34.54374,34.54374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.90013,298.1481,0,0,0,398.2759,94.8274,0.1051495,0,0,0,298.1481
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,32.39232,32.39232,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,22.90013,298.1481,0,25.37009,-25.37009,371.5334,88.46017,0.1051495,26.51175,0,0,298.1481
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,30.76531,30.76531,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,51.08913,272.778,0,13.48391,-13.48391,357.3202,85.07606,0.1051495,14.09068,0,0,272.778
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,29.27276,29.27276,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,66.07124,259.2941,0,22.61801,-22.61801,333.4787,79.39953,0.1051495,23.63582,0,0,259.2941
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,27.76004,27.76004,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,91.20237,236.6761,0,35.31079,-35.31079,296.2578,70.53744,0.1051495,36.89978,0,0,236.6761
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,26.47592,26.47592,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,130.4366,201.3653,0,22.28397,-22.28397,272.7685,64.94474,0.1051495,23.28675,0,0,201.3653
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,25.48761,25.48761,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,155.1965,179.0813,0,14.09997,-14.09997,257.9058,61.40602,0.1051495,14.73447,0,0,179.0813
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,24.48585,24.48585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.8632,164.9814,0,0,0,257.9058,61.40602,0.1051495,0,0,0,164.9814
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,23.59839,23.59839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.8632,164.9814,0,0,0,257.9058,61.40602,0.1051495,0,0,0,164.9814
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,22.78489,22.78489,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,170.8632,164.9814,0,21.64141,-21.64141,235.0937,55.97459,0.1051495,22.61527,0,0,164.9814
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,21.93776,21.93776,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,194.9092,143.34,0,10.89215,-10.89215,223.6124,53.24094,0.1051495,11.3823,0,0,143.34
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,21.31251,21.31251,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,207.0116,132.4478,0,27.17677,-27.17677,194.9656,46.42028,0.1051495,28.39972,0,0,132.4478
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,20.70742,20.70742,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,237.208,105.271,0,28.57011,-28.57011,164.85,39.24993,0.1051495,29.85577,0,0,105.271
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.52509,25.21243,20.06199,29.34464,29.34464,0,0,0,29.34464,66.53717,0,3.552714E-15,0,19.52509,30.8891,29.34464,0,0,268.9526,76.70092,0,11.364,-11.364,152.8713,36.39786,0.1051495,32.27911,15.62008,0,96.22601
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,43.73968,33.61009,21.48059,15.30768,15.30768,0,0,0,15.30768,285.7367,0,0,0,43.73968,16.11335,15.30768,0,0,281.5792,65.33691,27.62633,0,27.62633,179.08,42.638,0.1051209,16.83845,34.99174,0,109.0766
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,60.26069,42.3764,24.73461,40.36245,40.36245,0,-1,0,40.36245,149.2989,0,0,0,60.26069,42.48678,40.36245,0,0,253.9529,90.20061,17.7739,0,17.7739,195.9418,46.65271,0.1051025,44.39869,48.20855,0,150.4613
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,63.10346,47.18622,28.13654,17.00272,17.00272,0,-1,0,17.00272,371.1374,0,0,0,63.10346,17.8976,17.00272,0,0,236.179,106.1971,45.20586,0,45.20586,238.8278,56.86365,0.1050557,18.70299,50.48277,0,169.3006
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,61.48621,49.79134,30.91322,13.97635,13.97635,0,-1,0,13.97635,439.9304,0,0,0,61.48621,14.71195,13.97635,0,0,190.9731,146.8824,46.77426,0,46.77426,283.2018,67.42886,0.1050074,15.37399,49.18897,0,208.3686
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,71.11433,55.95087,33.20583,0,0,0,-1,0,0,0,0,0,0,71.11433,0,0,0,0,144.1989,188.9792,71.11433,0,71.11433,350.6667,83.49191,0.104934,0,56.89146,0,260.0936
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,72.48209,59.05367,35.37742,31.45563,31.45563,0,-1,0,31.45563,230.4264,0,0,0,72.48209,33.11119,31.45563,0,0,73.08456,252.9821,39.3709,0,39.3709,388.0172,92.38487,0.1048934,34.60119,57.98567,0,325.4642
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,54.34349,53.77795,36.6481,21.26849,21.26849,0,-1,0,21.26849,255.5118,0,0,0,54.34349,22.38788,21.26849,0,0,33.71366,288.4159,31.95561,0,31.95561,418.333,99.6029,0.1048605,23.39534,43.47479,0,342.7594
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,39.89709,49.2878,37.07838,64.17211,64.17211,0,-1,0,64.17211,62.17202,0,0,1.889319,39.89709,67.54959,64.17211,0,0,1.758052,317.176,0,27.65249,-27.65249,389.1847,92.66284,0.1048605,70.58932,31.91768,0,357.0731
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,25.25384,45.01326,37.49522,48.73119,48.73119,0,-1,0,48.73119,51.82275,0,0,0,25.25384,51.29599,48.73119,0,0,32.48304,289.5235,0,26.04214,-26.04214,361.7339,86.12695,0.1048605,53.60431,20.20308,0,314.7773
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,18.11787,41.95152,36.66155,0,0,0,-1,0,0,0,0,0,0,18.11787,0,0,0,0,61.41876,263.4814,18.11787,0,18.11787,378.922,90.21935,0.1048419,0,14.49429,0,281.5992
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,34.39583,34.39583,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,43.3009,279.7874,0,15.09204,-15.09204,363.0136,86.43163,0.1048419,15.77118,0,0,279.7874
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,32.25786,32.25786,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,60.06983,264.6954,0,12.62129,-12.62129,349.7096,83.26402,0.1048419,13.18924,0,0,264.6954
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,30.65102,30.65102,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,74.09348,252.0741,0,42.5038,-42.5038,304.9066,72.59668,0.1048419,44.41647,0,0,252.0741
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,29.15847,29.15847,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,121.3199,209.5703,0,13.41677,-13.41677,290.7641,69.22942,0.1048419,14.02053,0,0,209.5703
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,27.64575,27.64575,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,136.2274,196.1535,0,5.732197,-5.732197,284.7219,67.79079,0.1048419,5.990146,0,0,196.1535
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,26.36162,26.36162,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,142.5966,190.4213,0,13.99892,-13.99892,269.9657,64.27742,0.1048419,14.62887,0,0,190.4213
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,25.37331,25.37331,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,158.1509,176.4224,0,44.54292,-44.54292,223.0134,53.09831,0.1048419,46.54736,0,0,176.4224
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,24.35139,24.35139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.6431,131.8795,0,0,0,223.0134,53.09831,0.1048419,0,0,0,131.8795
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,23.46393,23.46393,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,207.6431,131.8795,0,41.20953,-41.20953,179.5747,42.75579,0.1048419,43.06396,0,0,131.8795
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,22.65042,22.65042,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,253.4314,90.66995,0,18.91996,-18.91996,159.6313,38.00738,0.1048419,19.77136,0,0,90.66995
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,21.82347,21.82347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.4536,71.74999,0,0,0,159.6313,38.00738,0.1048419,0,0,0,71.74999
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,21.19821,21.19821,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,274.4536,71.74999,0,58.18215,-58.18215,98.30193,23.40518,0.1048419,60.80034,0,0,71.74999
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,20.59313,20.59313,55.15165,55.15165,42.26219,0,12.96033,55.15165,0,0,0,0,0,13.56785,12.88945,0,0,339.1004,13.56785,0,13.56785,-13.56785,84.00017,20,0.1048419,60.66681,0,81,13.56785
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.69546,26.23583,19.9477,0,0,72.31579,0,20.56389,0,0,0,0,0,23.69546,0,0,72.31579,68.7,354.1758,0,92.39546,0,92.39546,171.6542,40.86996,0.1048904,0,18.95637,81,23.69546
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,50.14128,35.40349,21.34612,56.05951,56.05951,81,0,22.761,56.05951,89.44297,0,0,0,50.14128,0,0,24.9405,23.69347,261.7803,83.15591,73.83475,0,73.83475,241.7,57.5475,0.1049819,61.66545,40.11303,81,133.2972
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,68.19018,44.86028,24.57998,14.74161,14.74161,0,-1,0,14.74161,462.5694,0,0,0,68.19018,15.51748,14.74161,0,0,187.9456,149.6072,52.6727,0,52.6727,291.6697,69.44503,0.1049277,16.21577,54.55214,0,217.7974
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,75.88732,51.53653,27.96846,11.02384,11.02384,0,-1,0,11.02384,688.3925,0,0,0,75.88732,11.60405,11.02384,0,0,135.2729,197.0126,64.28327,0,64.28327,352.6542,83.96511,0.1048617,12.12623,60.70986,0,272.8999
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,93.8385,62.00868,30.72497,23.10302,23.10302,0,-1,0,23.10302,406.1741,0,0,0,93.8385,24.31897,23.10302,0,0,70.98962,254.8676,69.51953,0,69.51953,418.6062,99.66794,0.1047904,25.41332,75.0708,0,348.7061
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,92.33469,64.29668,33.01758,48.91007,48.91007,0,-1,0,48.91007,188.7846,39.38031,0,0,92.33469,51.48428,48.91007,0,0,1.470091,317.4352,1.470091,0,1.470091,420.0009,100,0.1047888,53.80107,73.86774,0,409.7698
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,74.69443,59.72001,35.20934,0,0,0,-1,0,0,0,74.69443,0,0,74.69443,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1047888,0,59.75554,0,393.4527
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,68.23758,58.73466,36.49347,51.36828,51.36828,0,-1,0,51.36828,132.8399,14.16571,0,0,68.23758,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1047888,56.5051,54.59006,0,386.9958
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,68.26989,59.23896,36.91031,20.88929,20.88929,0,-1,0,20.88929,326.8176,46.28116,0,0,68.26989,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1047888,22.97822,54.61591,0,387.0281
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,37.08588,48.66389,37.36076,29.04207,29.04207,0,-1,0,29.04207,127.6971,6.515279,0,0,37.08588,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1047888,31.94628,29.6687,0,355.8441
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,13.00127,40.29052,36.53381,38.328,38.328,0,-1,0,38.328,33.92107,0,0,0,13.00127,40.34527,38.328,0,0,0,318.7582,0,27.344,-27.344,391.1777,93.13737,0.1047888,42.1608,10.40101,0,331.7595
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,34.28154,34.28154,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.38222,291.4142,0,37.30919,-37.30919,351.8504,83.77374,0.1047888,38.9881,0,0,291.4142
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,32.14356,32.14356,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,71.83688,254.105,0,1.252224,-1.252224,350.5304,83.45946,0.1047888,1.308574,0,0,254.105
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,30.55689,30.55689,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.22823,252.8528,0,51.89619,-51.89619,295.8271,70.43487,0.1047888,54.23153,0,0,252.8528
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,29.04417,29.04417,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,130.8907,200.9566,0,36.70279,-36.70279,257.1389,61.22343,0.1047888,38.35442,0,0,200.9566
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,27.55163,27.55163,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.6716,164.2538,0,14.96485,-14.96485,241.3646,57.46764,0.1047888,15.63827,0,0,164.2538
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,26.24733,26.24733,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.2992,149.289,0,39.51758,-39.51758,199.7094,47.54976,0.1047888,41.29588,0,0,149.289
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,25.27919,25.27919,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.2076,109.7714,0,34.41938,-34.41938,163.4282,38.91139,0.1047888,35.96825,0,0,109.7714
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,24.25727,24.25727,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.4514,75.35202,0,31.22989,-31.22989,130.509,31.0735,0.1047888,32.63523,0,0,75.35202
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,23.3698,23.3698,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.1512,44.12212,0,15.55491,-15.55491,114.1127,27.16963,0.1047888,16.25488,0,0,44.12212
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,22.5563,22.5563,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.5817088,0,26.52686,25.20051,0,0,322.4344,28.56722,0,26.52686,-26.52686,86.15089,20.51208,0.1047888,27.72057,0,0,28.56722
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,21.72934,21.72934,25.08834,1.938343,0,-1,0,1.938343,0,0,23.14999,25.65882,0,2.040361,1.938343,0,0,351.9088,2.040361,0,2.040361,-2.040361,84.00017,20,0.1047888,27.59717,0,0,2.040361
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,21.10409,21.10409,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1048891,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,20.499,20.499,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1049617,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.7223,26.69815,19.85357,30.00925,30.00925,81,0,22.761,30.00925,85.71455,0,0,0,25.7223,0,0,50.99075,48.44121,220.3382,120.4538,74.16351,0,74.16351,281.3273,66.98256,0.1050524,33.01017,20.57784,81,146.1761
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,54.5043,36.62743,21.23183,37.53217,37.53217,81,0,22.761,37.53217,145.2202,0,0,0,54.5043,0,0,43.46783,41.29444,146.1747,187.201,95.79874,0,95.79874,372.21,88.62125,0.1051209,41.28539,43.60344,81,241.7053
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,70.76297,45.59706,24.45224,20.32541,20.32541,0,-1,0,20.32541,348.1503,0,0,0,70.76297,21.39517,20.32541,0,0,50.376,273.4198,49.3678,0,49.3678,419.0444,99.77227,0.1050703,22.35795,56.61037,0,344.1828
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,89.80556,56.65341,27.79366,1.237003,1.237003,0,-1,0,1.237003,7259.932,87.49525,0,0,89.80556,1.302108,1.237003,0,0,1.0082,317.8509,1.0082,0,1.0082,420.0009,100,0.1050692,1.360703,71.84445,0,407.6564
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,89.48483,59.94657,30.53672,34.0237,34.0237,0,-1,0,34.0237,263.0074,53.67042,0,0,89.48483,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1050692,37.42606,71.58787,0,408.2431
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,89.42434,62.82498,32.84278,0,0,0,-1,0,0,0,89.42434,0,0,89.42434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050692,0,71.53947,0,408.1826
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,90.09332,65.91156,35.04126,19.4029,19.4029,0,-1,0,19.4029,464.3292,69.66922,0,0,90.09332,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1050692,21.34319,72.07466,0,408.8516
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,78.07008,62.42841,36.32539,10.28148,10.28148,0,-1,0,10.28148,759.3275,67.24747,0,0,78.07008,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1050692,11.30963,62.45607,0,396.8283
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,63.97868,57.44673,36.77584,0,0,0,-1,0,0,0,63.97868,0,0,63.97868,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050692,0,51.18295,0,382.7369
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,43.49459,50.64154,37.21285,63.20641,63.20641,0,-1,0,63.20641,68.81357,0,7.105427E-15,0.8270552,43.49459,66.53307,63.20641,0,0,0,318.7582,0,23.03848,-23.03848,395.7162,94.21794,0.1050692,69.52705,34.79567,0,362.2528
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,20.87101,42.51484,36.39934,28.3187,28.3187,0,-1,0,28.3187,73.70047,0,0,0,20.87101,29.80915,28.3187,0,0,25.59831,295.7198,0,8.938143,-8.938143,386.2945,91.9747,0.1050692,31.15057,16.69681,0,316.5908
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,34.16724,34.16724,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,35.52958,286.7816,0,10.93061,-10.93061,374.7726,89.2314,0.1050692,11.42249,0,0,286.7816
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,32.04944,32.04944,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,47.67471,275.851,0,33.85717,-33.85717,339.084,80.73414,0.1050692,35.38074,0,0,275.851
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,30.46277,30.46277,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,85.29379,241.9938,0,34.76265,-34.76265,302.441,72.00961,0.1050692,36.32697,0,0,241.9938
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,28.97022,28.97022,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,123.919,207.2312,0,29.66698,-29.66698,271.1693,64.56398,0.1050692,31.002,0,0,207.2312
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,27.4575,27.4575,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,156.8823,177.5642,0,20.90902,-20.90902,249.1292,59.31636,0.1050692,21.84993,0,0,177.5642
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,26.17337,26.17337,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,180.1145,156.6552,0,52.02001,-52.02001,194.2953,46.26069,0.1050692,54.36091,0,0,156.6552
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,25.18506,25.18506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.9145,104.6351,0,0,0,194.2953,46.26069,0.1050692,0,0,0,104.6351
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,24.18331,24.18331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.9145,104.6351,0,0,0,194.2953,46.26069,0.1050692,0,0,0,104.6351
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,23.29585,23.29585,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,237.9145,104.6351,0,51.65182,-51.65182,139.8495,33.29743,0.1050692,53.97615,0,0,104.6351
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,22.48234,22.48234,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,295.3055,52.98332,0,30.08649,-30.08649,108.1356,25.74651,0.1050692,31.44038,0,0,52.98332
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,21.64867,21.64867,23.46321,21.75199,0,-1,0,21.75199,0,0,1.71122,4.057541,0,22.89683,21.75199,0,0,328.7349,22.89683,0,22.89683,-22.89683,84.00017,20,0.1050692,25.80953,0,0,22.89683
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,21.00996,21.00996,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1051613,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,20.42505,20.42505,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1052544,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.15291,26.46345,19.77962,14.67104,14.67104,81,0,22.761,14.67104,171.446,0,0,0,25.15291,0,0,66.32896,63.01251,235.9644,106.3903,88.16542,0,88.16542,279.7864,66.61568,0.1053303,16.13814,20.12232,81,131.5432
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,51.23761,35.53407,21.15788,3.871535,3.871535,76.18732,0,21.54339,3.871535,1323.444,0,0,0,51.23761,0,0,72.31579,68.7,147.799,185.7392,119.9376,0,119.9376,393.5692,93.70678,0.1053604,4.258688,40.99009,81,236.9768
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,72.55085,46.08493,24.33794,41.94903,41.94903,0,-1,0,41.94903,172.95,0.5326377,0,0,72.55085,44.15688,41.94903,0,0,27.86134,293.683,27.86134,0,27.86134,420.0009,100,0.1053319,46.14394,58.04068,0,366.2339
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,87.36892,55.50611,27.64575,21.45343,21.45343,0,-1,0,21.45343,407.2492,64.78636,0,0,87.36892,22.58255,21.45343,0,0,0,318.7582,0,0,0,420.0009,100,0.1053319,23.59877,69.89513,0,406.1271
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,97.25715,63.02194,30.36864,27.14384,27.14384,0,-1,0,27.14384,358.3029,68.68469,0,0,97.25715,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1053319,29.85822,77.80572,0,416.0154
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,95.66766,65.31718,32.67469,3.271698,3.271698,0,-1,0,3.271698,2924.098,92.22377,0,0,95.66766,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1053319,3.598868,76.53413,0,414.4259
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,92.37954,66.69774,34.86646,11.30698,11.30698,0,-1,0,11.30698,817.0131,80.47746,0,0,92.37954,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1053319,12.43768,73.90363,0,411.1378
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,85.31729,65.27239,36.17075,17.10085,17.10085,0,-1,0,17.10085,498.9068,67.3164,0,0,85.31729,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1053319,18.81093,68.25384,0,404.0755
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,64.13733,57.3108,36.60776,57.57943,57.57943,0,-1,0,57.57943,111.3893,3.527405,0,0,64.13733,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1053319,63.33737,51.30986,0,382.8956
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,43.55375,50.49936,37.06494,20.32166,20.32166,0,-1,0,20.32166,214.3218,22.16252,0,0,43.55375,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1053319,22.35383,34.84299,0,362.312
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,20.90107,42.38413,36.26488,20.40162,20.40162,0,-1,0,20.40162,102.4481,0,0,0,20.90107,21.47539,20.40162,0,0,0,318.7582,0,0.5743257,-0.5743257,419.3954,99.85586,0.1053319,22.44179,16.72085,0,339.6593
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,34.0395,34.0395,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0.6381397,318.1839,0,2.967113,-2.967113,416.2678,99.11119,0.1053319,3.100634,0,0,318.1839
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,31.93514,31.93514,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,3.934932,315.2168,0,24.40191,-24.40191,390.546,92.98695,0.1053319,25.49999,0,0,315.2168
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,30.34847,30.34847,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,31.04816,290.8149,0,30.52439,-30.52439,358.3705,85.32613,0.1053319,31.89799,0,0,290.8149
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,28.85592,28.85592,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,64.96415,260.2905,0,3.000107,-3.000107,355.208,84.57317,0.1053319,3.135112,0,0,260.2905
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,27.36338,27.36338,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,68.2976,257.2904,0,45.79947,-45.79947,306.9312,73.0787,0.1053319,47.86044,0,0,257.2904
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,26.05908,26.05908,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,119.1859,211.4909,0,33.9761,-33.9761,271.1172,64.55159,0.1053319,35.50502,0,0,211.4909
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,25.09094,25.09094,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,156.9371,177.5148,0,46.83183,-46.83183,221.7521,52.79802,0.1053319,48.93926,0,0,177.5148
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,24.10935,24.10935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.9725,130.683,0,0,0,221.7521,52.79802,0.1053319,0,0,0,130.683
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,23.24206,23.24206,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,208.9725,130.683,0,33.26161,-33.26161,186.6913,44.45023,0.1053319,34.75838,0,0,130.683
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,22.42856,22.42856,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,245.9298,97.42139,0,3.265561,-3.265561,183.2491,43.63066,0.1053319,3.412511,0,0,97.42139
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,21.59488,21.59488,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,249.5582,94.15582,0,4.356942,-4.356942,178.6565,42.53718,0.1053319,4.553004,0,0,94.15582
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,20.94946,20.94946,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,254.3993,89.79888,0,10.81711,-10.81711,167.2543,39.82236,0.1053319,11.30388,0,0,89.79888
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,20.34437,20.34437,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,266.4183,78.98177,0,19.51299,-19.51299,146.6858,34.92511,0.1053319,20.39108,0,0,78.98177
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.65457,26.80268,19.70566,49.89922,49.89922,0,0,0,49.89922,53.4168,0,7.105427E-15,0,26.65457,52.52549,49.89922,0,0,288.0994,59.46878,0,25.87093,-25.87093,119.4154,28.43218,0.1053319,54.88914,21.32365,0,86.12334
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,44.03865,33.27129,21.08392,25.79908,25.79908,0,0,0,25.79908,170.6985,0,0,0,44.03865,27.15693,25.79908,0,0,316.8448,33.59785,16.88173,0,16.88173,135.4308,32.24537,0.1053146,28.37899,35.23092,0,77.6365
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,72.58061,45.9859,24.24382,0,0,0,-1,0,0,0,0,0,0,72.58061,0,0,0,0,299.9631,48.7914,72.58061,0,72.58061,204.2868,48.63963,0.1052404,0,58.06449,0,121.372
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,85.42266,54.58286,27.51129,54.1437,54.1437,0,-1,0,54.1437,157.7703,0,0,0,85.42266,56.99336,54.1437,0,0,227.3825,114.114,28.42929,0,28.42929,231.2572,55.06113,0.1052113,59.55806,68.33813,0,199.5366
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,83.06856,56.98978,30.23418,0,0,0,-1,0,0,0,0,0,0,83.06856,0,0,0,0,198.9532,139.7003,83.06856,0,83.06856,310.063,73.82437,0.1051266,0,66.45485,0,222.7689
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,82.68172,59.66088,32.54023,42.63691,42.63691,0,-1,0,42.63691,193.9205,0,0,0,82.68172,44.88096,42.63691,0,0,115.8847,214.462,37.80076,0,37.80076,345.924,82.36268,0.105088,46.9006,66.14538,0,297.1437
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,61.02916,54.00515,34.73871,0,0,0,-1,0,0,0,0,0,0,61.02916,0,0,0,0,78.08391,248.4827,61.02916,0,61.02916,403.8213,96.14774,0.1050259,0,48.82333,0,309.5119
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,66.29047,57.46322,36.04301,45.6316,45.6316,0,-1,0,45.6316,145.2732,1.202467,0,0,66.29047,48.03326,45.6316,0,0,17.05475,303.409,17.05475,0,17.05475,420.0009,100,0.1050085,50.19476,53.03238,0,369.6994
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,50.18061,52.14009,36.49347,3.843473,3.843473,0,-1,0,3.843473,1305.606,46.13485,0,0,50.18061,4.045761,3.843473,0,0,0,318.7582,0,0,0,420.0009,100,0.1050085,4.22782,40.14449,0,368.9388
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,41.19334,49.59552,36.96409,0,0,0,-1,0,0,0,41.19334,0,0,41.19334,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050085,0,32.95467,0,359.9516
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.30132,40.87819,36.15059,0,0,0,-1,0,0,0,16.30132,0,0,16.30132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050085,0,13.04106,0,335.0595
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,33.93866,33.93866,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1050085,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,31.84102,31.84102,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1050085,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,30.27452,30.27452,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1050085,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,28.78197,28.78197,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1050085,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,27.2827,27.2827,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1050085,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,25.9784,25.9784,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1050085,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,24.99681,24.99681,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1050085,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,23.99506,23.99506,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1050085,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,23.14794,23.14794,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1050085,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,22.33443,22.33443,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1050085,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,21.50076,21.50076,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1050085,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,20.85533,20.85533,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1050085,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,20.27041,20.27041,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1050085,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.40321,22.85213,19.62499,21.35045,21.35045,81,0,22.761,21.35045,58.09342,0,0,0,12.40321,0,0,59.64955,56.66707,338.7447,13.88801,69.07028,0,69.07028,164.1652,39.08688,0.1051037,23.4855,9.922566,81,26.29122
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.91963,28.19646,20.96963,0,0,72.31579,0,20.56389,0,0,0,0,0,26.91963,0,0,72.31579,68.7,269.6744,76.05126,95.61963,0,95.61963,254.878,60.68511,0.105148,0,21.5357,81,102.9709
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,44.86753,36.79603,24.10935,24.5208,24.5208,0,-1,0,24.5208,182.9774,0,0,0,44.86753,25.81137,24.5208,0,0,174.0548,162.1089,19.05616,0,19.05616,272.9562,64.98945,0.1051286,26.97288,35.89402,0,206.9765
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,47.01175,41.00858,27.36338,29.91225,29.91225,0,-1,0,29.91225,157.1655,0,0,0,47.01175,31.48658,29.91225,0,0,154.9986,179.2595,15.52516,0,15.52516,287.6847,68.49622,0.1051129,32.90347,37.60939,0,226.2712
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,59.20795,48.03858,30.0661,45.62938,45.62938,0,-1,0,45.62938,129.7584,0,0,0,59.20795,48.03093,45.62938,0,0,139.4734,193.2321,11.17702,0,11.17702,298.2881,71.02084,0.1051015,50.19232,47.36636,0,252.4401
