Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,34.6901,34.6901,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0,318.7582,0,69.80658,-69.80658,346.4182,82.48037,0.1089112,72.94788,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,32.7072,32.7072,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,77.56287,248.9516,0,72.31579,-72.31579,270.1907,64.33099,0.1089112,83.00803,0,0,248.9516
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,31.07713,31.07713,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,157.9137,176.6358,0,68.18685,-68.18685,198.3155,47.21787,0.1089112,71.25526,0,0,176.6358
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,29.4894,29.4894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6769,108.449,0,0,0,198.3155,47.21787,0.1089112,0,0,0,108.449
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,27.84522,27.84522,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,233.6769,108.449,0,28.05207,-28.05207,168.746,40.17754,0.1089112,29.31441,0,0,108.449
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,26.47625,26.47625,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,264.8459,80.39694,0,19.62413,-19.62413,148.0603,35.25239,0.1089112,20.50721,0,0,80.39694
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,25.38248,25.38248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1089112,0,0,0,60.77281
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,24.2746,24.2746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1089112,0,0,0,60.77281
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,23.39959,23.39959,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,286.6505,60.77281,0,12.42131,-12.42131,134.9671,32.13497,0.1089112,12.98026,0,0,60.77281
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,22.60219,22.60219,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,300.4519,48.35151,0,17.44989,-17.44989,116.5733,27.7555,0.1089112,18.23513,0,0,48.35151
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,21.79069,21.79069,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,319.8407,30.90162,0,8.54925,-8.54925,107.5616,25.60986,0.1089112,8.933966,0,0,30.90162
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,20.93684,20.93684,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,329.3398,22.35237,0,15.38687,-15.38687,91.34245,21.74816,0.1089112,16.07928,0,0,22.35237
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,20.25236,20.25236,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,346.4363,6.965506,63.0678,0,63.0678,151.1738,35.99369,0.1128239,16.07412,0,81,6.965506
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79101,25.01777,19.53964,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79101,0,0,72.31579,68.7,283.3686,63.72653,89.491,0,89.491,236.0724,56.20761,0.1145061,0,16.63281,81,84.51753
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,44.64068,33.01786,20.6828,24.16551,24.16551,81,0,22.761,24.16551,184.7289,0,0,0,44.64068,0,0,56.8345,53.99277,193.8775,144.2684,98.63345,0,98.63345,329.6443,78.4866,0.1165736,26.58206,35.71254,81,188.9091
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,65.8125,43.09285,23.7383,15.14915,15.14915,0,-1,0,15.14915,434.4303,0,0,0,65.8125,15.94648,15.14915,0,0,95.24409,233.0385,49.86603,0,49.86603,376.9514,89.75016,0.1145319,16.66407,52.65,0,298.851
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,88.46611,54.9566,26.85025,37.98879,37.98879,0,-1,0,37.98879,232.8743,3.099842,0,0,88.46611,39.9882,37.98879,0,0,45.37807,277.918,45.37807,0,45.37807,420.0009,100,0.1127351,41.78767,70.77289,0,366.3841
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,92.55897,59.92658,29.51057,66.44374,66.44374,0,-1,0,66.44374,139.3043,22.61819,0,4.388116,92.55897,69.94078,66.44374,0,0,0,318.7582,0,0,0,420.0009,100,0.1127351,73.08812,74.04717,0,411.3172
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,88.9002,61.63205,32.07211,0,0,0,-1,0,0,0,88.9002,0,0,88.9002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127351,0,71.12016,0,407.6584
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,79.59626,60.86003,34.53485,35.49161,35.49161,0,-1,0,35.49161,224.2678,42.23666,0,0,79.59626,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1127351,39.04078,63.67701,0,398.3545
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,74.25099,60.59217,36.08024,20.55333,20.55333,0,-1,0,20.55333,361.2601,52.61591,0,0,74.25099,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1127351,22.60867,59.40079,0,393.0092
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,61.06915,56.34141,36.75767,35.22364,35.22364,0,-1,0,35.22364,173.3755,23.99163,0,0,61.06915,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1127351,38.74601,48.85532,0,379.8274
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,47.00303,52.10129,37.44921,0,0,0,-1,0,0,0,47.00303,0,0,47.00303,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127351,0,37.60242,0,365.7613
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,27.25932,44.94692,36.83529,26.87126,26.87126,0,-1,0,26.87126,101.4441,0,0,0,27.25932,28.28554,26.87126,0,0,0,318.7582,0,1.026219,-1.026219,418.9191,99.74245,0.1127351,29.55839,21.80746,0,346.0175
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,34.78889,34.78889,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,1.140243,317.732,0,35.30545,-35.30545,381.7039,90.8817,0.1127351,36.89419,0,0,317.732
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,32.80599,32.80599,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,40.36852,282.4266,0,59.64412,-59.64412,318.8335,75.91258,0.1127351,62.32811,0,0,282.4266
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,31.16181,31.16181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.6398,222.7824,0,0,0,318.8335,75.91258,0.1127351,0,0,0,222.7824
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,29.57408,29.57408,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,106.6398,222.7824,0,56.69502,-56.69502,259.0717,61.68361,0.1127351,59.2463,0,0,222.7824
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,27.92285,27.92285,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,169.6342,166.0874,0,12.17346,-12.17346,246.2397,58.62839,0.1127351,12.72127,0,0,166.0874
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,26.55387,26.55387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.1603,153.914,0,0,0,246.2397,58.62839,0.1127351,0,0,0,153.914
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,25.44599,25.44599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.1603,153.914,0,0,0,246.2397,58.62839,0.1127351,0,0,0,153.914
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,24.33105,24.33105,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,183.1603,153.914,0,46.9753,-46.9753,196.7234,46.83881,0.1127351,49.08919,0,0,153.914
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,23.44192,23.44192,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,235.3551,106.9387,0,32.62514,-32.62514,162.3335,38.65075,0.1127351,34.09327,0,0,106.9387
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,22.64453,22.64453,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,271.6052,74.31351,0,11.98892,-11.98892,149.6961,35.64185,0.1127351,12.52842,0,0,74.31351
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,21.83303,21.83303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.9262,62.3246,0,0,0,149.6961,35.64185,0.1127351,0,0,0,62.3246
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,21.00035,21.00035,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,284.9262,62.3246,0,38.96448,-38.96448,108.6239,25.86278,0.1127351,40.71788,0,0,62.3246
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,20.29469,20.29469,52.01922,52.01922,29.8271,0,9.814258,52.01922,0,0,0,0,0,23.36012,22.19211,0,0,328.2201,23.36012,0,23.36012,-23.36012,84.00017,20,0.1127351,57.22114,0,81,23.36012
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.725828,20.79709,19.58198,0,0,72.31579,0,20.56389,0,0,0,0,0,4.725828,0,0,72.31579,68.7,354.1758,0,73.42583,0,73.42583,153.658,36.58517,0.114879,0,3.780662,81,4.725828
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,33.70167,29.85527,20.71809,1.126711,1.126711,73.4425,0,20.84895,1.126711,2991.154,0,0,0,33.70167,0,0,72.31579,68.7,280.75,66.08324,102.4017,0,102.4017,250.8048,59.7153,0.1159184,1.239382,26.96133,81,99.78491
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,57.43719,40.40286,23.79475,41.91123,41.91123,0,-1,0,41.91123,137.0449,0,0,0,57.43719,44.11708,41.91123,0,0,178.3483,158.2448,13.32011,0,13.32011,263.4413,62.724,0.1154173,46.10235,45.94976,0,215.6819
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,59.04748,44.42645,26.91376,0,0,0,-1,0,0,0,0,0,0,59.04748,0,0,0,0,165.0282,170.2328,59.04748,0,59.04748,319.4587,76.06144,0.1132474,0,47.23798,0,229.2803
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,71.63198,51.88604,29.5882,24.98058,24.98058,0,-1,0,24.98058,286.7507,0,0,0,71.63198,26.29535,24.98058,0,0,105.9807,223.3756,45.33663,0,45.33663,362.4688,86.30193,0.1116359,27.47864,57.30558,0,295.0076
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,72.13373,55.11227,32.1709,7.795409,7.795409,0,-1,0,7.795409,925.336,3.283943,0,0,72.13373,8.205694,7.795409,0,0,60.64409,264.1786,60.64409,0,60.64409,420.0009,100,0.1095506,8.57495,57.70698,0,336.3123
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,37.03268,45.70727,34.63364,32.05649,32.05649,0,-1,0,32.05649,115.5232,3.289009,0,0,37.03268,33.74367,32.05649,0,0,0,318.7582,0,0,0,420.0009,100,0.1095506,35.26213,29.62614,0,355.7909
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,33.24867,46.172,36.2002,34.50527,34.50527,0,-1,0,34.50527,96.35825,0,0,0,33.24867,36.32133,34.50527,0,0,0,318.7582,0,3.072664,-3.072664,416.762,99.22884,0.1095506,37.9558,26.59894,0,352.0069
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,30.88821,46.13956,36.87763,17.50377,17.50377,0,-1,0,17.50377,176.4661,9.049121,0,0,30.88821,18.42502,17.50377,0,0,3.414071,315.6855,3.414071,0,3.414071,420.0009,100,0.1094356,19.25414,24.71057,0,346.5738
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,19.28339,43.24564,37.56918,10.51636,10.51636,0,-1,0,10.51636,183.3656,8.213537,0,0,19.28339,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1094356,11.56799,15.42671,0,338.0416
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,13.86914,40.98006,36.95525,35.99244,35.99244,0,-1,0,35.99244,38.53347,0,7.105427E-15,0,13.86914,37.88678,35.99244,0,0,0,318.7582,0,24.01765,-24.01765,394.684,93.9722,0.1094356,39.59169,11.09531,0,332.6273
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,34.88768,34.88768,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,26.68627,294.7406,0,51.69018,-51.69018,340.1978,80.99931,0.1094356,54.01624,0,0,294.7406
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,32.90479,32.90479,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,84.1198,243.0504,0,42.81567,-42.81567,295.0661,70.25369,0.1094356,44.74238,0,0,243.0504
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,31.2606,31.2606,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,131.6928,200.2347,0,43.92764,-43.92764,248.7623,59.229,0.1094356,45.90439,0,0,200.2347
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,29.6517,29.6517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.5013,156.3071,0,0,0,248.7623,59.229,0.1094356,0,0,0,156.3071
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,28.00047,28.00047,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,180.5013,156.3071,0,3.761944,-3.761944,244.7969,58.28485,0.1094356,3.931232,0,0,156.3071
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,26.63149,26.63149,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,184.6812,152.5451,0,24.13096,-24.13096,219.3606,52.22861,0.1094356,25.21686,0,0,152.5451
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,25.50244,25.50244,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,211.4934,128.4142,0,14.61057,-14.61057,203.9597,48.56174,0.1094356,15.26805,0,0,128.4142
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,24.39456,24.39456,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,227.7274,113.8036,0,14.29111,-14.29111,188.8955,44.97504,0.1094356,14.93421,0,0,113.8036
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,23.49838,23.49838,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,243.6064,99.51249,0,18.92064,-18.92064,168.9514,40.22645,0.1094356,19.77207,0,0,99.51249
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,22.70804,22.70804,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,264.6293,80.59185,0,12.27832,-12.27832,156.009,37.14492,0.1094356,12.83084,0,0,80.59185
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,21.91065,21.91065,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,278.2719,68.31353,0,27.14255,-27.14255,127.3982,30.33284,0.1094356,28.36397,0,0,68.31353
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,21.0568,21.0568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.4303,41.17098,0,0,0,127.3982,30.33284,0.1094356,0,0,0,41.17098
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,20.36526,20.36526,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,308.4303,41.17098,0,34.8936,-34.8936,90.61711,21.57546,0.1094356,36.46381,0,0,41.17098
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.71383,22.70478,19.6596,9.920377,9.920377,81,0,22.761,9.920377,118.0785,0,0,0,11.71383,0,0,71.07962,67.52564,347.2009,6.277386,79.23947,0,79.23947,165.7903,39.4738,0.1119604,10.91241,9.371063,81,17.99121
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.30339,27.84232,20.79571,4.086682,4.086682,76.40247,0,21.59783,4.086682,643.6368,0,0,0,26.30339,0,0,72.31579,68.7,267.9615,77.59291,95.00339,0,95.00339,255.9184,60.93283,0.1134639,4.495351,21.04271,81,103.8963
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,61.17157,41.70531,23.87238,38.75773,38.75773,0,-1,0,38.75773,157.8306,0,0,0,61.17157,40.79762,38.75773,0,0,172.9581,163.096,20.37395,0,20.37395,275.2468,65.53483,0.1127928,42.63351,48.93726,0,224.2675
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,67.34833,47.3431,26.99138,0,0,0,-1,0,0,0,0,0,0,67.34833,0,0,0,0,152.5841,181.4325,67.34833,0,67.34833,339.1391,80.74724,0.1106298,0,53.87866,0,248.7809
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,51.79626,45.07773,29.6517,31.35531,31.35531,0,-1,0,31.35531,165.1914,0,0,0,51.79626,33.00559,31.35531,0,0,85.23579,242.046,18.79067,0,18.79067,356.9655,84.99161,0.1100411,34.49084,41.43701,0,293.8423
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,38.74874,43.68698,32.24852,50.74784,50.74784,0,-1,0,50.74784,76.35545,0,0,0,38.74874,53.41878,50.74784,0,0,66.44511,258.9576,0,14.67004,-14.67004,341.5019,81.30981,0.1100411,55.82262,30.99899,0,297.7064
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,53.15602,51.18116,34.71127,81.91495,68.7,0,-1,0,68.7,77.37412,0,13.21495,21.40644,53.15602,72.31579,68.7,0,0,82.74516,244.2876,0,19.15977,-19.15977,321.3057,76.50121,0.1100411,90.10645,42.52482,0,297.4436
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,26.53077,44.13175,36.27782,22.94466,22.94466,0,-1,0,22.94466,115.6294,0,0,0,26.53077,24.15227,22.94466,0,0,104.0338,225.1278,2.378494,0,2.378494,323.5622,77.03846,0.109967,25.23912,21.22461,0,251.6586
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,20.03029,42.85832,36.97643,48.98577,48.98577,0,-1,0,48.98577,40.89001,0,0,0,20.03029,51.56397,48.98577,0,0,101.6553,227.2685,0,31.53368,-31.53368,290.3228,69.12432,0.109967,53.88435,16.02423,0,247.2988
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.844256,40.49493,37.6468,16.36592,16.36592,0,-1,0,16.36592,60.15095,0,3.552714E-15,0,9.844256,17.22728,16.36592,0,0,136.6927,195.7348,0,7.383028,-7.383028,282.5403,67.27138,0.109967,18.00251,7.875405,0,205.579
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.017036,39.06621,37.05405,0,0,0,-1,0,0,0,0,0,0,7.017036,0,0,0,0,144.8961,188.3518,7.017036,0,7.017036,289.1973,68.85636,0.109749,0,5.613629,0,195.3688
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,35.00764,35.00764,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,137.879,194.6671,0,23.74989,-23.74989,264.1627,62.89576,0.109749,24.81863,0,0,194.6671
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,33.02475,33.02475,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,164.2678,170.9172,0,66.58626,-66.58626,193.9746,46.18435,0.109749,69.58264,0,0,170.9172
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,31.35939,31.35939,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,238.2525,104.3309,0,47.27749,-47.27749,144.1398,34.31893,0.109749,49.40498,0,0,104.3309
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,29.7505,29.7505,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,290.7831,57.05345,0,36.9575,-36.9575,105.1832,25.04356,0.109749,38.62059,0,0,57.05345
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,28.09926,28.09926,25.278,19.09115,0,-1,0,19.09115,0,0,6.186843,8.714643,0,20.09595,19.09115,0,0,331.847,20.09595,0,20.09595,-20.09595,84.00017,20,0.109749,27.8058,0,0,20.09595
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,26.71617,26.71617,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109749,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,25.60123,25.60123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109749,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,24.49335,24.49335,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109749,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,23.59717,23.59717,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109749,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,22.80683,22.80683,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109749,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,21.98827,21.98827,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109749,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,21.13443,21.13443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109749,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,20.44288,20.44288,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1112022,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.50447,25.14384,19.73722,5.079095,5.079095,77.39488,0,21.84891,5.079095,403.7032,0,0,0,20.50447,0,0,72.31579,68.7,326.323,25.06754,89.20447,0,89.20447,195.0505,46.44049,0.1128822,5.587005,16.40358,81,45.57202
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,39.54833,31.70071,20.85922,36.41148,36.41148,81,0,22.761,36.41148,108.615,0,0,0,39.54833,0,0,44.58852,42.35909,237.1185,105.3516,81.90742,0,81.90742,272.7547,64.94146,0.1149767,40.05263,31.63867,81,144.8999
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,54.87124,39.73616,23.93588,0,0,0,-1,0,0,0,0,0,0,54.87124,0,0,0,0,155.2111,179.0683,54.87124,0,54.87124,324.8101,77.33559,0.1133138,0,43.89699,0,233.9395
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,70.12769,48.38251,27.04783,23.27289,23.27289,0,-1,0,23.27289,301.3278,0,0,0,70.12769,24.49778,23.27289,0,0,100.3398,228.4524,45.62991,0,45.62991,368.0984,87.64231,0.1119673,25.60018,56.10215,0,298.58
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,91.24392,59.63122,29.70816,2.777036,2.777036,0,-1,0,2.777036,3285.658,33.61079,0,0,91.24392,2.923196,2.777036,0,0,54.70993,269.5193,54.70993,0,54.70993,420.0009,100,0.1103943,3.05474,72.99514,0,360.7632
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,92.42162,63.43076,32.31203,0,0,0,-1,0,0,0,92.42162,0,0,92.42162,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103943,0,73.93729,0,411.1798
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,90.70568,65.82981,34.76772,0,0,0,-1,0,0,0,90.70568,0,0,90.70568,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103943,0,72.56454,0,409.4639
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,76.05826,61.63107,36.34133,19.32979,19.32979,0,-1,0,19.32979,393.4769,55.71111,0,0,76.05826,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1103943,21.26277,60.84661,0,394.8165
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,56.88823,55.10332,37.01171,0,0,0,-1,0,0,0,56.88823,0,0,56.88823,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103943,0,45.51059,0,375.6465
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,27.61682,45.98298,37.71031,0,0,0,-1,0,0,0,27.61682,0,0,27.61682,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103943,0,22.09345,0,346.375
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,16.03096,41.78628,37.1105,57.54472,57.54472,0,-1,0,57.54472,27.85826,0,0,0,16.03096,60.57339,57.54472,0,0,0,318.7582,0,44.54244,-44.54244,373.049,88.82101,0.1103943,63.2992,12.82476,0,334.7892
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,35.07115,35.07115,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,49.4916,274.2158,0,24.21104,-24.21104,347.5283,82.74467,0.1103943,25.30054,0,0,274.2158
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,33.0812,33.0812,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,76.39275,250.0047,0,48.61485,-48.61485,296.2838,70.54361,0.1103943,50.80252,0,0,250.0047
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,31.43702,31.43702,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,130.4093,201.3899,0,30.16608,-30.16608,264.4859,62.97271,0.1103943,31.52355,0,0,201.3899
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,29.82812,29.82812,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,163.9271,171.2238,0,33.43764,-33.43764,229.2395,54.58073,0.1103943,34.94234,0,0,171.2238
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,28.16277,28.16277,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,201.0801,137.7862,0,3.48366,-3.48366,225.5674,53.70643,0.1103943,3.640424,0,0,137.7862
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,26.77262,26.77262,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,204.9508,134.3025,0,30.59468,-30.59468,193.3178,46.02796,0.1103943,31.97144,0,0,134.3025
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,25.64357,25.64357,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,238.9449,103.7078,0,46.51136,-46.51136,144.2905,34.35482,0.1103943,48.60437,0,0,103.7078
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,24.52864,24.52864,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,290.6242,57.19647,0,17.36172,-17.36172,125.9897,29.99748,0.1103943,18.14299,0,0,57.19647
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,23.65362,23.65362,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,309.915,39.83476,0,15.51451,-15.51451,109.636,26.10375,0.1103943,16.21266,0,0,39.83476
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,22.86329,22.86329,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,327.1533,24.32025,0,8.153095,-8.153095,101.0418,24.05753,0.1103943,8.519984,0,0,24.32025
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,22.05178,22.05178,28.5293,15.3588,0,-1,0,15.3588,0,0,13.17051,16.02344,0,16.16715,15.3588,0,0,336.2123,16.16715,0,16.16715,-16.16715,84.00017,20,0.1103943,31.38223,0,0,16.16715
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,21.17677,21.17677,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1122243,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,20.48522,20.48522,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.113982,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.9416,22.62981,19.78662,42.61051,42.61051,81,0,22.761,42.61051,25.67816,0,0,0,10.9416,0,0,38.38949,36.47002,247.1862,96.29066,47.41161,0,47.41161,230.478,54.87561,0.1160344,46.87156,8.753276,81,107.2323
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,42.33719,32.56839,20.90156,48.05422,48.05422,81,0,22.761,48.05422,88.10297,0,0,0,42.33719,0,0,32.94578,31.29849,199.7746,138.9611,73.63569,0,73.63569,300.335,71.50819,0.1181043,52.85964,33.86975,81,181.2983
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,54.6325,39.69906,23.97117,16.63463,16.63463,0,-1,0,16.63463,328.4263,0,0,0,54.6325,17.51013,16.63463,0,0,126.1389,205.2332,37.12236,0,37.12236,335.5523,79.89326,0.1170503,18.29809,43.706,0,259.8657
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,44.88521,40.03942,27.09017,2.724496,2.724496,0,-1,0,2.724496,1647.469,0,0,0,44.88521,2.86789,2.724496,0,0,89.01653,238.6434,42.01732,0,42.01732,375.4135,89.38399,0.1158797,2.996945,35.90817,0,283.5286
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,46.06141,43.31564,29.7505,0,0,0,-1,0,0,0,0,0,0,46.06141,0,0,0,0,46.9992,276.459,46.06141,0,46.06141,419.1112,99.78818,0.1146231,0,36.84913,0,322.5204
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,68.88084,54.10729,32.34732,0,0,0,-1,0,0,0,67.94305,0,0,68.88084,0,0,0,0,0.9377878,317.9142,0.9377878,0,0.9377878,420.0009,100,0.1145978,0,55.10467,0,386.795
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,73.47765,58.76399,34.81006,23.34358,23.34358,0,-1,0,23.34358,314.7661,48.90546,0,0,73.47765,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1145978,25.67793,58.78212,0,392.2359
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,62.93207,56.59195,36.37662,20.73357,20.73357,0,-1,0,20.73357,303.5273,41.10725,0,0,62.93207,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1145978,22.80693,50.34565,0,381.6903
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,40.60721,49.52085,37.07522,20.72994,20.72994,0,-1,0,20.72994,195.8867,18.78621,0,0,40.60721,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1145978,22.80294,32.48576,0,359.3654
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,29.22634,46.55373,37.76676,0,0,0,-1,0,0,0,29.22634,0,0,29.22634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145978,0,23.38107,0,347.9846
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,15.01684,41.54742,37.17401,32.06576,32.06576,0,-1,0,32.06576,46.8314,0,0,0,15.01684,33.75343,32.06576,0,0,0,318.7582,0,18.73659,-18.73659,400.2507,95.29761,0.1145978,35.27234,12.01347,0,333.7751
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,35.14877,35.14877,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,20.81843,300.0216,0,29.43893,-29.43893,369.2194,87.9092,0.1145978,30.76368,0,0,300.0216
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,33.16588,33.16588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.52835,270.5827,0,0,0,369.2194,87.9092,0.1145978,0,0,0,270.5827
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,31.49347,31.49347,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,53.52835,270.5827,0,70.55608,-70.55608,294.8467,70.20147,0.1145978,73.73109,0,0,270.5827
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,29.89163,29.89163,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,131.924,200.0266,0,72.31579,-72.31579,218.6192,52.05209,0.1145978,82.61745,0,0,200.0266
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,28.21922,28.21922,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,212.2749,127.7108,0,39.17549,-39.17549,177.3246,42.22007,0.1145978,40.93839,0,0,127.7108
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,26.82908,26.82908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.8032,88.53535,0,0,0,177.3246,42.22007,0.1145978,0,0,0,88.53535
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,25.70003,25.70003,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,255.8032,88.53535,0,5.321333,-5.321333,171.7155,40.88455,0.1145978,5.560793,0,0,88.53535
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,24.57097,24.57097,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,261.7158,83.21403,0,40.34058,-40.34058,129.1927,30.76011,0.1145978,42.15591,0,0,83.21403
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,23.69596,23.69596,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,306.5386,42.87344,0,12.6631,-12.6631,115.8447,27.58201,0.1145978,13.23294,0,0,42.87344
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,22.90562,22.90562,28.81097,28.69983,0,-1,0,28.69983,0,0,0.1111421,2.992239,0,30.21034,28.69983,0,0,320.6088,30.21034,0,30.21034,-30.21034,84.00017,20,0.1145978,31.69206,0,0,30.21034
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,22.08706,22.08706,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145978,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,21.2191,21.2191,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1170227,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,20.5205,20.5205,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1192025,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.00331,25.90755,19.81485,0,0,72.31579,0,20.56389,0,0,0,0,0,23.00331,0,0,72.31579,68.7,243.1571,99.91685,91.70331,0,91.70331,276.3192,65.79015,0.1200348,0,18.40265,81,122.9202
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,53.10851,35.8685,20.93684,46.40419,46.40419,81,0,22.761,46.40419,114.4477,0,0,0,53.10851,0,0,34.59581,32.86602,151.4538,182.4498,85.97453,0,85.97453,357.8818,85.20978,0.1215242,51.04461,42.48681,81,235.5583
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,70.52782,45.00896,24.01351,5.887805,5.887805,0,-1,0,5.887805,1197.863,0,0,0,70.52782,6.19769,5.887805,0,0,65.47925,259.8269,64.33014,0,64.33014,418.9107,99.74044,0.1198253,6.476585,56.42226,0,330.3547
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,79.32803,51.81432,27.13251,44.7733,44.7733,0,-1,0,44.7733,177.1771,31.04914,0,0,79.32803,47.12978,44.7733,0,0,1.14911,317.724,1.14911,0,1.14911,420.0009,100,0.1197954,49.25063,63.46243,0,397.0521
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,91.72337,59.98077,29.82812,4.258728,4.258728,0,-1,0,4.258728,2153.774,87.24049,0,0,91.72337,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1197954,4.684601,73.37869,0,410.4816
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,83.34028,59.76752,32.41082,28.72452,28.72452,0,-1,0,28.72452,290.1364,53.10394,0,0,83.34028,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1197954,31.59697,66.67223,0,402.0985
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,88.0463,64.82545,34.88768,0,0,0,-1,0,0,0,88.0463,0,0,88.0463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1197954,0,70.43704,0,406.8045
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,79.23365,63.07281,36.4613,17.35292,17.35292,0,-1,0,17.35292,456.6011,60.96741,0,0,79.23365,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1197954,19.08822,63.38692,0,397.9919
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,54.15412,54.28031,37.15284,42.95703,42.95703,0,-1,0,42.95703,126.0658,8.936193,0,0,54.15412,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1197954,47.25273,43.3233,0,372.9124
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,47.47021,52.70094,37.84438,8.189986,8.189986,0,-1,0,8.189986,579.6129,38.84917,0,0,47.47021,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1197954,9.008985,37.97617,0,366.2284
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,24.97708,44.69327,37.2728,50.671,50.671,0,-1,0,50.671,49.29265,0,0,0,24.97708,53.33789,50.671,0,0,0,318.7582,0,28.36082,-28.36082,390.1059,92.88217,0.1197954,55.7381,19.98166,0,343.7353
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,35.22639,35.22639,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,31.51202,290.3974,0,32.88995,-32.88995,355.4369,84.62766,0.1197954,34.37,0,0,290.3974
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,33.2435,33.2435,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,68.05641,257.5074,0,67.20874,-67.20874,284.5926,67.76002,0.1197954,70.23313,0,0,257.5074
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,31.57815,31.57815,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,142.7328,190.2987,0,48.44301,-48.44301,233.5292,55.60208,0.1197954,50.62295,0,0,190.2987
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,29.96925,29.96925,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,196.5583,141.8557,0,19.46174,-19.46174,213.0147,50.71769,0.1197954,20.33752,0,0,141.8557
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,28.28273,28.28273,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,218.1825,122.394,0,10.86212,-10.86212,201.565,47.99158,0.1197954,11.35091,0,0,122.394
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,26.89259,26.89259,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,230.2515,111.5318,0,24.18346,-24.18346,176.0734,41.92216,0.1197954,25.27172,0,0,111.5318
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,25.76353,25.76353,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,257.122,87.34838,0,19.24599,-19.24599,155.7864,37.09193,0.1197954,20.11205,0,0,87.34838
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,24.59214,24.59214,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,278.5065,68.10239,0,22.62114,-22.62114,131.9416,31.41461,0.1197954,23.63909,0,0,68.10239
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,23.71713,23.71713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.6411,45.48125,0,0,0,131.9416,31.41461,0.1197954,0,0,0,45.48125
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,22.91974,22.91974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.6411,45.48125,0,0,0,131.9416,31.41461,0.1197954,0,0,0,45.48125
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,22.08706,22.08706,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,303.6411,45.48125,0,39.39826,-39.39826,90.41221,21.52667,0.1197954,41.17118,0,0,45.48125
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,21.23322,21.23322,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,347.4169,6.082995,65.62485,0,65.62485,152.6694,36.34978,0.1217695,13.11334,0,81,6.082995
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,20.54167,20.54167,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,281.7921,65.14536,68.7,0,68.7,217.8439,51.8675,0.1230932,0,0,81,65.14536
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.67155,23.93936,19.83602,24.73234,24.73234,81,0,22.761,24.73234,63.36461,0,0,0,15.67155,0,0,56.26766,53.45427,213.0921,126.9754,69.12582,0,69.12582,283.4225,67.48141,0.124876,27.20558,12.53724,81,142.6469
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,38.48617,31.49531,20.95801,0,0,72.31579,0,20.56389,0,0,0,0,0,38.48617,0,0,72.31579,68.7,143.9662,189.1886,107.1862,0,107.1862,385.1082,91.69225,0.1251307,0,30.78894,81,227.6748
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,38.00032,34.63866,24.03468,16.32857,16.32857,0,-1,0,16.32857,232.7229,0,0,0,38.00032,17.18797,16.32857,0,0,36.78008,285.6562,20.81236,0,20.81236,404.8525,96.39326,0.1246029,17.96142,30.40026,0,323.6565
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,35.59797,37.26236,27.16779,13.76447,13.76447,0,-1,0,13.76447,258.6222,5.141334,0,0,35.59797,14.48891,13.76447,0,0,15.96772,304.3873,15.96772,0,15.96772,420.0009,100,0.124201,15.14091,28.47838,0,339.9852
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,64.26203,49.54838,29.84929,0,0,0,-1,0,0,0,64.26203,0,0,64.26203,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124201,0,51.40962,0,383.0203
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,67.43884,53.69157,32.44611,16.38846,16.38846,0,-1,0,16.38846,411.5021,50.18784,0,0,67.43884,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.124201,18.0273,53.95108,0,386.1971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,22.3695,41.4404,34.93002,0,0,0,-1,0,0,0,22.3695,0,0,22.3695,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124201,0,17.8956,0,341.1277
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.45181,40.40749,36.51775,9.351663,9.351663,0,-1,0,9.351663,143.8441,3.607955,0,0,13.45181,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.124201,10.28683,10.76145,0,332.21
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,18.43244,42.61362,37.20929,0,0,0,-1,0,0,0,18.43244,0,0,18.43244,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124201,0,14.74595,0,337.1907
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,19.86603,43.77555,37.90789,0,0,0,-1,0,0,0,19.86603,0,0,19.86603,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124201,0,15.89282,0,338.6242
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.537992,39.78859,37.32925,23.98429,23.98429,0,-1,0,23.98429,35.59827,0,0,0,8.537992,25.24662,23.98429,0,0,0,318.7582,0,16.70863,-16.70863,402.3884,95.80657,0.124201,26.38272,6.830393,0,327.2962
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,35.32519,35.32519,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.56514,302.0496,0,24.23434,-24.23434,376.8432,89.72438,0.124201,25.32489,0,0,302.0496
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,33.34229,33.34229,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.49219,277.8152,0,38.13757,-38.13757,336.6426,80.15285,0.124201,39.85376,0,0,277.8152
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,31.67694,31.67694,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,87.86727,239.6777,0,22.90687,-22.90687,312.4967,74.40382,0.124201,23.93768,0,0,239.6777
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,30.04687,30.04687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.3194,216.7708,0,0,0,312.4967,74.40382,0.124201,0,0,0,216.7708
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,28.36035,28.36035,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.3194,216.7708,0,6.901225,-6.901225,305.2221,72.67179,0.124201,7.21178,0,0,216.7708
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,26.97021,26.97021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.9874,209.8696,0,0,0,305.2221,72.67179,0.124201,0,0,0,209.8696
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,25.84116,25.84116,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,120.9874,209.8696,0,13.63477,-13.63477,290.8498,69.24982,0.124201,14.24834,0,0,209.8696
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,24.69094,24.69094,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.1371,196.2348,0,18.9912,-18.9912,270.8314,64.48353,0.124201,19.8458,0,0,196.2348
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,23.79475,23.79475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.2384,177.2436,0,0,0,270.8314,64.48353,0.124201,0,0,0,177.2436
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,22.98325,22.98325,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.2384,177.2436,0,8.145005,-8.145005,262.2458,62.43934,0.124201,8.51153,0,0,177.2436
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,22.17174,22.17174,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.2885,169.0986,0,15.02045,-15.02045,246.4128,58.6696,0.124201,15.69637,0,0,169.0986
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,21.3179,21.3179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.9778,154.0782,0,0,0,246.4128,58.6696,0.124201,0,0,0,154.0782
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,20.59813,20.59813,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,182.9778,154.0782,0,12.4465,-12.4465,233.293,55.54585,0.124201,13.0066,0,0,154.0782
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.57986,25.33199,19.89953,2.705118,2.705118,0,0,0,2.705118,760.7749,0,0,0,20.57986,2.847493,2.705118,0,0,196.8073,141.6317,17.73237,0,17.73237,250.1154,59.55118,0.1237577,2.97563,16.46389,0,162.2115
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,48.22637,34.45717,21.01447,47.3663,47.3663,0,0,0,47.3663,101.8158,7.105427E-15,0,0,48.22637,49.85927,47.3663,0,0,179.0749,157.5908,0,1.632897,-1.632897,248.3942,59.14137,0.1237577,52.10293,38.5811,0,205.8172
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,72.40989,45.74917,24.09113,44.83023,44.83023,0,-1,0,44.83023,161.5202,0,0,0,72.40989,47.18971,44.83023,0,0,180.8893,155.9579,25.22017,0,25.22017,272.3202,64.83801,0.1231326,49.31325,57.92791,0,228.3678
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,84.74319,53.97949,27.2313,0,0,0,-1,0,0,0,0,0,0,84.74319,0,0,0,0,155.6691,178.6561,84.74319,0,84.74319,352.7146,83.97951,0.1210776,0,67.79455,0,263.3992
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,95.47631,61.68517,29.92691,36.35304,36.35304,0,-1,0,36.35304,262.6364,0,0,0,95.47631,38.26636,36.35304,0,0,70.9259,254.9249,57.20995,0,57.20995,406.9887,96.90189,0.1197287,39.98835,76.38105,0,350.4012
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,92.62089,63.79676,32.53078,0,0,0,-1,0,0,0,78.90494,0,0,92.62089,0,0,0,0,13.71595,306.4139,13.71595,0,13.71595,420.0009,100,0.1194098,0,74.09671,0,399.0348
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,83.65549,63.11198,35.00764,17.85148,17.85148,0,-1,0,17.85148,468.6194,64.86446,0,0,83.65549,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1194098,19.63663,66.92439,0,402.4137
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,89.82374,67.81572,36.61654,3.483628,3.483628,0,-1,0,3.483628,2578.454,86.15676,0,0,89.82374,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1194098,3.83199,71.85899,0,408.582
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,72.75827,61.48273,37.31514,38.02377,38.02377,0,-1,0,38.02377,191.3495,32.73325,0,0,72.75827,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1194098,41.82615,58.20662,0,391.5165
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,56.37911,56.07513,38.02785,9.628983,9.628983,0,-1,0,9.628983,585.5148,46.24334,0,0,56.37911,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1194098,10.59188,45.10329,0,375.1373
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,28.72423,46.05775,37.44921,55.20184,55.20184,0,-1,0,55.20184,52.03491,0,0,0,28.72423,58.1072,55.20184,0,0,0,318.7582,0,29.38297,-29.38297,389.0285,92.62564,0.1194098,60.72203,22.97938,0,347.4825
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,35.44515,35.44515,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,32.64775,289.3752,0,29.85841,-29.85841,357.5549,85.13196,0.1194098,31.20204,0,0,289.3752
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,33.46225,33.46225,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,65.82376,259.5168,0,34.88963,-34.88963,320.778,76.37557,0.1194098,36.45966,0,0,259.5168
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,31.77573,31.77573,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,104.59,224.6272,0,32.05719,-32.05719,286.9868,68.33006,0.1194098,33.49976,0,0,224.6272
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,30.16684,30.16684,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,140.2091,192.57,0,1.471473,-1.471473,285.4357,67.96075,0.1194098,1.53769,0,0,192.57
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,28.48031,28.48031,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,141.8441,191.0986,0,14.51447,-14.51447,270.1361,64.318,0.1194098,15.16762,0,0,191.0986
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,27.069,27.069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.9713,176.5841,0,0,0,270.1361,64.318,0.1194098,0,0,0,176.5841
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,25.93995,25.93995,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,157.9713,176.5841,0,31.48899,-31.48899,236.9438,56.41508,0.1194098,32.90599,0,0,176.5841
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,24.76856,24.76856,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,192.959,145.0951,0,30.05943,-30.05943,205.2584,48.87095,0.1194098,31.4121,0,0,145.0951
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,23.87238,23.87238,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,226.3584,115.0357,0,36.22797,-36.22797,167.0708,39.77868,0.1194098,37.85823,0,0,115.0357
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,23.08204,23.08204,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,266.6117,78.8077,0,7.713449,-7.713449,158.9401,37.8428,0.1194098,8.060555,0,0,78.8077
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,22.24936,22.24936,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,275.1822,71.09425,0,33.53469,-33.53469,123.5914,29.42647,0.1194098,35.04376,0,0,71.09425
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,21.39552,21.39552,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,312.443,37.55956,0,4.167061,-4.167061,119.199,28.38065,0.1194098,4.354578,0,0,37.55956
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,20.6828,20.6828,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,317.073,33.3925,41.54429,0,41.54429,158.6113,37.76453,0.1208225,40.99608,0,81,33.3925
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.77747,24.65124,19.97715,40.54736,40.54736,81,0,22.761,40.54736,43.84372,0,0,0,17.77747,0,0,40.45264,38.43,275.5287,70.78236,56.20748,0,56.20748,211.9344,50.46048,0.1226004,44.6021,14.22198,81,88.55984
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,50.80899,35.31482,21.07797,26.54111,26.54111,81,0,22.761,26.54111,191.4351,0,0,0,50.80899,0,0,54.45889,51.73595,219.3213,121.3691,102.5449,0,102.5449,309.2171,73.62297,0.1234427,29.19522,40.64719,81,172.1781
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,75.56795,46.95415,24.17581,12.38742,12.38742,0,-1,0,12.38742,610.0378,0,0,0,75.56795,13.03939,12.38742,0,0,116.7763,213.6595,62.52856,0,62.52856,368.5369,87.7467,0.1220164,13.62616,60.45436,0,289.2275
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,90.38262,56.30748,27.33009,37.63765,37.63765,0,-1,0,37.63765,240.1389,0,0,0,90.38262,39.61858,37.63765,0,0,54.24776,269.9352,50.76405,0,50.76405,416.6959,99.21311,0.1208825,41.40141,72.3061,0,360.3179
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,97.6573,62.75145,30.0257,41.52339,41.52339,0,-1,0,41.52339,235.1862,50.46475,0,0,97.6573,43.70883,41.52339,0,0,3.483715,315.6229,3.483715,0,3.483715,420.0009,100,0.1208054,45.67573,78.12584,0,413.2802
