Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.3335,38.78449,37.83027,31.69417,31.69417,0,-1,0,31.69417,10.51771,0,0,0,3.3335,33.36229,31.69417,0,0,16.92207,303.5284,0,30.02879,-30.02879,372.294,88.64126,0.120708,34.86359,2.6668,0,306.8618
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,35.84032,35.84032,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,50.28739,273.4996,0,34.07335,-34.07335,336.3776,80.08974,0.120708,35.60665,0,0,273.4996
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,34.09734,34.09734,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,88.14667,239.4262,0,61.72765,-61.72765,271.3109,64.59771,0.120708,64.5054,0,0,239.4262
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,32.36848,32.36848,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,156.733,177.6986,0,72.31579,-72.31579,195.0834,46.44833,0.120708,101.4788,0,0,177.6986
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,30.54083,30.54083,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,237.0838,105.3828,0,2.51963,-2.51963,192.4274,45.81597,0.120708,2.633014,0,0,105.3828
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,29.09424,29.09424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.8834,102.8632,0,0,0,192.4274,45.81597,0.120708,0,0,0,102.8632
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,27.92285,27.92285,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,239.8834,102.8632,0,15.61963,-15.61963,175.9629,41.89585,0.120708,16.32252,0,0,102.8632
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,26.75146,26.75146,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,257.2386,87.24352,0,1.574676,-1.574676,174.3031,41.50064,0.120708,1.645536,0,0,87.24352
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,25.7212,25.7212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.9882,85.66885,0,0,0,174.3031,41.50064,0.120708,0,0,0,85.66885
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,24.82501,24.82501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.9882,85.66885,0,0,0,174.3031,41.50064,0.120708,0,0,0,85.66885
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,23.95705,23.95705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.9882,85.66885,0,0,0,174.3031,41.50064,0.120708,0,0,0,85.66885
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,23.10321,23.10321,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,258.9882,85.66885,0,2.837356,-2.837356,171.3122,40.78854,0.120708,2.965037,0,0,85.66885
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,22.40461,22.40461,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,262.1408,82.83149,0,19.10254,-19.10254,151.1764,35.9943,0.120708,19.96215,0,0,82.83149
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.922024,23.49969,21.69189,0,0,0,0,0,0,0,0,0,0,6.922024,0,0,0,0,283.3659,63.72895,6.922024,0,6.922024,157.7432,37.55783,0.1206297,0,5.53762,0,70.65097
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,31.46932,31.58273,22.96208,73.27812,73.27812,81,0,22.761,73.27812,42.94504,0,0,0,31.46932,0,0,7.721876,7.335782,276.4438,69.95877,38.8051,0,38.8051,194.5569,46.32299,0.12118,80.60593,25.17546,81,101.4281
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,34.59103,35.88509,26.1587,20.78906,20.78906,0,-1,0,20.78906,166.3905,0,0,0,34.59103,21.88323,20.78906,0,0,237.6387,104.8834,12.70781,0,12.70781,206.6126,49.19338,0.1210364,22.86797,27.67282,0,139.4744
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,47.78925,43.5877,29.4894,7.122483,7.122483,0,-1,0,7.122483,670.9634,0,0,0,47.78925,7.49735,7.122483,0,0,224.9309,116.3204,40.2919,0,40.2919,244.8369,58.29438,0.1205833,7.834731,38.2314,0,164.1096
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,81.11048,58.8986,32.43199,39.22007,39.22007,0,-1,0,39.22007,206.8086,0,0,0,81.11048,41.28428,39.22007,0,0,184.639,152.5831,39.8262,0,39.8262,282.6193,67.29018,0.1201388,43.14207,64.88838,0,233.6936
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,88.69105,65.31059,35.04998,14.77215,14.77215,0,-1,0,14.77215,600.3939,0,0,0,88.69105,15.54963,14.77215,0,0,144.8128,188.4267,73.14143,0,73.14143,352.0074,83.81111,0.1193309,16.24936,70.95284,0,277.1177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,73.94789,62.2404,37.54801,42.66313,42.66313,0,-1,0,42.66313,173.3297,0,0,0,73.94789,44.90855,42.66313,0,0,71.6714,254.254,29.03934,0,29.03934,379.5565,90.37041,0.1190132,46.92944,59.15831,0,328.2018
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,39.10066,51.25673,39.13573,6.152199,6.152199,0,-1,0,6.152199,635.5557,0,0,0,39.10066,6.475999,6.152199,0,0,42.63207,280.3894,32.62466,0,32.62466,410.507,97.73956,0.1186582,6.767419,31.28053,0,319.49
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,31.93576,49.62919,39.83434,7.112722,7.112722,0,-1,0,7.112722,448.9949,14.44128,0,0,31.93576,7.487076,7.112722,0,0,10.00741,309.7516,10.00741,0,10.00741,420.0009,100,0.1185498,7.823995,25.54861,0,341.6873
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,23.38598,47.58257,40.50471,4.244939,4.244939,0,-1,0,4.244939,550.9145,18.91763,0,0,23.38598,4.468357,4.244939,0,0,0,318.7582,0,0,0,420.0009,100,0.1185498,4.669433,18.70879,0,342.1442
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.17695,41.46119,39.9543,32.86054,32.86054,0,-1,0,32.86054,15.7543,0,7.105427E-15,0,5.17695,34.59004,32.86054,0,0,0,318.7582,0,29.41309,-29.41309,388.9967,92.61808,0.1185498,36.14659,4.14156,0,323.9352
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.318757,38.64871,37.98552,75.47423,68.7,0,-1,0,68.7,3.375193,0,6.774224,14.32165,2.318757,72.31579,68.7,0,0,32.68121,289.3451,0,69.99703,-69.99703,315.2134,75.05065,0.1185498,83.02164,1.855006,0,291.6639
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,36.00262,36.00262,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,110.4557,219.3481,0,58.05954,-58.05954,254.0132,60.47922,0.1185498,60.67222,0,0,219.3481
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,34.25259,34.25259,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,174.9663,161.2886,0,72.31579,-72.31579,177.7857,42.32985,0.1185498,75.61993,0,0,161.2886
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,32.50962,32.50962,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,255.3172,88.97278,0,71.08987,-71.08987,102.8504,24.48814,0.1185498,74.28892,0,0,88.97278
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,30.68196,30.68196,35.45082,16.98875,0,-1,0,16.98875,0,0,18.46206,22.00715,0,17.8829,16.98875,0,0,334.3059,17.8829,0,17.8829,-17.8829,84.00017,20,0.1185498,38.9959,0,0,17.8829
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,29.23537,29.23537,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185498,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,28.06398,28.06398,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185498,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,26.89259,26.89259,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185498,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,25.86233,25.86233,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185498,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,24.96614,24.96614,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185498,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,24.09113,24.09113,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185498,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,23.23728,23.23728,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1193216,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,22.54574,22.54574,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.120068,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.36888,26.448,21.83303,54.93657,54.93657,81,0,22.761,54.93657,31.61624,0,0,0,17.36888,0,0,26.06343,24.76026,259.6429,85.07957,42.12914,0,42.12914,213.6491,50.86874,0.1206911,60.43023,13.8951,81,102.4484
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,46.21901,36.11771,23.10321,21.83279,21.83279,81,0,22.761,21.83279,211.6953,0,0,0,46.21901,0,0,59.16721,56.20885,217.5138,122.9958,102.4278,0,102.4278,310.8207,74.00478,0.1211125,24.01607,36.9752,81,169.2148
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,69.96406,47.45764,26.29984,22.25362,22.25362,0,-1,0,22.25362,314.394,0,0,0,69.96406,23.42487,22.25362,0,0,115.086,215.1809,46.53919,0,46.53919,354.9717,84.51689,0.1206108,24.47899,55.97125,0,285.1449
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,88.75285,58.54143,29.6517,0,0,0,-1,0,0,0,20.20608,0,0,88.75285,0,0,0,0,68.54677,257.0661,68.54677,0,68.54677,420.0009,100,0.1198794,0,71.00227,0,345.819
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,96.15313,65.41904,32.58724,53.54171,53.54171,0,-1,0,53.54171,179.5854,39.79343,0,0,96.15313,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1198794,58.89589,76.9225,0,414.9113
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,94.81249,68.23703,35.20523,9.221195,9.221195,0,-1,0,9.221195,1028.202,85.10597,0,0,94.81249,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1198794,10.14331,75.84999,0,413.5707
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,88.20287,68.49693,37.71031,0,0,0,-1,0,0,0,88.20287,0,0,88.20287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198794,0,70.56229,0,406.9611
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,78.3406,66.19553,39.29803,0.9581568,0.9581568,0,-1,0,0.9581568,8176.178,77.33202,0,0,78.3406,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1198794,1.053972,62.67248,0,397.0988
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,65.57433,61.79738,39.96841,22.73947,22.73947,0,-1,0,22.73947,288.3723,41.63804,0,0,65.57433,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1198794,25.01342,52.45946,0,384.3326
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,47.33931,55.77597,40.6529,19.59639,19.59639,0,-1,0,19.59639,241.5716,26.71153,0,0,47.33931,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1198794,21.55602,37.87144,0,366.0975
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,23.03866,47.05874,40.10954,87.4233,68.7,0,-1,0,68.7,33.53517,0,18.7233,27.46563,23.03866,72.31579,68.7,0,0,0,318.7582,0,49.27713,-49.27713,368.0582,87.63273,0.1198794,96.16563,18.43093,0,341.7969
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.040635,40.47382,38.14782,21.63249,21.63249,0,-1,0,21.63249,37.16925,0,3.552714E-15,0,8.040635,22.77105,21.63249,0,0,54.75237,269.4811,0,14.73041,-14.73041,352.531,83.93578,0.1198794,23.79574,6.432508,0,277.5217
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,36.17903,36.17903,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,71.11948,254.7507,0,26.94195,-26.94195,324.1317,77.17405,0.1198794,28.15434,0,0,254.7507
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,34.43606,34.43606,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,101.055,227.8087,0,50.85873,-50.85873,270.5219,64.40984,0.1198794,53.14738,0,0,227.8087
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,32.66486,32.66486,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,157.5647,176.95,0,15.75959,-15.75959,253.9098,60.45459,0.1198794,16.46877,0,0,176.95
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,30.8231,30.8231,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,175.0753,161.1904,0,10.52541,-10.52541,242.815,57.81298,0.1198794,10.99905,0,0,161.1904
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,29.3765,29.3765,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,186.7702,150.665,0,21.02086,-21.02086,220.6571,52.5373,0.1198794,21.9668,0,0,150.665
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,28.20511,28.20511,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,210.1268,129.6441,0,10.61812,-10.61812,209.4646,49.87243,0.1198794,11.09593,0,0,129.6441
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,27.03372,27.03372,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,221.9247,119.026,0,16.97972,-16.97972,191.5664,45.61096,0.1198794,17.74381,0,0,119.026
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,25.9964,25.9964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.791,102.0463,0,0,0,191.5664,45.61096,0.1198794,0,0,0,102.0463
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,25.10728,25.10728,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,240.791,102.0463,0,11.63689,-11.63689,179.3,42.6904,0.1198794,12.16055,0,0,102.0463
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,24.23226,24.23226,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,253.7209,90.40941,0,15.47473,-15.47473,162.9883,38.80665,0.1198794,16.17109,0,0,90.40941
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,23.37842,23.37842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.915,74.93468,0,0,0,162.9883,38.80665,0.1198794,0,0,0,74.93468
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,22.68687,22.68687,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,270.915,74.93468,0,8.903346,-8.903346,153.6033,36.57214,0.1198794,9.303997,0,0,74.93468
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.32295,25.48716,21.9671,0,0,0,0,0,0,0,0,0,0,13.32295,0,0,0,0,280.8076,66.03133,13.32295,0,13.32295,166.2426,39.58149,0.1197382,0,10.65836,0,79.35429
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,33.85363,32.56618,23.23728,35.78887,35.78887,0,0,0,35.78887,94.59263,0,0,0,33.85363,37.67249,35.78887,0,0,267.4847,78.02199,0,3.818863,-3.818863,162.2171,38.62305,0.1197382,39.36775,27.0829,0,111.8756
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,70.74406,47.8871,26.43391,64.34681,64.34681,0,-1,0,64.34681,109.9418,0,0,2.081493,70.74406,67.73349,64.34681,0,0,271.7279,74.20312,3.010575,0,3.010575,165.0732,39.30307,0.1197064,70.78149,56.59525,0,144.9472
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,84.82609,57.14288,29.79284,30.69389,30.69389,0,-1,0,30.69389,276.3615,0,0,0,84.82609,32.30935,30.69389,0,0,268.7173,76.91264,52.51673,0,52.51673,214.895,51.16536,0.1191535,33.76328,67.86087,0,161.7387
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,93.09993,64.28536,32.74954,28.45073,28.45073,0,-1,0,28.45073,327.2322,0,0,0,93.09993,29.94813,28.45073,0,0,216.2006,124.1777,63.1518,0,63.1518,274.806,65.42987,0.1184955,31.2958,74.47994,0,217.2776
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,96.88692,69.40868,35.36753,52.88539,52.88539,0,-1,0,52.88539,183.2017,0,0,0,96.88692,55.66883,52.88539,0,0,153.0488,181.0143,41.21809,0,41.21809,313.9089,74.74007,0.1180699,58.17393,77.50954,0,277.9012
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,87.91805,68.56861,37.86555,26.51329,26.51329,0,-1,0,26.51329,331.5999,0,0,0,87.91805,27.90873,26.51329,0,0,111.8307,218.1106,60.00931,0,60.00931,370.8387,88.29477,0.1174557,29.16462,70.33443,0,306.0287
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,69.27735,62.65268,39.45328,69.00191,68.7,0,-1,0,68.7,100.8404,0,0.3019137,7.202105,69.27735,72.31579,68.7,0,0,51.82138,272.119,0,3.03844,-3.03844,367.636,87.5322,0.1174557,75.90211,55.42188,0,341.3963
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,64.22305,61.45983,40.13071,34.77871,34.77871,0,-1,0,34.77871,184.662,0,0,0,64.22305,36.60917,34.77871,0,0,55.19743,269.0805,27.61388,0,27.61388,393.8328,93.76952,0.1171752,38.25658,51.37844,0,333.3036
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,45.51556,55.29455,40.80109,0,0,0,-1,0,0,0,17.93201,0,0,45.51556,0,0,0,0,27.58355,293.933,27.58355,0,27.58355,420.0009,100,0.1168964,0,36.41245,0,339.4486
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,28.76191,49.06062,40.27184,44.60872,44.60872,0,-1,0,44.60872,64.47599,7.105427E-15,0,0,28.76191,46.95655,44.60872,0,0,0,318.7582,0,18.19463,-18.19463,400.822,95.43362,0.1168964,49.06959,23.00953,0,347.5201
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.270843,39.24201,38.30306,30.86498,30.86498,0,-1,0,30.86498,10.59726,0,0,0,3.270843,32.48946,30.86498,0,0,20.21626,300.5636,0,29.21861,-29.21861,370.0229,88.10051,0.1168964,33.95148,2.616674,0,303.8344
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,36.35545,36.35545,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,52.68139,271.345,0,15.23136,-15.23136,353.9676,84.27784,0.1168964,15.91677,0,0,271.345
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,34.5913,34.5913,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,69.60512,256.1136,0,59.56946,-59.56946,291.1759,69.32746,0.1168964,62.25008,0,0,256.1136
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,32.84833,32.84833,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,135.7934,196.5442,0,47.47586,-47.47586,241.132,57.41225,0.1168964,49.61227,0,0,196.5442
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,30.99951,30.99951,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,188.5444,149.0683,0,25.52958,-25.52958,214.2214,51.005,0.1168964,26.67841,0,0,149.0683
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,29.55291,29.55291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.9106,123.5387,0,0,0,214.2214,51.005,0.1168964,0,0,0,123.5387
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,28.38152,28.38152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.9106,123.5387,0,0,0,214.2214,51.005,0.1168964,0,0,0,123.5387
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,27.18896,27.18896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.9106,123.5387,0,0,0,214.2214,51.005,0.1168964,0,0,0,123.5387
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,26.13753,26.13753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.9106,123.5387,0,0,0,214.2214,51.005,0.1168964,0,0,0,123.5387
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,25.24135,25.24135,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,216.9106,123.5387,0,25.86161,-25.86161,186.9609,44.51441,0.1168964,27.02538,0,0,123.5387
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,24.37339,24.37339,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,245.6457,97.67712,0,2.943304,-2.943304,183.8584,43.77571,0.1168964,3.075752,0,0,97.67712
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,23.54072,23.54072,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,248.916,94.73381,0,32.46626,-32.46626,149.6359,35.62753,0.1168964,33.92724,0,0,94.73381
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,22.84212,22.84212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.9896,62.26755,0,0,0,149.6359,35.62753,0.1168964,0,0,0,62.26755
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.667146,24.13926,22.1294,23.1673,23.1673,0,0,0,23.1673,33.09469,0,0,0,7.667146,24.38663,23.1673,0,0,284.9896,62.26755,0,16.71948,-16.71948,132.0121,31.43138,0.1168964,25.48403,6.133717,0,69.9347
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.63915,26.76411,23.39959,33.39934,33.39934,0,0,0,33.39934,37.84252,0,7.105427E-15,0,12.63915,35.1572,33.39934,0,0,303.5668,45.54807,0,22.51805,-22.51805,108.2759,25.77994,0.1168964,36.73927,10.11132,0,58.18722
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.590229,29.18596,26.59621,0,0,0,-1,0,0,0,0,0,0,9.590229,0,0,0,0,328.5869,23.03002,9.590229,0,9.590229,117.374,27.94614,0.1167997,0,7.672183,0,32.62025
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.88957,32.97751,29.96925,53.60216,40.42326,0,-1,0,40.42326,26.93887,0,13.1789,26.81519,10.88957,42.5508,40.42326,0,0,318.9967,31.66123,0,31.66123,-31.66123,84.00017,20,0.1167997,58.96238,8.711657,0,42.5508
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,16.98071,37.73406,32.90479,0,0,0,-1,0,0,0,0,0,0,16.98071,0,0,0,0,354.1758,0,16.98071,0,16.98071,100.1095,23.83554,0.116629,0,13.58456,0,16.98071
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,15.84149,40.11636,35.54394,0,0,0,-1,0,0,0,0,0,0,15.84149,0,0,0,0,337.1951,15.28263,15.84149,0,15.84149,115.138,27.41376,0.1164702,0,12.67319,0,31.12412
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,30.24154,47.15536,38.02785,16.48609,16.48609,0,-1,0,16.48609,183.4368,0,0,0,30.24154,17.35378,16.48609,0,0,321.3536,29.53997,12.88777,0,12.88777,127.3644,30.32481,0.1163413,18.1347,24.19324,0,59.78152
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,22.79747,46.46582,39.61558,6.12407,6.12407,0,-1,0,6.12407,372.2601,0,0,0,22.79747,6.446389,6.12407,0,0,308.4659,41.13897,16.35108,0,16.35108,142.8764,34.01813,0.1161782,6.736477,18.23798,0,63.93644
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,18.59708,45.87403,40.30713,20.61526,20.61526,0,-1,0,20.61526,90.21023,0,0,0,18.59708,21.70028,20.61526,0,0,292.1148,55.85494,0,3.103201,-3.103201,139.6054,33.23931,0.1161782,22.67679,14.87766,0,74.45202
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.551033,42.29506,40.96339,0,0,0,-1,0,0,0,0,0,0,4.551033,0,0,0,0,295.5628,52.75174,4.551033,0,4.551033,143.9229,34.26728,0.1161329,0,3.640826,0,57.30277
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.81136,42.12572,40.42709,0,0,0,-1,0,0,0,0,0,0,5.81136,0,0,0,0,291.0117,56.84767,5.81136,0,5.81136,149.436,35.57993,0.1160751,0,4.649088,0,62.65903
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.036547,39.64112,38.47947,19.86596,19.86596,0,-1,0,19.86596,20.31891,0,0,0,4.036547,20.91153,19.86596,0,0,285.2004,62.07789,0,16.87498,-16.87498,131.6482,31.34475,0.1160751,21.85255,3.229237,0,66.11444
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,36.51775,36.51775,42.75647,42.75647,0,-1,0,42.75647,0,0,0,4.089353,0,45.00681,42.75647,0,0,303.9503,45.20291,0,45.00681,-45.00681,84.20687,20.04922,0.1160751,47.03212,0,0,45.20291
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,34.76772,34.76772,20.93944,0.1862937,0,-1,0,0.1862937,0,0,20.75314,22.84709,0,0.1960986,0.1862937,0,0,353.9579,0.1960986,0,0.1960986,-0.1960986,84.00017,20,0.1160751,23.03338,0,0,0.1960986
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,33.02475,33.02475,22.02966,0,0,-1,0,0,0,0,22.02966,24.23263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160751,24.23263,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,31.17593,31.17593,1.934049,0,0,-1,0,0,0,0,1.934049,2.127454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160751,2.127454,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,29.70816,29.70816,14.83901,0,0,-1,0,0,0,0,14.83901,16.32291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160751,16.32291,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,28.53677,28.53677,21.88385,0,0,-1,0,0,0,0,21.88385,24.07224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160751,24.07224,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,27.35126,27.35126,23.31582,0,0,-1,0,0,0,0,23.31582,25.64741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160751,25.64741,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,26.29984,26.29984,1.838623,0,0,-1,0,0,0,0,1.838623,2.022485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160751,2.022485,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,25.40365,25.40365,18.11988,0,0,-1,0,0,0,0,18.11988,19.93186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160751,19.93186,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,24.50747,24.50747,16.12115,0,0,-1,0,0,0,0,16.12115,17.73326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160751,17.73326,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,23.69596,23.69596,19.41525,19.41525,81,0,22.761,19.41525,0,0,0,0,0,0,0,61.58475,58.50552,354.1758,0,58.50552,0,58.50552,139.5034,33.21502,0.1169519,21.35677,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,23.00442,23.00442,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,295.6703,52.65496,33.31527,0,33.31527,171.109,40.74016,0.1174586,50.52443,0,81,52.65496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.82645,25.93318,22.27053,46.077,46.077,81,0,22.761,46.077,30.00726,0,0,0,13.82645,0,0,34.923,33.17685,262.355,82.63871,47.00329,0,47.00329,215.7003,51.3571,0.118135,50.6847,11.06116,81,96.46516
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.26409,30.41317,23.54072,12.4233,12.4233,81,0,22.761,12.4233,203.3605,0,0,0,25.26409,0,0,68.5767,65.14787,215.3517,124.9417,90.41196,0,90.41196,301.4726,71.77904,0.1186724,13.66563,20.21128,81,150.2058
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,33.69566,36.24713,26.75146,14.71397,14.71397,0,-1,0,14.71397,229.0045,0,0,0,33.69566,15.48839,14.71397,0,0,124.9398,206.3124,18.20726,0,18.20726,318.7455,75.89163,0.1184911,16.18537,26.95653,0,240.0081
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,37.00665,40.8554,30.1245,11.35362,11.35362,0,-1,0,11.35362,325.9457,0,0,0,37.00665,11.95118,11.35362,0,0,106.7325,222.699,25.05546,0,25.05546,342.5152,81.55107,0.1182426,12.48899,29.60532,0,259.7056
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,29.95102,41.81886,33.0812,0,0,0,-1,0,0,0,0,0,0,29.95102,0,0,0,0,81.67704,245.2489,29.95102,0,29.95102,370.9292,88.31631,0.1179469,0,23.96081,0,275.1999
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,40.94715,48.1442,35.70624,69.73834,68.7,0,-1,0,68.7,59.60284,0,1.038343,8.012177,40.94715,72.31579,68.7,0,0,51.72602,272.2048,0,31.36864,-31.36864,337.8638,80.4436,0.1179469,76.71218,32.75772,0,313.1519
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,50.94348,54.29692,38.1831,16.14888,16.14888,0,-1,0,16.14888,315.4614,0,0,0,50.94348,16.99882,16.14888,0,0,86.58007,240.8362,33.94466,0,33.94466,370.0665,88.11089,0.1176135,17.76377,40.75479,0,291.7796
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,55.43165,57.71264,39.77083,9.838851,9.838851,0,-1,0,9.838851,563.3956,0,0,0,55.43165,10.35669,9.838851,0,0,52.63541,271.3864,45.07497,0,45.07497,412.8284,98.29227,0.1171737,10.82274,44.34532,0,326.818
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,43.00508,54.02657,40.44826,0,0,0,-1,0,0,0,35.44464,0,0,43.00508,0,0,0,0,7.560443,311.9538,7.560443,0,7.560443,420.0009,100,0.1171003,0,34.40406,0,354.9589
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,19.75979,47.07962,41.11863,49.70218,49.70218,0,-1,0,49.70218,39.75638,0,0,0,19.75979,52.31808,49.70218,0,0,0,318.7582,0,32.5583,-32.5583,385.6814,91.82872,0.1171003,54.6724,15.80783,0,338.518
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.91392,42.02479,40.58939,0,0,0,-1,0,0,0,0,0,0,4.91392,0,0,0,0,36.17589,286.1999,4.91392,0,4.91392,390.3431,92.93865,0.1170526,0,3.931136,0,291.1139
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.478857,39.33261,38.62061,0,0,0,-1,0,0,0,0,0,0,2.478857,0,0,0,0,31.26197,290.6225,2.478857,0,2.478857,392.6948,93.49857,0.1170285,0,1.983085,0,293.1013
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,36.67299,36.67299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.78311,292.8534,0,0,0,392.6948,93.49857,0.1170285,0,0,0,292.8534
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,34.93002,34.93002,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,28.78311,292.8534,0,24.19634,-24.19634,367.1896,87.42592,0.1170285,25.28517,0,0,292.8534
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,33.16588,33.16588,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,55.66793,268.6571,0,4.629563,-4.629563,362.3096,86.26402,0.1170285,4.837893,0,0,268.6571
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,31.31706,31.31706,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,60.81189,264.0275,0,36.1611,-36.1611,324.1925,77.18853,0.1170285,37.78835,0,0,264.0275
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,29.82812,29.82812,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,100.9909,227.8664,0,33.60885,-33.60885,288.7656,68.75359,0.1170285,35.12125,0,0,227.8664
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,28.6779,28.6779,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,138.3341,194.2576,0,14.08125,-14.08125,273.9227,65.21956,0.1170285,14.71491,0,0,194.2576
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,27.48534,27.48534,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,153.9799,180.1763,0,13.27895,-13.27895,259.9254,61.88689,0.1170285,13.87651,0,0,180.1763
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,26.41274,26.41274,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,168.7343,166.8974,0,4.766781,-4.766781,254.9008,60.69055,0.1170285,4.981286,0,0,166.8974
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,25.52361,25.52361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.0307,162.1306,0,0,0,254.9008,60.69055,0.1170285,0,0,0,162.1306
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,24.6486,24.6486,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,174.0307,162.1306,0,36.72274,-36.72274,216.1917,51.4741,0.1170285,38.37526,0,0,162.1306
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,23.81592,23.81592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.8338,125.4079,0,0,0,216.1917,51.4741,0.1170285,0,0,0,125.4079
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,23.12438,23.12438,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,214.8338,125.4079,0,13.92225,-13.92225,201.5163,47.97998,0.1170285,14.54875,0,0,125.4079
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.25604,26.45844,22.40461,0,0,0,0,0,0,0,0,0,0,15.25604,0,0,0,0,230.3029,111.4856,15.25604,0,15.25604,215.9895,51.42596,0.1168808,0,12.20483,0,126.7416
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,39.74825,34.77581,23.67479,0,0,0,0,0,0,0,0,0,0,39.74825,0,0,0,0,215.0469,125.216,39.74825,0,39.74825,253.698,60.40416,0.1164976,0,31.7986,0,164.9643
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,62.51643,45.57001,26.89259,35.33305,35.33305,0,-1,0,35.33305,176.9347,0,0,0,62.51643,37.19268,35.33305,0,0,175.2986,160.9895,25.32375,0,25.32375,277.7222,66.1242,0.1162548,38.86635,50.01314,0,223.5059
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,77.98724,55.05994,30.26563,70.6098,68.7,0,-1,0,68.7,113.5186,0,1.909803,8.970783,77.98724,72.31579,68.7,0,0,149.9749,183.7808,5.671458,0,5.671458,283.1026,67.40524,0.1162006,77.67078,62.3898,0,261.7681
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,87.09406,62.29416,33.20116,21.6619,21.6619,0,-1,0,21.6619,402.0611,0,0,0,87.09406,22.802,21.6619,0,0,144.3034,188.8851,64.29207,0,64.29207,344.0954,81.92731,0.1155892,23.82809,69.67525,0,275.9792
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,95.09543,69.18353,35.8262,0,0,0,-1,0,0,0,15.08408,0,0,95.09543,0,0,0,0,80.01134,246.748,80.01134,0,80.01134,420.0009,100,0.1148373,0,76.07634,0,341.8434
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,93.66985,71.81831,38.32423,6.6688,6.6688,0,-1,0,6.6688,1404.598,86.65007,0,0,93.66985,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1148373,7.33568,74.93588,0,412.4281
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,83.33777,69.10778,39.89079,0,0,0,-1,0,0,0,83.33777,0,0,83.33777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148373,0,66.67021,0,402.096
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,67.37289,63.24454,40.58939,1.464402,1.464402,0,-1,0,1.464402,4600.709,65.83141,0,0,67.37289,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1148373,1.610842,53.89831,0,386.1311
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,39.96999,53.84319,41.23859,30.76152,30.76152,0,-1,0,30.76152,129.935,7.589438,0,0,39.96999,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1148373,33.83768,31.97599,0,358.7282
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,27.52538,49.13868,40.72346,16.51629,16.51629,0,-1,0,16.51629,166.6559,10.13981,0,0,27.52538,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1148373,18.16792,22.0203,0,346.2836
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.989251,39.93303,38.78291,46.307,46.307,0,-1,0,46.307,8.61479,0,7.105427E-15,0,3.989251,48.74421,46.307,0,0,0,318.7582,0,44.75496,-44.75496,372.825,88.76767,0.1148373,50.9377,3.191401,0,322.7475
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,36.83529,36.83529,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.72773,274.0033,0,10.76824,-10.76824,361.4742,86.06512,0.1148373,11.25281,0,0,274.0033
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,35.08527,35.08527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.69244,263.235,0,0,0,361.4742,86.06512,0.1148373,0,0,0,263.235
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,33.32112,33.32112,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.69244,263.235,0,18.98429,-18.98429,341.463,81.30057,0.1148373,19.83858,0,0,263.235
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,31.47936,31.47936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.78609,244.2507,0,0,0,341.463,81.30057,0.1148373,0,0,0,244.2507
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,29.99042,29.99042,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.78609,244.2507,0,8.141464,-8.141464,332.8812,79.25727,0.1148373,8.507831,0,0,244.2507
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,28.81903,28.81903,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.83216,236.1093,0,2.215792,-2.215792,330.5456,78.70116,0.1148373,2.315503,0,0,236.1093
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,27.62647,27.62647,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.29416,233.8935,0,23.74841,-23.74841,305.5125,72.74094,0.1148373,24.81709,0,0,233.8935
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,26.55387,26.55387,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.6813,210.1451,0,24.67068,-24.67068,279.5074,66.54923,0.1148373,25.78086,0,0,210.1451
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,25.66474,25.66474,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.0931,185.4744,0,3.530231,-3.530231,275.7862,65.66324,0.1148373,3.689092,0,0,185.4744
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,24.78973,24.78973,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.0156,181.9442,0,24.01488,-24.01488,250.4723,59.63613,0.1148373,25.09554,0,0,181.9442
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,23.95705,23.95705,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.6988,157.9293,0,29.53443,-29.53443,219.3402,52.22376,0.1148373,30.86348,0,0,157.9293
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,23.27962,23.27962,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.5149,128.3949,0,16.11787,-16.11787,202.3505,48.1786,0.1148373,16.84317,0,0,128.3949
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.907016,24.64577,22.56691,0,0,0,0,0,0,0,0,0,0,7.907016,0,0,0,0,229.4236,112.277,7.907016,0,7.907016,209.8518,49.9646,0.1147635,0,6.325613,0,120.184
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,29.48554,31.93126,23.83709,28.62486,28.62486,0,0,0,28.62486,103.0068,0,0,0,29.48554,30.13144,28.62486,0,0,221.5166,119.3933,0,0.6458938,-0.6458938,209.1709,49.8025,0.1147635,31.48735,23.58843,0,148.8788
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,64.63393,46.46968,27.04783,35.5929,35.5929,0,-1,0,35.5929,181.5922,0,0,0,64.63393,37.46621,35.5929,0,0,222.2342,118.7474,27.16772,0,27.16772,234.9445,55.93905,0.1145108,39.15219,51.70714,0,183.3813
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,80.75777,56.29641,30.40676,30.7034,30.7034,0,-1,0,30.7034,263.0255,0,0,0,80.75777,32.31937,30.7034,0,0,195.0665,143.1983,48.43841,0,48.43841,280.8972,66.88015,0.1140629,33.77374,64.60622,0,223.9561
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,89.43983,63.49091,33.36346,1.505762,1.505762,0,-1,0,1.505762,5939.84,0,0,0,89.43983,1.585012,1.505762,0,0,146.6281,186.7929,87.85483,0,87.85483,364.2436,86.72449,0.1132593,1.656338,71.55187,0,276.2328
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,90.3813,67.21925,35.96028,19.43176,19.43176,0,-1,0,19.43176,465.1216,11.15353,0,0,90.3813,20.45448,19.43176,0,0,58.7733,265.8623,58.7733,0,58.7733,420.0009,100,0.1127281,21.37493,72.30505,0,356.2436
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,86.40858,68.63442,38.44419,9.957849,9.957849,0,-1,0,9.957849,867.7435,75.92664,0,0,86.40858,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.1127281,10.95363,69.12686,0,405.1668
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,89.4464,72.07652,40.03192,35.80915,35.80915,0,-1,0,35.80915,249.7864,51.75256,0,0,89.4464,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1127281,39.39006,71.55711,0,408.2046
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,57.27858,59.48946,40.72346,39.15457,39.15457,0,-1,0,39.15457,146.2884,16.06324,0,0,57.27858,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1127281,43.07003,45.82286,0,376.0368
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,43.36838,55.20206,41.40089,29.66072,29.66072,0,-1,0,29.66072,146.2148,12.14656,0,0,43.36838,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1127281,32.6268,34.6947,0,362.1266
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.43349,44.23021,40.84343,0.02523345,0.02523345,0,-1,0,0.02523345,45310.87,11.40693,0,0,11.43349,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1127281,0.02775679,9.146795,0,330.1917
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.271033,39.8809,38.93815,0,0,0,-1,0,0,0,3.271033,0,0,3.271033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127281,0,2.616826,0,322.0293
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,37.01171,37.01171,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1127281,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,35.24757,35.24757,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1127281,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,33.48342,33.48342,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1127281,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,31.61343,31.61343,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1127281,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,30.14567,30.14567,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1127281,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,28.97428,28.97428,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1127281,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,27.78877,27.78877,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1127281,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,26.71617,26.71617,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1127281,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,25.79882,25.79882,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1127281,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,24.92381,24.92381,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1127281,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,24.09113,24.09113,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1127281,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,23.42075,23.42075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1127281,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.045863,24.02991,22.70804,29.97404,29.97404,0,0,0,29.97404,16.83411,0,3.552714E-15,0,5.045863,31.55162,29.97404,0,0,273.1565,72.9174,0,26.50575,-26.50575,132.9223,31.64811,0.1127281,32.97144,4.036691,0,77.96326
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,23.6886,30.43714,23.99234,0,0,0,0,0,0,0,0,0,0,23.6886,0,0,0,0,302.6073,46.41165,23.6886,0,23.6886,155.3953,36.99881,0.1125154,0,18.95088,0,70.10025
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,37.44529,37.86832,27.21013,0,0,0,-1,0,0,0,0,0,0,37.44529,0,0,0,0,278.9187,67.73139,37.44529,0,37.44529,190.919,45.45683,0.1121808,0,29.95623,0,105.1767
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,59.71115,48.77394,30.562,11.91896,11.91896,0,-1,0,11.91896,500.9763,0,0,0,59.71115,12.54627,11.91896,0,0,241.4734,101.4322,47.16488,0,47.16488,235.6636,56.11026,0.1117621,13.11085,47.76892,0,161.1433
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,77.39683,58.74745,33.51871,4.073661,4.073661,0,-1,0,4.073661,1899.933,0,0,0,77.39683,4.288064,4.073661,0,0,194.3085,143.8805,73.10876,0,73.10876,305.0206,72.62382,0.1111193,4.481027,61.91747,0,221.2774
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,82.26093,63.94059,36.14375,27.03381,27.03381,0,-1,0,27.03381,304.2891,0,0,0,82.26093,28.45664,27.03381,0,0,121.1998,209.6784,53.80429,0,53.80429,356.0639,84.77694,0.110651,29.73719,65.80875,0,291.9394
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,83.78299,67.67004,38.59944,0,0,0,-1,0,0,0,16.3875,0,0,83.78299,0,0,0,0,67.39548,258.1023,67.39548,0,67.39548,420.0009,100,0.1100698,0,67.02639,0,341.8853
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,68.3296,63.1486,40.18716,55.57411,55.57411,0,-1,0,55.57411,122.9522,9.83053,0,0,68.3296,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.1100698,61.13152,54.66367,0,387.0878
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,41.4922,53.98256,40.88577,13.70208,13.70208,0,-1,0,13.70208,302.8169,27.06896,0,0,41.4922,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1100698,15.07229,33.19376,0,360.2504
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,29.23806,50.57954,41.55614,27.85349,27.85349,0,-1,0,27.85349,104.9709,0,0,0,29.23806,29.31946,27.85349,0,0,0,318.7582,0,0.081402,-0.081402,419.915,99.97957,0.1100698,30.63883,23.39045,0,347.9963
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,12.02822,44.57655,41.00573,57.59742,57.59742,0,-1,0,57.59742,20.88326,0,7.105427E-15,0,12.02822,60.62886,57.59742,0,0,0.09044667,318.6768,0,48.60065,-48.60065,368.6855,87.78207,0.1100698,63.35716,9.622574,0,330.705
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.646957,40.7367,39.10045,0,0,0,-1,0,0,0,0,0,0,5.646957,0,0,0,0,54.09117,270.0762,5.646957,0,5.646957,374.0426,89.05759,0.1100214,0,4.517565,0,275.7231
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,37.17401,37.17401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.44421,275.1584,0,0,0,374.0426,89.05759,0.1100214,0,0,0,275.1584
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,35.40987,35.40987,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,48.44421,275.1584,0,27.19096,-27.19096,345.3808,82.23337,0.1100214,28.41455,0,0,275.1584
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,33.63867,33.63867,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,78.65639,247.9675,0,51.91257,-51.91257,290.6602,69.20467,0.1100214,54.24864,0,0,247.9675
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,31.7969,31.7969,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,136.337,196.0549,0,44.08292,-44.08292,244.1927,58.141,0.1100214,46.06665,0,0,196.0549
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,30.30797,30.30797,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,185.3181,151.972,0,23.33674,-23.33674,219.5936,52.28409,0.1100214,24.38689,0,0,151.972
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,29.13658,29.13658,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,211.2478,128.6352,0,12.54553,-12.54553,206.3695,49.13549,0.1100214,13.11008,0,0,128.6352
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,27.94402,27.94402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.1872,116.0897,0,0,0,206.3695,49.13549,0.1100214,0,0,0,116.0897
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,26.85025,26.85025,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,225.1872,116.0897,0,10.67089,-10.67089,195.1214,46.45737,0.1100214,11.15108,0,0,116.0897
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,25.93995,25.93995,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,237.0438,105.4188,0,8.793153,-8.793153,185.8526,44.25052,0.1100214,9.188845,0,0,105.4188
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,25.06494,25.06494,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,246.814,96.62566,0,20.87142,-20.87142,163.8522,39.01234,0.1100214,21.81063,0,0,96.62566
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,24.23226,24.23226,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,270.0044,75.75424,0,10.48791,-10.48791,152.7969,36.38015,0.1100214,10.95987,0,0,75.75424
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,23.54072,23.54072,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,281.6577,65.26633,0,0.5187182,-0.5187182,152.2502,36.24996,0.1100214,0.5420606,0,0,65.26633
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.81088,25.68053,22.82095,47.57312,47.57312,0,0,0,47.57312,22.72477,0,7.105427E-15,0,10.81088,50.07697,47.57312,0,0,282.234,64.74762,0,39.26609,-39.26609,110.8601,26.3952,0.1100214,52.33043,8.648705,0,75.5585
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.89577,27.83477,24.1123,10.156,10.156,0,0,0,10.156,136.8233,0,0,0,13.89577,10.69052,10.156,0,0,325.863,25.48153,3.205243,0,3.205243,113.9008,27.11919,0.109994,11.1716,11.11661,0,39.3773
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,35.14722,37.33669,27.36538,15.57283,15.57283,0,-1,0,15.57283,225.6958,0,0,0,35.14722,16.39245,15.57283,0,0,322.6577,28.36625,18.75477,0,18.75477,131.6931,31.35545,0.1098336,17.13012,28.11778,0,63.51347
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,42.02876,43.10663,30.74547,26.95327,26.95327,0,-1,0,26.95327,155.932,0,0,0,42.02876,28.37186,26.95327,0,0,303.903,45.24554,13.65691,0,13.65691,144.6492,34.44022,0.109717,29.64859,33.62301,0,87.2743
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,53.16402,50.06889,33.71629,0,0,0,-1,0,0,0,0,0,0,53.16402,0,0,0,0,290.2461,57.53675,53.16402,0,53.16402,195.085,46.44873,0.1092658,0,42.53121,0,110.7008
