Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,62.09204,68.46737,46.79917,28.19819,28.19819,0,-1,0,28.19819,220.1987,32.40974,0,0,62.09204,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09296817,31.01801,49.67364,0,380.8503
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,26.42439,55.70977,47.27196,27.66997,27.66997,0,-1,0,27.66997,95.49846,0,0,0,26.42439,29.12628,27.66997,0,0,0,318.7582,0,2.70189,-2.70189,417.1528,99.3219,0.09296817,30.43696,21.13951,0,345.1826
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,33.41004,58.58816,47.70947,35.56399,35.56399,0,-1,0,35.56399,93.94346,0,0,0,33.41004,37.43578,35.56399,0,0,3.0021,316.0563,0,4.025737,-4.025737,412.9093,98.31154,0.09296817,39.12039,26.72803,0,349.4664
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,14.8613,51.73828,47.11671,13.22904,13.22904,0,-1,0,13.22904,112.3384,0,0,0,14.8613,13.92531,13.22904,0,0,7.47514,312.0306,0.9359918,0,0.9359918,413.7973,98.52296,0.09296446,14.55195,11.88904,0,326.8919
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.937204,46.33319,45.45136,41.43282,41.43282,0,-1,0,41.43282,7.089076,0,7.105427E-15,0,2.937204,43.61349,41.43282,0,0,6.539148,312.873,0,40.67629,-40.67629,370.9207,88.31427,0.09296446,45.5761,2.349763,0,315.8102
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,43.74368,43.74368,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,51.73502,272.1967,0,28.92624,-28.92624,340.4297,81.05454,0.09296446,30.22792,0,0,272.1967
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,41.95836,41.95836,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,83.87529,243.2705,0,35.35966,-35.35966,303.1574,72.18019,0.09296446,36.95085,0,0,243.2705
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,40.08837,40.08837,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,123.1638,207.9108,0,37.9842,-37.9842,263.1185,62.64714,0.09296446,39.69349,0,0,207.9108
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,38.1831,38.1831,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,165.3685,169.9266,0,3.188439,-3.188439,259.7576,61.84693,0.09296446,3.331919,0,0,169.9266
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,36.67299,36.67299,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,168.9112,166.7382,0,7.950458,-7.950458,251.3771,59.85157,0.09296446,8.308228,0,0,166.7382
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,35.56511,35.56511,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,177.745,158.7877,0,2.739927,-2.739927,248.489,59.16392,0.09296446,2.863223,0,0,158.7877
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,34.35138,34.35138,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,180.7894,156.0478,0,50.93375,-50.93375,194.8001,46.38088,0.09296446,53.22577,0,0,156.0478
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,33.17999,33.17999,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,237.3824,105.114,0,37.99511,-37.99511,154.7497,36.8451,0.09296446,39.70489,0,0,105.114
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,32.31203,32.31203,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,279.5992,67.11892,0,10.203,-10.203,143.9948,34.28441,0.09296446,10.66214,0,0,67.11892
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,31.38056,31.38056,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,290.9359,56.91592,0,29.36863,-29.36863,113.0376,26.91365,0.09296446,30.69022,0,0,56.91592
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,30.60434,30.60434,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,323.5677,27.54729,0,21.21561,-21.21561,90.67434,21.58908,0.09296446,44.44531,0,81,27.54729
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,29.96925,29.96925,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,347.1406,6.331676,68.57882,0,68.57882,155.7339,37.07943,0.09341828,9.692946,0,81,6.331676
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,22.38399,35.55181,29.27065,0,0,72.31579,0,20.56389,0,0,0,0,0,22.38399,0,0,72.31579,68.7,278.5618,68.05261,91.08399,0,91.08399,242.1438,57.65316,0.0936771,0,17.90719,81,90.4366
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,46.82365,44.60633,30.70313,19.78289,19.78289,81,0,22.761,19.78289,236.6877,0,0,0,46.82365,0,0,61.21711,58.15626,187.4778,150.0282,104.9799,0,104.9799,341.7365,81.36566,0.09398171,21.76118,37.45892,81,196.8519
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,71.4055,57.40044,34.33727,0,0,0,-1,0,0,0,0,0,0,71.4055,0,0,0,0,82.49789,244.5101,71.4055,0,71.4055,409.4777,97.49449,0.09370033,0,57.1244,0,315.9156
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,83.26572,66.69757,38.00668,0,0,0,-1,0,0,0,72.17332,0,0,83.26572,0,0,0,0,11.09239,308.7751,11.09239,0,11.09239,420.0009,100,0.09365678,0,66.61257,0,392.0408
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,83.19376,70.45976,41.00573,0,0,0,-1,0,0,0,83.19376,0,0,83.19376,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09365678,0,66.555,0,401.952
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,92.44466,77.95586,43.34851,0,0,0,-1,0,0,0,92.44466,0,0,92.44466,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09365678,0,73.95572,0,411.2029
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,84.66572,77.0956,45.60661,70.77346,68.7,0,-1,0,68.7,123.2398,12.34993,2.073464,9.15081,84.66572,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09365678,77.85081,67.73257,0,403.424
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,74.84649,74.19121,46.95441,17.63084,17.63084,0,-1,0,17.63084,424.5203,56.28771,0,0,74.84649,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09365678,19.39392,59.87719,0,393.6047
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,63.61804,69.8596,47.43426,12.596,12.596,0,-1,0,12.596,505.0652,50.35909,0,0,63.61804,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09365678,13.85561,50.89443,0,382.3763
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,43.71944,62.53575,47.90705,30.19012,30.19012,0,-1,0,30.19012,144.8137,11.94036,0,0,43.71944,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09365678,33.20913,34.97555,0,362.4777
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,19.97526,53.55928,47.27196,15.0117,15.0117,0,-1,0,15.0117,133.0646,4.17347,0,0,19.97526,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09365678,16.51287,15.98021,0,338.7335
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.472152,46.65118,45.60661,2.416693,2.416693,0,-1,0,2.416693,143.6737,0.9282642,0,0,3.472152,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09365678,2.658362,2.777721,0,322.2304
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,43.94126,43.94126,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09365678,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,42.11361,42.11361,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09365678,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,40.27184,40.27184,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09365678,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,38.3454,38.3454,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09365678,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,36.85646,36.85646,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09365678,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,35.72741,35.72741,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09365678,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,34.51368,34.51368,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09365678,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,33.34229,33.34229,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09365678,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,32.48845,32.48845,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09365678,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,31.55698,31.55698,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09365678,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,30.75959,30.75959,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09365678,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,30.14567,30.14567,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09365678,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,20.00369,35.05017,29.45412,10.9755,10.9755,0,0,0,10.9755,182.2576,0,0,0,20.00369,11.55316,10.9755,0,0,306.1498,43.22339,8.450528,0,8.450528,137.5785,32.75672,0.09362362,12.07305,16.00295,0,63.22708
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,49.50813,45.68114,30.87955,28.41365,28.41365,0,0,0,28.41365,174.2407,0,0,0,49.50813,29.9091,28.41365,0,0,297.6993,50.82887,19.59902,0,19.59902,156.1718,37.18368,0.09354682,31.25501,39.6065,0,100.337
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,66.52998,55.79071,34.53485,16.59159,16.59159,0,-1,0,16.59159,400.9862,0,0,0,66.52998,17.46483,16.59159,0,0,278.1003,68.46799,49.06515,0,49.06515,202.7191,48.26635,0.09335507,18.25075,53.22398,0,134.998
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,82.63797,66.67409,38.20427,33.12667,33.12667,0,-1,0,33.12667,249.4605,0,0,0,82.63797,34.87018,33.12667,0,0,229.0351,112.6266,47.7678,0,47.7678,248.0356,59.05597,0.09316916,36.43934,66.11038,0,195.2646
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,83.98035,71.0681,41.20331,19.28991,19.28991,0,-1,0,19.28991,435.359,0,0,0,83.98035,20.30517,19.28991,0,0,181.2673,155.6176,63.67518,0,63.67518,308.4431,73.4387,0.09292248,21.2189,67.18428,0,239.598
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,78.4595,71.54517,43.54609,64.72197,64.72197,0,-1,0,64.72197,121.2254,0,0,2.494167,78.4595,68.12839,64.72197,0,0,117.5921,212.9253,10.33111,0,10.33111,318.2441,75.77225,0.09288258,71.19417,62.7676,0,291.3848
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,88.44917,79.24293,45.8042,9.387415,9.387415,0,-1,0,9.387415,942.2101,0,0,0,88.44917,9.881489,9.387415,0,0,107.261,222.2233,78.56768,0,78.56768,392.7799,93.51884,0.09258027,10.32616,70.75934,0,310.6725
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,81.0545,77.35786,47.152,32.83643,32.83643,0,-1,0,32.83643,246.8432,17.7965,0,0,81.0545,34.56466,32.83643,0,0,28.69334,292.9342,28.69334,0,28.69334,420.0009,100,0.09247035,36.12007,64.8436,0,373.9887
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,61.32568,69.08601,47.58951,40.48508,40.48508,0,-1,0,40.48508,151.4772,18.70981,0,0,61.32568,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09247035,44.53358,49.06055,0,380.0839
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,47.32412,64.07589,48.06935,35.26048,35.26048,0,-1,0,35.26048,134.2129,10.20783,0,0,47.32412,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09247035,38.78652,37.85929,0,366.0823
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,30.15832,57.15913,47.43426,45.70172,45.70172,0,-1,0,45.70172,65.98946,0,0,0,30.15832,48.10707,45.70172,0,0,0,318.7582,0,17.94875,-17.94875,401.0812,95.49533,0.09247035,50.27189,24.12666,0,348.9165
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.019589,46.98074,45.76891,34.46678,34.46678,0,-1,0,34.46678,11.66221,0,7.105427E-15,0,4.019589,36.28082,34.46678,0,0,19.94306,300.8095,0,32.26123,-32.26123,367.0749,87.39861,0.09247035,37.91346,3.215671,0,304.8291
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,44.0965,44.0965,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,55.78888,268.5482,0,72.31579,-72.31579,290.8473,69.24923,0.09247035,99.34283,0,0,268.5482
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,42.31119,42.31119,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,136.1398,196.2325,0,72.31579,-72.31579,214.6198,51.09985,0.09247035,77.09713,0,0,196.2325
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,40.42709,40.42709,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,216.4906,123.9167,0,40.59955,-40.59955,171.8241,40.91042,0.09247035,42.42653,0,0,123.9167
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,38.50064,38.50064,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,261.6013,83.31711,0,34.59526,-34.59526,135.3575,32.22791,0.09247035,36.15205,0,0,83.31711
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,36.99759,36.99759,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,300.0404,48.72185,0,20.55352,-20.55352,113.6922,27.06952,0.09247035,21.47843,0,0,48.72185
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,35.88266,35.88266,33.6703,26.75991,0,-1,0,26.75991,0,0,6.910395,10.27743,0,28.16832,26.75991,0,0,322.8777,28.16832,0,28.16832,-28.16832,84.00017,20,0.09247035,37.03733,0,0,28.16832
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,34.66893,34.66893,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09247035,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,33.49754,33.49754,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09247035,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,32.65075,32.65075,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09247035,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,31.71222,31.71222,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09247035,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,30.92189,30.92189,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09294702,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,30.30797,30.30797,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09332281,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.95986,34.06872,29.63054,14.89847,14.89847,81,0,22.761,14.89847,107.1242,0,0,0,15.95986,0,0,66.10153,62.79646,225.6841,115.6426,78.75632,0,78.75632,280.6129,66.81248,0.0937219,16.38831,12.76789,81,131.6024
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,41.91141,43.41365,31.06302,32.36528,32.36528,81,0,22.761,32.36528,129.495,0,0,0,41.91141,0,0,48.63472,46.20298,146.9277,186.5233,88.1144,0,88.1144,364.2056,86.71545,0.09408242,35.60181,33.52913,81,228.4347
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,54.93346,51.80161,34.71127,37.15027,37.15027,0,-1,0,37.15027,147.8683,0,0,0,54.93346,39.10555,37.15027,0,0,58.81334,265.8262,15.82791,0,15.82791,379.2213,90.2906,0.09402158,40.8653,43.94677,0,320.7597
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,62.03873,58.58009,38.38068,7.193068,7.193068,0,-1,0,7.193068,862.4794,11.48165,0,0,62.03873,7.57165,7.193068,0,0,42.98543,280.0714,42.98543,0,42.98543,420.0009,100,0.09385677,7.912374,49.63099,0,342.1101
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,60.58945,61.53355,41.40089,18.61499,18.61499,0,-1,0,18.61499,325.4875,40.99472,0,0,60.58945,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09385677,20.47649,48.47156,0,379.3477
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,27.32002,52.26952,43.74368,36.87902,36.87902,0,-1,0,36.87902,74.08012,0,0,0,27.32002,38.82003,36.87902,0,0,0,318.7582,0,11.5,-11.5,407.8788,97.1138,0.09385677,40.56693,21.85602,0,346.0782
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,64.31115,68.39786,45.9665,0,0,0,-1,0,0,0,51.53337,0,0,64.31115,0,0,0,0,12.77778,307.2582,12.77778,0,12.77778,420.0009,100,0.09380788,0,51.44892,0,371.5694
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,49.07684,63.84434,47.27196,17.94479,17.94479,0,-1,0,17.94479,273.488,30.1876,0,0,49.07684,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09380788,19.73926,39.26147,0,367.8351
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,48.16336,64.03784,47.75181,4.919793,4.919793,0,-1,0,4.919793,978.9713,42.98463,0,0,48.16336,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09380788,5.411772,38.53069,0,366.9216
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,27.54039,57.06429,48.18931,0,0,0,-1,0,0,0,27.54039,0,0,27.54039,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09380788,0,22.03231,0,346.2986
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,17.0569,52.89948,47.55422,12.9249,12.9249,0,-1,0,12.9249,131.9693,3.451739,0,0,17.0569,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09380788,14.21739,13.64552,0,335.8151
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.782681,47.36966,45.92416,35.66439,35.66439,0,-1,0,35.66439,13.41024,0,7.105427E-15,0,4.782681,37.54146,35.66439,0,0,0,318.7582,0,32.75878,-32.75878,385.4701,91.7784,0.09380788,39.23082,3.826145,0,323.5409
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,44.2588,44.2588,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.39864,285.9995,0,19.40816,-19.40816,365.0121,86.90746,0.09380788,20.28152,0,0,285.9995
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,42.47349,42.47349,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,57.96326,266.5913,0,8.075462,-8.075462,356.4998,84.88073,0.09380788,8.438858,0,0,266.5913
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,40.56822,40.56822,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,66.936,258.5158,0,72.31579,-72.31579,280.2722,66.73135,0.09380788,79.53515,0,0,258.5158
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,38.64178,38.64178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.2869,186.2,0,0,0,280.2722,66.73135,0.09380788,0,0,0,186.2
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,37.13167,37.13167,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.2869,186.2,0,26.21686,-26.21686,252.6373,60.1516,0.09380788,27.39662,0,0,186.2
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,36.0379,36.0379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.4167,159.9832,0,0,0,252.6373,60.1516,0.09380788,0,0,0,159.9832
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,34.81006,34.81006,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.4167,159.9832,0,5.967287,-5.967287,246.3472,58.65397,0.09380788,6.235815,0,0,159.9832
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,33.65984,33.65984,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.047,154.0159,0,25.64907,-25.64907,219.3107,52.21672,0.09380788,26.80328,0,0,154.0159
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,32.80599,32.80599,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.546,128.3668,0,37.27553,-37.27553,180.0188,42.86154,0.09380788,38.95293,0,0,128.3668
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,31.87453,31.87453,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,252.9633,91.09129,0,7.906484,-7.906484,171.6847,40.87722,0.09380788,8.262276,0,0,91.09129
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,31.07713,31.07713,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.7482,83.18481,0,22.00351,-22.00351,148.4909,35.35491,0.09380788,22.99367,0,0,83.18481
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,30.46321,30.46321,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.1966,61.1813,0,2.271211,-2.271211,146.0968,34.78489,0.09380788,2.373415,0,0,61.1813
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.45887,32.67687,29.79284,0,0,0,0,0,0,0,0,0,0,10.45887,0,0,0,0,288.7202,58.91008,10.45887,0,10.45887,156.019,37.14731,0.09376791,0,8.367096,0,69.36896
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.855956,33.67509,31.21826,19.83116,19.83116,0,0,0,19.83116,44.65676,0,3.552714E-15,0,8.855956,20.87491,19.83116,0,0,278.2613,68.32307,0,12.01895,-12.01895,143.3499,34.13086,0.09376791,21.81428,7.084764,0,77.17902
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,21.31727,41.07772,34.88768,0,0,0,-1,0,0,0,0,0,0,21.31727,0,0,0,0,291.6157,56.30412,21.31727,0,21.31727,163.5733,38.94593,0.09368654,0,17.05382,0,77.62139
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,41.28749,51.39597,38.58532,61.22215,61.22215,0,-1,0,61.22215,67.43881,0,7.105427E-15,0,41.28749,64.44437,61.22215,0,0,270.2984,75.48966,0,23.15688,-23.15688,139.1638,33.13416,0.09368654,67.34436,33.02999,0,116.7772
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,42.02192,54.90193,41.55614,59.66932,59.66932,0,-1,0,59.66932,70.42467,0,0,7.935944,42.02192,62.80981,59.66932,0,0,296.0283,52.33279,0,20.78789,-20.78789,117.2514,27.91694,0.09368654,65.63625,33.61753,0,94.35471
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,36.73166,55.62104,43.89892,42.0122,42.0122,0,-1,0,42.0122,87.43094,0,0,9.26676,36.73166,44.22337,42.0122,0,0,319.1259,31.54489,0,7.491708,-7.491708,109.3545,26.03672,0.09368654,46.21342,29.38533,0,68.27656
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,59.06652,66.43647,46.12174,73.75508,68.7,0,-1,0,68.7,85.97748,0,5.055082,47.05743,59.06652,72.31579,68.7,0,0,327.45,24.05318,0,13.24926,-13.24926,95.3885,22.7115,0.09368654,81.13059,47.25322,0,83.11971
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,36.56248,59.40628,47.43426,14.98357,14.98357,0,-1,0,14.98357,244.0172,0,0,0,36.56248,15.77218,14.98357,0,0,342.1714,10.80392,20.7903,0,20.7903,115.1119,27.40754,0.09360733,16.48193,29.24999,0,47.3664
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,26.67217,56.43016,47.87177,29.36011,29.36011,0,-1,0,29.36011,90.84493,0,0,0,26.67217,30.90538,29.36011,0,0,321.3811,29.51519,0,4.233206,-4.233206,110.6497,26.34512,0.09360733,32.29612,21.33774,0,56.18737
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.897222,50.74922,48.30928,9.535143,9.535143,0,-1,0,9.535143,82.82227,0,0,0,7.897222,10.03699,9.535143,0,0,326.0847,25.28199,0,2.139771,-2.139771,108.3942,25.80809,0.09360733,10.48866,6.317778,0,33.17921
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.904895,50.41952,47.67418,37.72354,30.44476,0,-1,0,30.44476,29.24936,0,7.278784,17.81886,8.904895,32.04711,30.44476,0,0,328.4622,23.14222,0,23.14222,-23.14222,84.00017,20,0.09360733,41.4959,7.123916,0,32.04711
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.561659,47.4233,46.04412,21.88132,4.333576,0,-1,0,4.333576,105.2632,0,17.54774,23.20274,4.561659,4.561659,4.333576,0,0,354.1758,0,0,0,0,84.00017,20,0.09360733,24.06945,3.649327,0,4.561659
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,44.37877,44.37877,10.8678,0,0,-1,0,0,0,0,10.8678,11.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09360733,11.95458,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,42.59345,42.59345,30.51927,0,0,-1,0,0,0,0,30.51927,33.5712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09360733,33.5712,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,40.72346,40.72346,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09360733,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,38.78291,38.78291,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09360733,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,37.29397,37.29397,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09360733,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,36.17903,36.17903,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09360733,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,34.97236,34.97236,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09360733,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,33.82214,33.82214,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09360733,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,32.96829,32.96829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09360733,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,32.02977,32.02977,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09360733,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,31.23943,31.23943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09360733,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,30.64668,30.64668,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.09407356,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.96918,33.84867,29.96925,2.881183,2.881183,75.19698,0,21.29283,2.881183,484.8418,0,0,0,13.96918,0,0,72.31579,68.7,294.4979,53.71012,82.66918,0,82.66918,219.0425,52.15287,0.09438369,3.169302,11.17535,81,67.67931
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,25.86724,38.79996,31.39468,0,0,72.31579,0,20.56389,0,0,0,0,0,25.86724,0,0,72.31579,68.7,211.8287,128.1124,94.56724,0,94.56724,308.7568,73.51339,0.09461374,0,20.69379,81,153.9796
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,31.31089,44.35321,35.07115,3.503617,3.503617,0,-1,0,3.503617,893.6733,0,0,0,31.31089,3.688018,3.503617,0,0,117.2615,213.2229,27.62288,0,27.62288,334.9622,79.75275,0.09450857,3.853979,25.04872,0,244.5338
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,52.20454,55.37273,38.74057,25.1853,25.1853,0,-1,0,25.1853,207.2818,0,0,0,52.20454,26.51084,25.1853,0,0,89.63859,238.0835,25.6937,0,25.6937,359.3374,85.55635,0.09441096,27.70383,41.76364,0,290.288
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,63.66484,63.10596,41.71844,38.1698,38.1698,0,-1,0,38.1698,166.7938,0,0,0,63.66484,40.17873,38.1698,0,0,63.94489,261.2078,23.48611,0,23.48611,381.6183,90.86131,0.09432191,41.98678,50.93187,0,324.8727
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,65.60312,66.60959,44.01888,19.41325,19.41325,0,-1,0,19.41325,337.9295,4.709332,0,0,65.60312,20.435,19.41325,0,0,40.45878,282.3453,40.45878,0,40.45878,420.0009,100,0.09416891,21.35458,52.48249,0,347.9484
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,68.58492,70.53733,46.2417,0,0,0,-1,0,0,0,68.58492,0,0,68.58492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09416891,0,54.86793,0,387.3431
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,33.5545,58.47123,47.55422,43.86763,43.86763,0,-1,0,43.86763,76.49034,0,0,0,33.5545,46.17645,43.86763,0,0,0,318.7582,0,12.62195,-12.62195,406.6961,96.83222,0.09416891,48.25439,26.8436,0,352.3127
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,29.41554,57.49898,47.99173,62.60687,62.60687,0,-1,0,62.60687,46.98452,0,0,0.1675592,29.41554,65.90197,62.60687,0,0,14.02439,306.1363,0,36.48643,-36.48643,368.2361,87.67508,0.09416891,68.86756,23.53243,0,335.5518
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,41.95832,62.41446,48.3869,58.79539,58.79539,0,-1,0,58.79539,71.36329,0,0,0,41.95832,61.88988,58.79539,0,0,54.56487,269.6498,0,19.93156,-19.93156,347.2263,82.67278,0.09416891,64.67493,33.56666,0,311.6082
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,13.27627,51.92072,47.78709,0,0,0,-1,0,0,0,0,0,0,13.27627,0,0,0,0,76.71105,249.7183,13.27627,0,13.27627,359.8213,85.67158,0.09411881,0,10.62102,0,262.9946
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.421657,47.4589,46.12174,0,0,0,-1,0,0,0,0,0,0,4.421657,0,0,0,0,63.43477,261.6669,4.421657,0,4.421657,364.0161,86.67032,0.09410214,0,3.537326,0,266.0886
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,44.49873,44.49873,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,59.01312,265.6464,0,27.87545,-27.87545,334.6328,79.67431,0.09410214,29.12985,0,0,265.6464
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,42.7487,42.7487,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,89.98584,237.771,0,48.83426,-48.83426,283.157,67.41818,0.09410214,51.0318,0,0,237.771
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,40.84343,40.84343,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,144.2461,188.9367,0,49.47433,-49.47433,231.0064,55.00142,0.09410214,51.70068,0,0,188.9367
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,38.91698,38.91698,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,199.2176,139.4624,0,15.67871,-15.67871,214.4796,51.06647,0.09410214,16.38425,0,0,139.4624
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,37.42805,37.42805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.6384,123.7837,0,0,0,214.4796,51.06647,0.09410214,0,0,0,123.7837
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,36.299,36.299,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,216.6384,123.7837,0,38.60473,-38.60473,173.7866,41.37769,0.09410214,40.34194,0,0,123.7837
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,35.08527,35.08527,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,259.5326,85.17893,0,38.96227,-38.96227,132.7168,31.59918,0.09410214,40.71557,0,0,85.17893
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,33.95621,33.95621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.8239,46.21666,0,0,0,132.7168,31.59918,0.09410214,0,0,0,46.21666
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,33.10237,33.10237,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,302.8239,46.21666,0,19.28498,-19.28498,112.3887,26.75915,0.09410214,20.1528,0,0,46.21666
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,32.19207,32.19207,40.95217,25.5851,0,-1,0,25.5851,0,0,15.36707,19.46229,0,26.93169,25.5851,0,0,324.2517,26.93169,0,26.93169,-26.93169,84.00017,20,0.09410214,45.04739,0,0,26.93169
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,31.38056,31.38056,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09450517,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,30.78076,30.78076,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.09495351,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.81179,35.10915,30.1245,52.22168,52.22168,81,0,22.761,52.22168,34.10804,0,0,0,17.81179,0,0,28.77832,27.3394,223.7987,117.3394,45.15119,0,45.15119,250.5209,59.64771,0.09529407,57.44385,14.24943,81,135.1512
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,39.54835,43.19513,31.55698,7.319553,7.319553,79.63535,0,22.41574,7.319553,540.311,0,0,0,39.54835,0,0,72.31579,68.7,178.6476,157.9754,108.2484,0,108.2484,353.2143,84.09847,0.09554674,8.051508,31.63868,81,197.5238
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,71.4559,58.47534,35.22639,75.98984,68.7,0,-1,0,68.7,104.0115,0,7.28984,14.88882,71.4559,72.31579,68.7,0,0,70.3992,255.3989,0,0.8598894,-0.8598894,352.3079,83.88266,0.09554674,83.58882,57.16472,0,326.8549
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,71.83563,63.02093,38.90287,15.69412,15.69412,0,-1,0,15.69412,457.7233,0,0,0,71.83563,16.52012,15.69412,0,0,71.35464,254.5391,55.31551,0,55.31551,404.7848,96.37714,0.09533783,17.26353,57.46851,0,326.3747
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,28.31046,50.61272,41.87368,51.92742,51.92742,0,-1,0,51.92742,54.51929,0,0,0,28.31046,54.66044,51.92742,0,0,16.03912,304.323,0,26.34998,-26.34998,377.0095,89.76398,0.09533783,57.12016,22.64837,0,332.6335
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,61.3043,65.06074,44.18118,38.37447,38.37447,0,-1,0,38.37447,159.7529,0,0,0,61.3043,40.39418,38.37447,0,0,45.31688,277.973,20.91013,0,20.91013,396.8466,94.48709,0.09525909,42.21191,49.04344,0,339.2773
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,75.8651,73.91184,46.36166,29.75465,29.75465,0,-1,0,29.75465,254.9689,20.13767,0,0,75.8651,31.32068,29.75465,0,0,24.40675,296.7921,24.40675,0,24.40675,420.0009,100,0.09516735,32.73011,60.69208,0,372.6573
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,59.80143,68.55642,47.67418,12.1798,12.1798,0,-1,0,12.1798,490.9888,46.98059,0,0,59.80143,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.09516735,13.39777,47.84114,0,378.5597
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,50.29353,65.25796,48.10464,32.93845,32.93845,0,-1,0,32.93845,152.6894,15.62148,0,0,50.29353,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.09516735,36.23229,40.23483,0,369.0518
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,21.33211,55.29986,48.50686,28.95051,28.95051,0,-1,0,28.95051,73.68475,0,0,0,21.33211,30.47422,28.95051,0,0,0,318.7582,0,9.142112,-9.142112,410.3642,97.70557,0.09516735,31.84556,17.06569,0,340.0903
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,18.81182,53.83923,47.90705,52.299,52.299,0,-1,0,52.299,35.96974,7.105427E-15,0,0,18.81182,55.05158,52.299,0,0,10.1579,309.6161,0,36.23977,-36.23977,372.1641,88.61033,0.09516735,57.5289,15.04945,0,328.4279
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.461291,47.28728,46.2417,43.29356,43.29356,0,-1,0,43.29356,7.994934,0,7.105427E-15,0,3.461291,45.57217,43.29356,0,0,50.42431,273.3763,0,42.11087,-42.11087,327.7754,78.0416,0.09516735,47.62291,2.769033,0,276.8376
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,44.65397,44.65397,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,97.21417,231.2655,0,36.88919,-36.88919,288.8907,68.78338,0.09516735,38.54921,0,0,231.2655
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,42.86866,42.86866,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,138.2022,194.3763,0,68.69546,-68.69546,216.4794,51.54261,0.09516735,71.78675,0,0,194.3763
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,41.00573,41.00573,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,214.5305,125.6808,0,32.31641,-32.31641,182.4149,43.43203,0.09516735,33.77065,0,0,125.6808
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,39.05811,39.05811,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,250.4376,93.36442,0,9.176143,-9.176143,172.7424,41.12906,0.09516735,9.589068,0,0,93.36442
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,37.54801,37.54801,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,260.6333,84.18827,0,34.13761,-34.13761,136.7582,32.56141,0.09516735,35.6738,0,0,84.18827
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,36.44012,36.44012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.564,50.05067,0,0,0,136.7582,32.56141,0.09516735,0,0,0,50.05067
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,35.22639,35.22639,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,298.564,50.05067,0,18.57433,-18.57433,117.1791,27.89974,0.09516735,19.41017,0,0,50.05067
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,34.09734,34.09734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.2021,31.47634,0,0,0,117.1791,27.89974,0.09516735,0,0,0,31.47634
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,33.2435,33.2435,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,319.2021,31.47634,0,19.77662,-19.77662,96.33275,22.93632,0.09516735,20.66657,0,0,31.47634
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,32.31203,32.31203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.1761,11.69972,0,0,0,96.33275,22.93632,0.09516735,0,0,0,11.69972
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,31.51464,31.51464,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,341.1761,11.69972,0,0.0162461,-0.0162461,96.31563,22.93225,0.09516735,0.01697717,0,0,11.69972
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,30.92189,30.92189,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,0,9.822165,9.331057,0,0,341.1942,11.68347,0,9.822165,-9.822165,85.96216,20.46714,0.09516735,10.26416,0,0,11.68347
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.039759,31.94493,30.2868,8.327823,8.327823,80.64362,0,22.67083,8.327823,72.52507,0,0,0,6.039759,0,0,72.31579,68.7,352.1077,1.861305,74.73976,0,74.73976,156.8665,37.34909,0.09555545,9.160605,4.831808,81,7.901064
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,28.98309,40.07565,31.71222,0,0,72.31579,0,20.56389,0,0,0,0,0,28.98309,0,0,72.31579,68.7,277.3679,69.12709,97.68309,0,97.68309,249.5368,59.41341,0.09576324,0,23.18647,81,98.11018
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,42.54571,48.35071,35.40987,0,0,0,-1,0,0,0,0,0,0,42.54571,0,0,0,0,179.6848,157.0419,42.54571,0,42.54571,289.8992,69.02349,0.09560383,0,34.03657,0,199.5876
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,53.27365,56.16386,39.10045,11.45209,11.45209,0,-1,0,11.45209,465.187,0,0,0,53.27365,12.05483,11.45209,0,0,137.1391,195.333,41.21881,0,41.21881,329.0028,78.33385,0.09544989,12.5973,42.61892,0,248.6067
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,50.47277,58.50332,42.07832,14.25626,14.25626,0,-1,0,14.25626,354.0392,0,0,0,50.47277,15.00659,14.25626,0,0,95.92032,232.4299,35.46617,0,35.46617,362.649,86.34483,0.09531784,15.68189,40.37821,0,282.9027
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,72.8525,70.10509,44.37877,0,0,0,-1,0,0,0,12.39835,0,0,72.8525,0,0,0,0,60.45415,264.3495,60.45415,0,60.45415,420.0009,100,0.09509359,0,58.282,0,337.202
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,47.78711,62.55067,46.55925,22.13019,22.13019,0,-1,0,22.13019,215.9363,24.49218,0,0,47.78711,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.09509359,24.34321,38.22969,0,366.5453
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,57.60243,67.84049,47.82943,70.2177,68.7,0,-1,0,68.7,83.84633,0,1.517702,8.539472,57.60243,72.31579,68.7,0,0,0,318.7582,0,14.71336,-14.71336,404.4916,96.30733,0.09509359,77.23947,46.08194,0,376.3607
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,30.93012,58.27425,48.2246,35.6436,35.6436,0,-1,0,35.6436,86.77606,0,7.105427E-15,0,30.93012,37.51958,35.6436,0,0,16.34818,304.0449,0,6.589466,-6.589466,397.5457,94.65355,0.09509359,39.20796,24.74409,0,334.975
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,33.31005,59.58233,48.66211,73.41187,68.7,0,-1,0,68.7,48.48625,0,4.711868,12.05305,33.31005,72.31579,68.7,0,0,23.66981,297.4554,0,39.00574,-39.00574,356.43,84.86412,0.09509359,80.75305,26.64804,0,330.7654
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,13.35033,52.19114,48.02701,27.165,27.165,0,-1,0,27.165,49.14534,0,3.552714E-15,0,13.35033,28.59474,27.165,0,0,67.00951,258.4497,0,15.24441,-15.24441,340.361,81.03818,0.09509359,29.8815,10.68027,0,271.8
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.758579,47.54124,46.404,47.12047,47.12047,0,-1,0,47.12047,7.976532,0,7.105427E-15,0,3.758579,49.60049,47.12047,0,0,83.94775,243.2053,0,45.84191,-45.84191,292.0394,69.53305,0.09509359,51.83251,3.006863,0,246.9638
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,44.77393,44.77393,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,134.8832,197.3633,0,23.06262,-23.06262,267.7292,63.74493,0.09509359,24.10044,0,0,197.3633
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,43.02391,43.02391,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,160.5083,174.3007,0,24.04401,-24.04401,242.3846,57.71051,0.09509359,25.12599,0,0,174.3007
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,41.11863,41.11863,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,187.2239,150.2567,0,4.402052,-4.402052,237.7445,56.60571,0.09509359,4.600145,0,0,150.2567
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,39.19925,39.19925,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,192.1151,145.8547,0,36.56439,-36.56439,199.2022,47.429,0.09509359,38.20979,0,0,145.8547
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,37.68914,37.68914,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,232.7422,109.2903,0,9.233092,-9.233092,189.4697,45.11174,0.09509359,9.648582,0,0,109.2903
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,36.5742,36.5742,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,243.0012,100.0572,0,40.80775,-40.80775,146.4545,34.87006,0.09509359,42.64409,0,0,100.0572
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,35.34636,35.34636,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,288.3431,59.24942,0,43.56994,-43.56994,100.5278,23.93514,0.09509359,45.53059,0,0,59.24942
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,34.23848,34.23848,45.50701,14.89551,0,-1,0,14.89551,0,0,30.6115,35.1622,0,15.67949,14.89551,0,0,336.7542,15.67949,0,15.67949,-15.67949,84.00017,20,0.09509359,50.05771,0,0,15.67949
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,33.38463,33.38463,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09509359,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,32.44611,32.44611,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09509359,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,31.65577,31.65577,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09549953,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,31.07713,31.07713,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.09591906,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.503027,31.38641,30.42793,41.26094,41.26094,81,0,22.761,41.26094,8.489935,0,0,0,3.503027,0,0,39.73906,37.75211,231.4286,110.4725,41.25513,0,41.25513,239.5865,57.04428,0.0962342,45.38703,2.802421,81,113.9755
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.483583,33.95414,31.87453,55.2132,55.2132,81,0,22.761,55.2132,13.55397,0,0,0,7.483583,0,0,25.78679,24.49746,190.1734,147.6021,31.98104,0,31.98104,269.9264,64.26805,0.0964725,60.73452,5.986866,81,155.0857
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,20.90337,41.65708,35.56511,14.06316,14.06316,0,-1,0,14.06316,148.6392,0,0,0,20.90337,14.80333,14.06316,0,0,158.1924,176.3851,6.100044,0,6.100044,275.7133,65.6459,0.09644978,15.46947,16.7227,0,197.2884
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,13.19681,43.1378,39.2557,24.7292,24.7292,0,-1,0,24.7292,53.3653,0,0,0,13.19681,26.03074,24.7292,0,0,152.0924,181.8751,0,12.83393,-12.83393,262.1852,62.42493,0.09644978,27.20212,10.55745,0,195.0719
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,41.89701,55.64894,42.27591,45.10168,45.10168,0,-1,0,45.10168,92.89458,0,0,0,41.89701,47.47545,45.10168,0,0,166.3523,169.0412,0,5.578435,-5.578435,256.305,61.02488,0.09644978,49.61184,33.51761,0,210.9382
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,13.59946,48.6793,44.53401,26.71106,26.71106,0,-1,0,26.71106,50.9132,0,3.552714E-15,0,13.59946,28.11691,26.71106,0,0,172.5505,163.4627,0,14.51745,-14.51745,241.0023,57.38138,0.09644978,29.38217,10.87956,0,177.0622
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.911316,48.21407,46.72155,0,0,0,-1,0,0,0,0,0,0,4.911316,0,0,0,0,188.681,148.9453,4.911316,0,4.911316,245.6616,58.49073,0.09643149,0,3.929053,0,153.8566
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.297281,49.9269,47.99173,31.08776,31.08776,0,-1,0,31.08776,20.25646,0,3.552714E-15,0,6.297281,32.72396,31.08776,0,0,183.7697,153.3655,0,26.42668,-26.42668,217.8054,51.85833,0.09643149,34.19654,5.037825,0,159.6628
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.930457,49.28366,48.3869,14.23871,14.23871,0,-1,0,14.23871,20.58092,0,1.776357E-15,0,2.930457,14.98811,14.23871,0,0,213.1327,126.9388,0,12.05766,-12.05766,205.0955,48.83217,0.09643149,15.66258,2.344366,0,129.8692
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.458924,50.82091,48.82441,43.04126,43.04126,0,-1,0,43.04126,15.00636,0,7.105427E-15,0,6.458924,45.30658,43.04126,0,0,226.5301,114.8811,0,38.84766,-38.84766,164.1465,39.08242,0.09643149,47.34538,5.16714,0,121.3401
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.61824,50.85386,48.18931,0,0,0,-1,0,0,0,0,0,0,8.61824,0,0,0,0,269.6942,76.03348,8.61824,0,8.61824,172.3225,41.02908,0.09639942,0,6.894593,0,84.65172
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.636698,47.66046,46.55925,27.8547,27.8547,0,-1,0,27.8547,13.05596,0,0,0,3.636698,29.32074,27.8547,0,0,261.0759,83.78989,0,25.68404,-25.68404,145.2491,34.58305,0.09639942,30.64017,2.909359,0,87.4266
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,44.93623,44.93623,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,289.6137,58.10586,0,6.040431,-6.040431,138.8819,33.06707,0.09639942,6.312251,0,0,58.10586
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,43.18621,43.18621,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,296.3253,52.06543,0,16.71257,-16.71257,121.2654,28.87264,0.09639942,17.46464,0,0,52.06543
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,41.28093,41.28093,39.67701,33.58521,0,-1,0,33.58521,0,0,6.091794,10.05949,0,35.35286,33.58521,0,0,314.8949,35.35286,0,35.35286,-35.35286,84.00017,20,0.09639942,43.64471,0,0,35.35286
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,39.31921,39.31921,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09639942,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,37.8091,37.8091,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09639942,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,36.69416,36.69416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09639942,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,35.48749,35.48749,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09639942,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,34.37255,34.37255,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09639942,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,33.51871,33.51871,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09639942,26.89825,0,0,0
