Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,34.23848,34.23848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019568,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5307876,33.96965,33.82214,0,0,0,0,0,0,0,0,0,0,0.5307876,0,0,0,0,354.1758,0,0.5307876,0,0.5307876,84.50372,20.11989,0.1019551,0,0.42463,0,0.5307876
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,21.38423,39.4685,33.32112,0,0,0,0,0,0,0,0,0,0,21.38423,0,0,0,0,353.645,0.4777088,21.38423,0,21.38423,104.7906,24.95009,0.1018859,0,17.10739,0,21.86194
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,42.74817,47.71686,34.76772,18.15514,18.15514,0,0,0,18.15514,235.4604,0,0,0,42.74817,19.11067,18.15514,0,0,332.2608,19.72352,23.63749,0,23.63749,127.2151,30.28924,0.1018095,19.97065,34.19853,0,62.47168
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,64.72472,59.76796,38.52181,23.45303,23.45303,0,-1,0,23.45303,275.976,0,0,0,64.72472,24.6874,23.45303,0,0,308.6233,40.99726,40.03732,0,40.03732,165.1978,39.33273,0.1016803,25.79833,51.77977,0,105.722
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,72.20166,66.96143,42.03598,32.7287,32.7287,0,-1,0,32.7287,220.6065,0,0,0,72.20166,34.45127,32.7287,0,0,268.586,77.03085,37.75039,0,37.75039,201.011,47.85966,0.1015589,36.00158,57.76133,0,149.2325
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,68.47117,68.94897,44.97152,33.31679,33.31679,0,-1,0,33.31679,205.5155,0,0,0,68.47117,35.0703,33.31679,0,0,230.8356,111.0062,33.40086,0,33.40086,232.6978,55.40413,0.1014516,36.64847,54.77694,0,179.4774
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,79.98375,76.79736,47.11671,0,0,0,-1,0,0,0,0,0,0,79.98375,0,0,0,0,197.4347,141.067,79.98375,0,79.98375,308.5771,73.47058,0.1011958,0,63.987,0,221.0507
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,77.75276,78.37842,49.17723,52.73982,52.73982,0,-1,0,52.73982,147.427,0,0,0,77.75276,55.5156,52.73982,0,0,117.451,213.0524,22.23716,0,22.23716,329.6731,78.49344,0.1011249,58.01381,62.20221,0,290.8051
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,62.86571,73.05473,50.36979,29.51015,29.51015,0,-1,0,29.51015,213.0308,0,0,0,62.86571,31.06331,29.51015,0,0,95.21381,233.0658,31.80239,0,31.80239,359.8435,85.67685,0.1010236,32.46116,50.29256,0,295.9315
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,49.42861,67.8614,50.68734,28.35383,28.35383,0,-1,0,28.35383,174.3278,0,0,0,49.42861,29.84614,28.35383,0,0,63.41141,261.688,19.58247,0,19.58247,378.4211,90.10007,0.1009614,31.18922,39.54289,0,311.1166
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,40.92535,64.97777,51.04723,26.34607,26.34607,0,-1,0,26.34607,155.3376,0,0,0,40.92535,27.7327,26.34607,0,0,43.82894,279.3122,13.19265,0,13.19265,390.9367,93.07998,0.1009195,28.98067,32.74028,0,320.2375
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,20.06565,56.86984,50.41213,0,0,0,-1,0,0,0,0,0,0,20.06565,0,0,0,0,30.63629,291.1856,20.06565,0,20.06565,409.9727,97.61234,0.1008559,0,16.05252,0,311.2512
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.879477,49.66542,48.78207,0,0,0,-1,0,0,0,0,0,0,2.879477,0,0,0,0,10.57064,309.2447,2.879477,0,2.879477,412.7044,98.26275,0.1008468,0,2.303581,0,312.1241
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,47.3143,47.3143,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,7.69116,311.8362,0,17.44687,-17.44687,394.3138,93.88404,0.1008468,18.23198,0,0,311.8362
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,45.56427,45.56427,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,27.07658,294.3893,0,72.31579,-72.31579,318.0862,75.73466,0.1008468,120.977,0,0,294.3893
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,43.62371,43.62371,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,107.4275,222.0735,0,39.73518,-39.73518,276.2017,65.76217,0.1008468,41.52326,0,0,222.0735
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,41.6761,41.6761,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,151.5777,182.3383,0,54.44595,-54.44595,218.8106,52.09766,0.1008468,56.89602,0,0,182.3383
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,40.10954,40.10954,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,212.0732,127.8924,0,20.9357,-20.9357,196.7424,46.84334,0.1008468,21.8778,0,0,127.8924
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,39.00166,39.00166,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,235.335,106.9567,0,36.82675,-36.82675,157.9236,37.60079,0.1008468,38.48395,0,0,106.9567
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,37.83027,37.83027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.2536,70.12995,0,0,0,157.9236,37.60079,0.1008468,0,0,0,70.12995
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,36.79295,36.79295,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,276.2536,70.12995,0,19.51789,-19.51789,137.35,32.7023,0.1008468,20.3962,0,0,70.12995
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,35.98145,35.98145,31.51815,31.51815,0,-1,0,31.51815,0,0,3.552714E-15,0,0,33.177,31.51815,0,0,297.9402,50.61206,0,33.177,-33.177,102.3783,24.37574,0.1008468,34.66997,0,0,50.61206
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,35.10643,35.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.8035,17.43505,0,0,0,102.3783,24.37574,0.1008468,0,0,0,17.43505
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,34.37255,34.37255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,334.8035,17.43505,0,0,0,102.3783,24.37574,0.1008468,0,0,0,17.43505
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2482183,34.0464,33.97738,0,0,0,0,0,0,0,0,0,0,0.2482183,0,0,0,0,334.8035,17.43505,0.2482183,0,0.2482183,102.6138,24.43181,0.100846,0,0.1985746,0,17.68327
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,25.86172,40.98888,33.48342,21.60073,21.60073,81,0,22.761,21.60073,119.7261,0,0,0,25.86172,0,0,59.39927,56.42931,334.5553,17.65845,82.29102,0,82.29102,180.6819,43.01942,0.1011211,23.7608,20.68937,81,43.52017
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,44.20449,48.40096,34.95119,34.05875,34.05875,81,0,22.761,34.05875,129.7889,0,0,0,44.20449,0,0,46.94125,44.59418,252.2643,91.72038,88.79868,0,88.79868,264.9237,63.07696,0.1013742,37.46463,35.36359,81,135.9249
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,65.28526,60.1494,38.66294,38.94772,38.94772,0,-1,0,38.94772,167.6228,0,0,0,65.28526,40.9976,38.94772,0,0,163.4656,171.6392,24.28766,0,24.28766,287.9651,68.56297,0.1012973,42.84249,52.22821,0,236.9244
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,63.1867,63.43123,42.15594,17.86582,17.86582,0,-1,0,17.86582,353.6737,0,0,0,63.1867,18.80612,17.86582,0,0,139.1779,193.4981,44.38057,0,44.38057,330.0681,78.5875,0.1011571,19.6524,50.54936,0,256.6848
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,73.32312,71.13723,45.04914,20.96137,20.96137,0,-1,0,20.96137,349.8011,0,0,0,73.32312,22.0646,20.96137,0,0,94.79737,233.4406,51.25852,0,51.25852,378.6963,90.1656,0.1009957,23.05751,58.6585,0,306.7637
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,81.23482,77.50006,47.19434,31.27177,31.27177,0,-1,0,31.27177,259.7704,4.778316,0,0,81.23482,32.91766,31.27177,0,0,43.53885,279.5733,43.53885,0,43.53885,420.0009,100,0.1008589,34.39895,64.98785,0,360.8081
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,77.24992,78.24467,49.26191,25.78239,25.78239,0,-1,0,25.78239,299.6229,50.11057,0,0,77.24992,27.13935,25.78239,0,0,0,318.7582,0,0,0,420.0009,100,0.1008589,28.36063,61.79994,0,396.0081
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,68.51137,75.65263,50.44742,3.750026,3.750026,0,-1,0,3.750026,1826.957,64.56397,0,0,68.51137,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.1008589,4.125029,54.80909,0,387.2696
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,55.82254,70.54002,50.76496,35.06437,35.06437,0,-1,0,35.06437,159.2002,18.91268,0,0,55.82254,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1008589,38.5708,44.65803,0,374.5807
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,43.49959,66.04392,51.12485,11.33267,11.33267,0,-1,0,11.33267,383.8424,31.57047,0,0,43.49959,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1008589,12.46594,34.79967,0,362.2578
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,22.41157,57.70089,50.44742,0,0,0,-1,0,0,0,22.41157,0,0,22.41157,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1008589,0,17.92925,0,341.1698
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.853508,49.73548,48.85969,22.64046,22.64046,0,-1,0,22.64046,12.60358,0,0,0,2.853508,23.83206,22.64046,0,0,0,318.7582,0,20.97855,-20.97855,397.8875,94.73493,0.1008589,24.9045,2.282806,0,321.6117
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,47.39192,47.39192,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.3095,297.7797,0,4.694946,-4.694946,392.9386,93.55663,0.1008589,4.906219,0,0,297.7797
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,45.64895,45.64895,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.52611,293.0847,0,11.74883,-11.74883,380.5542,90.60797,0.1008589,12.27753,0,0,293.0847
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,43.74368,43.74368,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.58037,281.3359,0,19.34454,-19.34454,360.1633,85.753,0.1008589,20.21505,0,0,281.3359
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,41.76078,41.76078,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.0743,261.9914,0,13.80601,-13.80601,345.6105,82.28805,0.1008589,14.42728,0,0,261.9914
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,40.20833,40.20833,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.41431,248.1853,0,18.88544,-18.88544,325.7035,77.54829,0.1008589,19.73529,0,0,248.1853
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,39.10045,39.10045,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.39813,229.2999,0,27.71142,-27.71142,296.4931,70.59345,0.1008589,28.95844,0,0,229.2999
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,37.92906,37.92906,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.1886,201.5885,0,19.40197,-19.40197,276.0416,65.72406,0.1008589,20.27506,0,0,201.5885
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,36.91291,36.91291,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.7464,182.1865,0,10.80309,-10.80309,264.6541,63.01277,0.1008589,11.28923,0,0,182.1865
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,36.10141,36.10141,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.7498,171.3834,0,12.75504,-12.75504,251.2092,59.81158,0.1008589,13.32902,0,0,171.3834
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,35.22639,35.22639,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,177.9221,158.6284,0,20.59625,-20.59625,229.4988,54.64246,0.1008589,21.52308,0,0,158.6284
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,34.49251,34.49251,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.8068,138.0321,0,24.17297,-24.17297,204.0182,48.57568,0.1008589,25.26076,0,0,138.0321
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.147521,34.43834,34.11852,22.31436,22.31436,0,0,0,22.31436,5.142525,0,3.552714E-15,0,1.147521,23.4888,22.31436,0,0,227.6656,113.8592,0,22.34128,-22.34128,180.4685,42.9686,0.1008589,24.5458,0.9180171,0,115.0067
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,14.3974,37.73324,33.63867,20.63517,20.63517,0,0,0,20.63517,69.77119,0,0,0,14.3974,21.72123,20.63517,0,0,252.4893,91.51788,0,7.323829,-7.323829,172.7485,41.13051,0.1008589,22.69869,11.51792,0,105.9153
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,37.69967,46.40924,35.08527,16.78698,16.78698,0,0,0,16.78698,224.5768,0,0,0,37.69967,17.6705,16.78698,0,0,260.6269,84.19405,20.02916,0,20.02916,191.7498,45.65462,0.1007961,18.46568,30.15973,0,121.8937
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,42.66055,52.0794,38.78291,0,0,0,-1,0,0,0,0,0,0,42.66055,0,0,0,0,240.5977,102.2203,42.66055,0,42.66055,232.2212,55.29064,0.1006627,0,34.12844,0,144.8808
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,59.67972,62.1489,42.23357,31.67856,31.67856,0,-1,0,31.67856,188.3915,0,0,0,59.67972,33.34586,31.67856,0,0,197.9372,140.6148,26.33386,0,26.33386,257.2036,61.23884,0.1005805,34.84642,47.74377,0,200.2945
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,57.66434,64.72747,45.13382,44.63126,44.63126,0,-1,0,44.63126,129.2017,0,0,0,57.66434,46.98027,44.63126,0,0,171.6033,164.3153,10.68407,0,10.68407,267.3394,63.65212,0.1005472,49.09438,46.13147,0,221.9796
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,43.86741,61.8837,47.27196,28.4995,28.4995,0,-1,0,28.4995,153.9234,0,0,0,43.86741,29.99948,28.4995,0,0,160.9192,173.9309,13.86793,0,13.86793,280.4957,66.78456,0.100504,31.34945,35.09393,0,217.7983
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,60.79105,70.93716,49.33953,48.39244,48.39244,0,-1,0,48.39244,125.621,0,0,0,60.79105,50.93941,48.39244,0,0,147.0513,186.4121,9.851648,0,9.851648,289.8418,69.00982,0.1004733,53.23168,48.63284,0,247.2031
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,65.79411,74.48477,50.48976,7.859919,7.859919,0,-1,0,7.859919,837.0839,0,0,0,65.79411,8.273599,7.859919,0,0,137.1996,195.2785,57.52052,0,57.52052,344.4106,82.00236,0.1002946,8.64591,52.63529,0,261.0727
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,53.74843,69.7858,50.84964,0,0,0,-1,0,0,0,0,0,0,53.74843,0,0,0,0,79.67913,247.047,53.74843,0,53.74843,395.4008,94.14286,0.1001282,0,42.99874,0,300.7954
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,34.37542,62.681,51.16719,34.38748,34.38748,0,-1,0,34.38748,99.9649,0,0,0,34.37542,36.19735,34.38748,0,0,25.9307,295.4206,0,1.821935,-1.821935,393.4803,93.68561,0.1001282,37.82623,27.50033,0,329.796
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,19.31146,56.7417,50.53209,29.13037,29.13037,0,-1,0,29.13037,66.29322,3.552714E-15,0,0,19.31146,30.66355,29.13037,0,0,27.95507,293.5987,0,11.35209,-11.35209,381.5142,90.83652,0.1001282,32.0434,15.44917,0,312.9101
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.636168,49.75355,48.94437,18.34764,18.34764,0,-1,0,18.34764,14.36789,0,3.552714E-15,0,2.636168,19.3133,18.34764,0,0,40.5685,282.2466,0,16.67713,-16.67713,363.9349,86.651,0.1001282,20.1824,2.108934,0,284.8828
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,47.4766,47.4766,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,59.09865,265.5694,0,64.77686,-64.77686,295.6541,70.3937,0.1001282,67.69182,0,0,265.5694
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,45.76891,45.76891,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,131.0729,200.7926,0,45.85438,-45.85438,247.3194,58.88544,0.1001282,47.91783,0,0,200.7926
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,43.8213,43.8213,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,182.0223,154.9382,0,47.46419,-47.46419,197.2877,46.97317,0.1001282,49.60008,0,0,154.9382
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,41.8384,41.8384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.7603,107.474,0,0,0,197.2877,46.97317,0.1001282,0,0,0,107.474
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,40.28596,40.28596,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,234.7603,107.474,0,18.38246,-18.38246,177.9109,42.35965,0.1001282,19.20967,0,0,107.474
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,39.17807,39.17807,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,255.1852,89.09155,0,5.907753,-5.907753,171.6836,40.87696,0.1001282,6.173601,0,0,89.09155
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,38.02785,38.02785,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,261.7494,83.18379,0,3.57736,-3.57736,167.9127,39.97914,0.1001282,3.738341,0,0,83.18379
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,37.03288,37.03288,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,265.7242,79.60643,0,2.492319,-2.492319,165.2856,39.35363,0.1001282,2.604474,0,0,79.60643
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,36.22137,36.22137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.4935,77.11411,0,0,0,165.2856,39.35363,0.1001282,0,0,0,77.11411
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,35.34636,35.34636,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,268.4935,77.11411,0,8.892382,-8.892382,155.9122,37.12188,0.1001282,9.292539,0,0,77.11411
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,34.61247,34.61247,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,278.3739,68.22173,0,27.48911,-27.48911,126.9361,30.22282,0.1001282,28.72612,0,0,68.22173
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.480722,34.66585,34.25259,40.62573,40.62573,20.25,0,7.39125,40.62573,3.644788,0,0,0,1.480722,21.44814,20.37573,0,0,308.9173,40.73262,0,19.96741,-19.96741,105.8886,25.21152,0.1001282,44.6883,1.184577,81,42.21334
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.53259,36.75727,33.7798,23.55734,23.55734,81,0,22.761,23.55734,44.71043,0,0,0,10.53259,0,0,57.44267,54.57053,331.1034,20.7652,65.10312,0,65.10312,167.6508,39.91679,0.1004535,25.91307,8.426068,81,31.29779
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,20.49513,41.18158,35.22639,23.9689,23.9689,81,0,22.761,23.9689,85.50717,0,0,0,20.49513,0,0,57.0311,54.17954,266.0002,79.35801,74.67467,0,74.67467,238.4935,56.78405,0.1007478,26.36579,16.3961,81,99.85314
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,49.28738,54.51567,38.90287,2.844508,2.844508,0,-1,0,2.844508,1732.721,0,0,0,49.28738,2.994219,2.844508,0,0,191.3256,146.5652,46.29316,0,46.29316,282.411,67.24059,0.1006047,3.128959,39.4299,0,195.8526
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,75.76682,68.81848,42.31119,13.66739,13.66739,0,-1,0,13.66739,554.362,0,0,0,75.76682,14.38673,13.66739,0,0,145.0324,188.2291,61.3801,0,61.3801,340.6413,81.1049,0.1004155,15.03413,60.61346,0,263.9959
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,81.11112,74.82552,45.1691,0,0,0,-1,0,0,0,0,0,0,81.11112,0,0,0,0,83.65231,243.4711,81.11112,0,81.11112,417.5901,99.426,0.1001666,0,64.8889,0,324.5823
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,86.62614,80.3419,47.3143,47.10333,47.10333,0,-1,0,47.10333,183.9066,34.5025,0,0,86.62614,49.58245,47.10333,0,0,2.541187,316.4712,2.541187,0,2.541187,420.0009,100,0.1001588,51.81366,69.30091,0,403.0973
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,57.27843,69.51507,49.37482,18.93089,18.93089,0,-1,0,18.93089,302.5661,37.35119,0,0,57.27843,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.1001588,20.82397,45.82275,0,376.0367
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,52.24576,68.84988,50.56738,74.22595,68.7,0,-1,0,68.7,76.04914,0,5.525953,12.94855,52.24576,72.31579,68.7,0,0,0,318.7582,0,20.07003,-20.07003,398.8452,94.96294,0.1001588,81.64854,41.79661,0,371.004
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,37.50903,63.52248,50.88493,18.23212,18.23212,0,-1,0,18.23212,205.7305,0,0,0,37.50903,19.19171,18.23212,0,0,22.30003,298.6882,18.31732,0,18.31732,416.2225,99.1004,0.1001028,20.05533,30.00722,0,336.1972
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,31.85098,61.80594,51.20247,46.3252,46.3252,0,-1,0,46.3252,68.75519,0,0,0,31.85098,48.76337,46.3252,0,0,3.982711,315.1738,0,16.91239,-16.91239,398.3953,94.85583,0.1001028,50.95772,25.48079,0,347.0248
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,19.851,56.9599,50.56738,0,0,0,-1,0,0,0,0,0,0,19.851,0,0,0,0,22.77426,298.2614,19.851,0,19.851,417.2276,99.33971,0.1000421,0,15.8808,0,318.1124
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.69974,49.85122,49.02199,14.28155,14.28155,0,-1,0,14.28155,18.90369,0,1.776357E-15,0,2.69974,15.03321,14.28155,0,0,2.923256,316.1273,0,12.33347,-12.33347,404.227,96.24432,0.1000421,15.70971,2.159792,0,318.827
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,47.55422,47.55422,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,16.62712,303.7938,0,38.42376,-38.42376,363.7248,86.60097,0.1000421,40.15282,0,0,303.7938
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,45.84653,45.84653,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,59.32018,265.3701,0,11.68715,-11.68715,351.4055,83.66779,0.1000421,12.21307,0,0,265.3701
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,43.89892,43.89892,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,72.3059,253.6829,0,61.03554,-61.03554,287.0683,68.34946,0.1000421,63.78214,0,0,253.6829
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,41.95836,41.95836,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,140.1232,192.6474,0,19.574,-19.574,266.4355,63.4369,0.1000421,20.45483,0,0,192.6474
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,40.38475,40.38475,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,161.8721,173.0734,0,10.65174,-10.65174,255.2076,60.7636,0.1000421,11.13106,0,0,173.0734
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,39.27687,39.27687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7073,162.4216,0,0,0,255.2076,60.7636,0.1000421,0,0,0,162.4216
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,38.12664,38.12664,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,173.7073,162.4216,0,33.16348,-33.16348,220.2502,52.44043,0.1000421,34.65583,0,0,162.4216
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,37.13167,37.13167,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,210.5556,129.2582,0,32.31144,-32.31144,186.191,44.3311,0.1000421,33.76546,0,0,129.2582
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,36.32016,36.32016,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,246.4572,96.94672,0,15.6661,-15.6661,169.6775,40.39931,0.1000421,16.37108,0,0,96.94672
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,35.46632,35.46632,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,263.864,81.28062,0,30.86364,-30.86364,137.1443,32.65335,0.1000421,32.25251,0,0,81.28062
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,34.7536,34.7536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.157,50.41697,0,0,0,137.1443,32.65335,0.1000421,0,0,0,50.41697
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.577434,34.83443,34.39372,14.99475,14.99475,0,0,0,14.99475,10.51991,0,0,0,1.577434,15.78395,14.99475,0,0,298.157,50.41697,0,14.20651,-14.20651,122.1693,29.08788,0.1000421,16.49422,1.261948,0,51.99441
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,19.17338,39.44609,33.93504,25.16809,25.16809,0,0,0,25.16809,76.1813,0,0,0,19.17338,26.49273,25.16809,0,0,313.942,36.21046,0,7.319349,-7.319349,114.4541,27.25092,0.1000421,27.6849,15.3387,0,55.38384
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,44.68029,48.99334,35.34636,24.60641,24.60641,0,0,0,24.60641,181.5798,0,0,0,44.68029,25.90149,24.60641,0,0,322.0746,28.89111,18.7788,0,18.7788,132.2692,31.49261,0.09998482,27.06706,35.74424,0,73.5714
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,68.82981,61.9365,39.00166,4.642599,4.642599,0,-1,0,4.642599,1482.571,0,0,0,68.82981,4.886946,4.642599,0,0,303.2958,45.79204,63.94287,0,63.94287,192.9307,45.9358,0.09979016,5.106859,55.06385,0,114.6218
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,77.65182,69.73666,42.38881,47.69507,47.69507,0,-1,0,47.69507,162.8089,0,0,0,77.65182,50.20534,47.69507,0,0,239.3529,103.3406,27.44648,0,27.44648,218.9688,52.13531,0.09970685,52.46458,62.12145,0,180.9924
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,81.2253,74.93359,45.21144,16.01584,16.01584,0,-1,0,16.01584,507.1561,0,0,0,81.2253,16.85878,16.01584,0,0,211.9064,128.0424,64.36652,0,64.36652,280.0322,66.6742,0.099512,17.61742,64.98023,0,209.2677
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,82.76527,78.4596,47.35664,18.58324,18.58324,0,-1,0,18.58324,445.3759,0,0,0,82.76527,19.56131,18.58324,0,0,147.5399,185.9723,63.20397,0,63.20397,339.9927,80.95049,0.09932141,20.44156,66.21222,0,268.7376
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,71.13309,75.57084,49.41716,25.18477,25.18477,0,-1,0,25.18477,282.4448,0,0,0,71.13309,26.51029,25.18477,0,0,84.33594,242.8559,44.6228,0,44.6228,382.3257,91.02973,0.09918729,27.70325,56.90647,0,313.989
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,70.17567,76.56221,50.56738,23.18032,23.18032,0,-1,0,23.18032,302.7382,6.062193,0,0,70.17567,24.40034,23.18032,0,0,39.71314,283.0164,39.71314,0,39.71314,420.0009,100,0.09906823,25.49835,56.14054,0,353.1921
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,61.80946,73.2152,50.88493,0,0,0,-1,0,0,0,61.80946,0,0,61.80946,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09906823,0,49.44757,0,380.5677
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,35.98389,63.30797,51.20247,37.38,37.38,0,-1,0,37.38,96.26508,0,0,0,35.98389,39.34737,37.38,0,0,0,318.7582,0,3.363484,-3.363484,416.4554,99.15585,0.09906823,41.11801,28.78711,0,354.7421
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,21.9181,57.65913,50.56738,0,0,0,-1,0,0,0,18.18089,0,0,21.9181,0,0,0,0,3.737205,315.3947,3.737205,0,3.737205,420.0009,100,0.09905704,0,17.53448,0,337.3128
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.692096,49.84885,49.02199,13.03887,13.03887,0,-1,0,13.03887,20.6467,0,1.776357E-15,0,2.692096,13.72513,13.03887,0,0,0,318.7582,0,11.03303,-11.03303,408.371,97.231,0.09905704,14.34276,2.153677,0,321.4503
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,47.58951,47.58951,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.25892,307.7252,0,18.88646,-18.88646,388.4629,92.49099,0.09905704,19.73635,0,0,307.7252
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,45.88887,45.88887,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.24388,288.8387,0,46.27644,-46.27644,339.6833,80.87681,0.09905704,48.35888,0,0,288.8387
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,43.97654,43.97654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.66214,242.5623,0,0,0,339.6833,80.87681,0.09905704,0,0,0,242.5623
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,42.03598,42.03598,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.66214,242.5623,0,34.38867,-34.38867,303.4344,72.24615,0.09905704,35.93616,0,0,242.5623
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,40.44826,40.44826,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,122.8718,208.1736,0,14.98289,-14.98289,287.6411,68.48584,0.09905704,15.65712,0,0,208.1736
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,39.35449,39.35449,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.5194,193.1907,0,54.95982,-54.95982,229.7083,54.69236,0.09905704,57.43302,0,0,193.1907
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,38.20427,38.20427,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.5859,138.2309,0,5.288278,-5.288278,224.134,53.36514,0.09905704,5.52625,0,0,138.2309
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,37.23046,37.23046,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.4618,132.9426,0,21.36494,-21.36494,201.6134,48.00309,0.09905704,22.32636,0,0,132.9426
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,36.41896,36.41896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.2006,111.5777,0,0,0,201.6134,48.00309,0.09905704,0,0,0,111.5777
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,35.54394,35.54394,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.2006,111.5777,0,61.07062,-61.07062,137.2393,32.67596,0.09905704,63.8188,0,0,111.5777
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,34.83123,34.83123,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.0568,50.50708,0,7.567614,-7.567614,129.2623,30.77669,0.09905704,7.908156,0,0,50.50708
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5006436,34.63221,34.49251,12.70031,12.70031,0,0,0,12.70031,3.941978,0,1.776357E-15,0,0.5006436,13.36875,12.70031,0,0,306.4653,42.93946,0,12.86811,-12.86811,115.6982,27.54712,0.09905704,13.97035,0.4005149,0,43.44011
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,24.33521,41.12341,34.055,51.46464,51.46464,20.25,0,7.39125,51.46464,47.2853,0,7.105427E-15,0,24.33521,32.85751,31.21464,0,0,320.7632,30.07135,0,8.522305,-8.522305,106.7149,25.40825,0.09905704,56.6111,19.46817,81,54.40656
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,48.02687,50.257,35.46632,36.94889,36.94889,81,0,22.761,36.94889,129.9819,0,0,0,48.02687,0,0,44.05111,41.84855,330.2324,21.54905,89.87542,0,89.87542,191.9782,45.709,0.09930343,40.64378,38.42149,81,69.57592
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,62.90932,59.76428,39.11457,9.702654,9.702654,0,-1,0,9.702654,648.3723,0,0,0,62.90932,10.21332,9.702654,0,0,240.357,102.4369,52.696,0,52.696,241.97,57.61179,0.09914596,10.67292,50.32745,0,165.3463
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,75.80712,68.98431,42.43115,28.68473,28.68473,0,-1,0,28.68473,264.2769,0,0,0,75.80712,30.19446,28.68473,0,0,187.661,149.8633,45.61266,0,45.61266,285.2419,67.91461,0.09901006,31.55321,60.64569,0,225.6704
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,71.65779,70.70412,45.28906,35.36084,35.36084,0,-1,0,35.36084,202.6473,0,0,0,71.65779,37.22194,35.36084,0,0,142.0483,190.9147,34.43586,0,34.43586,317.9107,75.69287,0.09890771,38.89692,57.32624,0,262.5725
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,73.14754,73.9659,47.39192,37.79401,37.79401,0,-1,0,37.79401,193.5427,0,0,0,73.14754,39.78316,37.79401,0,0,107.6125,221.907,33.36437,0,33.36437,349.5629,83.2291,0.09880874,41.57341,58.51803,0,295.0545
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,72.42555,76.21828,49.4595,20.90396,20.90396,0,-1,0,20.90396,346.468,0,0,0,72.42555,22.00418,20.90396,0,0,74.24811,251.9349,50.42138,0,50.42138,397.3968,94.6181,0.09865955,22.99436,57.94044,0,324.3605
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,71.30422,77.13775,50.60972,6.129906,6.129906,0,-1,0,6.129906,1163.219,41.02496,0,0,71.30422,6.452533,6.129906,0,0,23.82673,297.3142,23.82673,0,23.82673,420.0009,100,0.09858921,6.742897,57.04338,0,368.6184
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,54.2159,70.06719,50.92726,3.208551,3.208551,0,-1,0,3.208551,1689.732,50.83848,0,0,54.2159,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.09858921,3.529407,43.37272,0,372.9741
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,34.22635,62.7111,51.24481,29.59451,29.59451,0,-1,0,29.59451,115.651,3.074234,0,0,34.22635,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.09858921,32.55396,27.38108,0,352.9846
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,22.54543,57.91727,50.60972,21.05396,21.05396,0,-1,0,21.05396,107.0841,0.3833728,0,0,22.54543,22.16206,21.05396,0,0,0,318.7582,0,0,0,420.0009,100,0.09858921,23.15936,18.03635,0,341.3036
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.646699,49.91287,49.09961,29.64577,29.64577,0,-1,0,29.64577,8.927749,0,7.105427E-15,0,2.646699,31.20607,29.64577,0,0,0,318.7582,0,28.55937,-28.55937,389.8966,92.83234,0.09858921,32.61034,2.117359,0,321.4049
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,47.67418,47.67418,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,31.73263,290.1989,0,5.061011,-5.061011,384.5619,91.56216,0.09858921,5.288757,0,0,290.1989
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,45.9665,45.9665,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,37.35598,285.1378,0,21.87523,-21.87523,361.5033,86.07205,0.09858921,22.85962,0,0,285.1378
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,44.06122,44.06122,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,61.66179,263.2626,0,29.18652,-29.18652,330.738,78.74699,0.09858921,30.49991,0,0,263.2626
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,42.11361,42.11361,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,94.09126,234.0761,0,35.50531,-35.50531,293.3122,69.83609,0.09858921,37.10305,0,0,234.0761
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,40.52588,40.52588,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,133.5416,198.5708,0,40.24945,-40.24945,250.8855,59.73453,0.09858921,42.06067,0,0,198.5708
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,39.43211,39.43211,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,178.2632,158.3213,0,17.15894,-17.15894,232.7984,55.42808,0.09858921,17.93109,0,0,158.3213
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.3287,141.1624,0,0,0,232.7984,55.42808,0.09858921,0,0,0,141.1624
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,37.31514,37.31514,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,197.3287,141.1624,0,36.19565,-36.19565,194.6448,46.34391,0.09858921,37.82446,0,0,141.1624
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,36.49658,36.49658,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,237.5461,104.9667,0,37.07388,-37.07388,155.5655,37.03934,0.09858921,38.7422,0,0,104.9667
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,35.64273,35.64273,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,278.7393,67.89287,0,12.49818,-12.49818,142.3913,33.90262,0.09858921,13.06059,0,0,67.89287
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,34.93002,34.93002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.6262,55.39469,0,0,0,142.3913,33.90262,0.09858921,0,0,0,55.39469
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.742364,35.10005,34.61247,35.07378,35.07378,0,0,0,35.07378,4.96771,0,0,0,1.742364,36.91977,35.07378,0,0,292.6262,55.39469,0,35.17741,-35.17741,105.3111,25.07401,0.09858921,38.58116,1.393891,0,57.13705
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,19.88585,39.90724,34.17497,18.22199,18.22199,0,0,0,18.22199,109.131,0,0,0,19.88585,19.18104,18.22199,0,0,331.7122,20.21728,0.7048029,0,0.7048029,105.9797,25.23321,0.09858713,20.04419,15.90868,0,40.10313
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,45.48356,49.52702,35.58628,48.09495,48.09495,81,0,22.761,48.09495,94.57035,0,0,0,45.48356,0,0,32.90505,31.2598,331.0074,20.85161,76.74336,0,76.74336,178.7848,42.56773,0.09887109,52.90444,36.38685,81,66.33517
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,64.0202,60.33101,39.23453,15.87374,15.87374,0,-1,0,15.87374,403.3089,0,0,0,64.0202,16.7092,15.87374,0,0,254.264,89.92063,47.311,0,47.311,223.668,53.25418,0.09873164,17.46111,51.21616,0,153.9408
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,71.38213,67.24335,42.55111,38.06637,38.06637,0,-1,0,38.06637,187.5202,0,0,0,71.38213,40.06987,38.06637,0,0,206.953,132.5005,31.31226,0,31.31226,253.3734,60.32688,0.09863956,41.87301,57.1057,0,203.8827
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,76.7086,73.0004,45.3314,72.74156,68.7,0,-1,0,68.7,111.6574,0,4.041562,11.31572,76.7086,72.31579,68.7,0,0,175.6407,160.6816,4.392816,0,4.392816,257.5408,61.31911,0.09862666,80.01572,61.36689,0,237.3902
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,73.69466,74.31995,47.4766,36.71685,36.71685,0,-1,0,36.71685,200.7107,0,0,0,73.69466,38.64932,36.71685,0,0,171.2479,164.6351,35.04534,0,35.04534,290.7877,69.23504,0.09852383,40.38854,58.95573,0,238.3298
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,64.77056,72.82796,49.49478,6.155406,6.155406,0,-1,0,6.155406,1052.255,0,0,0,64.77056,6.479374,6.155406,0,0,136.2026,196.1759,58.29119,0,58.29119,346.0876,82.40165,0.09835327,6.770946,51.81645,0,260.9465
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,67.39721,75.44386,50.68734,25.38235,25.38235,0,-1,0,25.38235,265.5279,0,0,0,67.39721,26.71826,25.38235,0,0,77.91139,248.638,40.67895,0,40.67895,384.679,91.59007,0.0982346,27.92058,53.91777,0,316.0352
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,48.9556,67.98769,50.96255,32.38145,32.38145,0,-1,0,32.38145,151.1841,0,0,0,48.9556,34.08574,32.38145,0,0,37.23244,285.249,14.86986,0,14.86986,398.7858,94.94881,0.09819129,35.6196,39.16448,0,334.2046
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,41.04288,65.28059,51.28009,57.81604,57.81604,0,-1,0,57.81604,70.98875,0,0,0,41.04288,60.85899,57.81604,0,0,22.36258,298.6319,0,19.81611,-19.81611,377.8978,89.97549,0.09819129,63.59764,32.8343,0,339.6748
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,17.44317,56.27867,50.68734,22.70441,22.70441,0,-1,0,22.70441,76.82726,0,0,0,17.44317,23.89938,22.70441,0,0,44.38048,278.8158,0,6.456205,-6.456205,371.0924,88.35516,0.09819129,24.97485,13.95454,0,296.259
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.609566,49.94397,49.14195,62.88625,62.88625,0,-1,0,62.88625,4.149662,0,1.421085E-14,0.4748698,2.609566,66.19604,62.88625,0,0,51.55404,272.3596,0,63.58648,-63.58648,304.0663,72.39661,0.09819129,69.17487,2.087653,0,274.9691
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,47.75181,47.75181,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,122.2057,208.7731,0,22.63993,-22.63993,280.2018,66.71458,0.09819129,23.65872,0,0,208.7731
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,46.04412,46.04412,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,147.3612,186.1332,0,64.61971,-64.61971,212.0866,50.49671,0.09819129,67.5276,0,0,186.1332
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,44.13884,44.13884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.1608,121.5135,0,0,0,212.0866,50.49671,0.09819129,0,0,0,121.5135
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,42.19123,42.19123,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,219.1608,121.5135,0,13.35273,-13.35273,198.0116,47.14553,0.09819129,13.9536,0,0,121.5135
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,40.6035,40.6035,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,233.9972,108.1607,0,3.132563,-3.132563,194.7096,46.35933,0.09819129,3.273528,0,0,108.1607
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,39.51679,39.51679,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,237.4778,105.0282,0,24.58955,-24.58955,168.7899,40.188,0.09819129,25.69608,0,0,105.0282
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,38.36657,38.36657,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,264.7995,80.43864,0,16.20892,-16.20892,151.7042,36.11998,0.09819129,16.93832,0,0,80.43864
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,37.39276,37.39276,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,282.8094,64.22972,0,16.9765,-16.9765,133.8094,31.85933,0.09819129,17.74044,0,0,64.22972
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,36.5742,36.5742,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,301.6722,47.25322,0,10.68019,-10.68019,122.5515,29.17888,0.09819129,11.1608,0,0,47.25322
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,35.72741,35.72741,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,313.5391,36.57303,0,11.10694,-11.10694,110.8438,26.39132,0.09819129,11.60675,0,0,36.57303
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,35.00764,35.00764,42.49556,42.49556,20.25,0,7.39125,42.49556,0,0,7.105427E-15,0,0,23.41637,22.24556,0,0,325.8802,25.46609,0,23.41637,-23.41637,86.16076,20.51443,0.09819129,46.74511,0,81,25.46609
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.786803,35.21162,34.71127,23.69735,23.69735,81,0,22.761,23.69735,7.540095,0,0,0,1.786803,0,0,57.30265,54.43752,351.8983,2.049719,56.22432,0,56.22432,139.4998,33.21418,0.0985188,26.06709,1.429442,81,3.836522
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,18.58533,39.62162,34.27376,35.58852,35.58852,81,0,22.761,35.58852,52.22283,0,0,0,18.58533,0,0,45.41148,43.14091,295.674,52.6516,61.72624,0,61.72624,198.0585,47.15669,0.0988437,39.14737,14.86826,81,71.23693
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,48.85954,50.78431,35.68507,41.79798,41.79798,81,0,22.761,41.79798,116.8945,0,0,0,48.85954,0,0,39.20202,37.24192,233.9478,108.2052,86.10146,0,86.10146,279.7415,66.60499,0.09909617,45.97778,39.08763,81,157.0648
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,63.28214,60.1459,39.31921,19.20008,19.20008,0,-1,0,19.20008,329.593,0,0,0,63.28214,20.21062,19.20008,0,0,147.8463,185.6965,43.07153,0,43.07153,320.6027,76.33383,0.09897054,21.12009,50.62571,0,248.9787
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,76.95995,69.68808,42.59345,29.40515,29.40515,0,-1,0,29.40515,261.7227,0,0,0,76.95995,30.95279,29.40515,0,0,104.7748,224.4609,46.00716,0,46.00716,364.249,86.72577,0.09883671,32.34566,61.56796,0,301.4208
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,70.51984,70.35736,45.40903,31.82025,31.82025,0,-1,0,31.82025,221.6194,0,0,0,70.51984,33.495,31.82025,0,0,58.76764,265.8673,37.02485,0,37.02485,399.3738,95.08881,0.09872926,35.00227,56.41587,0,336.3872
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,78.59407,76.64282,47.51188,28.40337,28.40337,0,-1,0,28.40337,276.7069,26.953,0,0,78.59407,29.89828,28.40337,0,0,21.74279,299.1897,21.74279,0,21.74279,420.0009,100,0.09866627,31.24371,62.87526,0,377.7838
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,77.21842,78.58292,49.53712,28.26471,28.26471,0,-1,0,28.26471,273.1973,47.46609,0,0,77.21842,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.09866627,31.09118,61.77474,0,395.9767
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,65.19802,74.4607,50.68734,49.70346,49.70346,0,-1,0,49.70346,131.174,12.87859,0,0,65.19802,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.09866627,54.67381,52.15842,0,383.9562
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,54.89042,70.43484,51.00489,47.23699,47.23699,0,-1,0,47.23699,116.2022,5.167279,0,0,54.89042,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.09866627,51.96069,43.91234,0,373.6487
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,36.64174,63.72792,51.36477,34.68484,34.68484,0,-1,0,34.68484,105.6419,0.13138,0,0,36.64174,36.51036,34.68484,0,0,0,318.7582,0,0,0,420.0009,100,0.09866627,38.15332,29.31339,0,355.4
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,14.56109,55.36866,50.72968,0,0,0,-1,0,0,0,14.56109,0,0,14.56109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09866627,0,11.64887,0,333.3193
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.596871,49.97551,49.17723,91.65861,68.7,0,-1,0,68.7,3.780015,0,22.95861,32.12447,2.596871,72.31579,68.7,0,0,0,318.7582,0,69.71892,-69.71892,346.5107,82.50237,0.09866627,100.8245,2.077497,0,321.3551
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,47.82943,47.82943,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.46546,249.0393,0,26.24651,-26.24651,318.8444,75.91518,0.09866627,27.42761,0,0,249.0393
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,46.12174,46.12174,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.6283,222.7928,0,4.197248,-4.197248,314.4201,74.86178,0.09866627,4.386124,0,0,222.7928
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,44.21646,44.21646,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.2919,218.5956,0,59.66587,-59.66587,251.5268,59.8872,0.09866627,62.35083,0,0,218.5956
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,42.27591,42.27591,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.5873,158.9297,0,18.84104,-18.84104,231.6666,55.15859,0.09866627,19.68889,0,0,158.9297
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,40.68818,40.68818,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.5218,140.0886,0,10.15917,-10.15917,220.9579,52.60891,0.09866627,10.61633,0,0,140.0886
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,39.61558,39.61558,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.8097,129.9295,0,47.95854,-47.95854,170.4051,40.57256,0.09866627,50.11668,0,0,129.9295
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,38.46536,38.46536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.097,81.97092,0,0,0,170.4051,40.57256,0.09866627,0,0,0,81.97092
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,37.47039,37.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.097,81.97092,0,0,0,170.4051,40.57256,0.09866627,0,0,0,81.97092
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,36.65888,36.65888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.097,81.97092,0,0,0,170.4051,40.57256,0.09866627,0,0,0,81.97092
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,35.8262,35.8262,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.097,81.97092,0,25.30931,-25.30931,143.7267,34.22059,0.09866627,26.44823,0,0,81.97092
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,35.10643,35.10643,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.2184,56.66161,0,13.74629,-13.74629,129.2369,30.77063,0.09866627,14.36487,0,0,56.66161
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.036206,35.10003,34.81006,22.0675,22.0675,0,0,0,22.0675,4.695618,0,0,0,1.036206,23.22895,22.0675,0,0,306.4921,42.91533,0,22.19275,-22.19275,105.8437,25.20083,0.09866627,24.27426,0.8289645,0,43.95153
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,21.59165,40.64652,34.39372,33.77441,33.77441,81,0,22.761,33.77441,63.929,0,0,0,21.59165,0,0,47.22559,44.86431,331.1507,20.72258,66.45596,0,66.45596,168.8893,40.21167,0.09897437,37.15186,17.27332,81,42.31422
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,43.6056,49.11298,35.78386,0,0,72.31579,0,20.56389,0,0,0,0,0,43.6056,0,0,72.31579,68.7,264.6948,80.53294,112.3056,0,112.3056,275.4318,65.57887,0.09907714,0,34.88448,81,124.1385
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,54.30054,56.87265,39.39683,37.51357,37.51357,0,-1,0,37.51357,144.749,0,0,0,54.30054,39.48797,37.51357,0,0,152.3892,181.608,14.81256,0,14.81256,289.4842,68.92467,0.09903432,41.26493,43.44043,0,235.9085
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,58.80119,62.26705,42.62874,26.88148,26.88148,0,-1,0,26.88148,218.7423,0,0,0,58.80119,28.2963,26.88148,0,0,137.5766,194.9393,30.50489,0,30.50489,318.4237,75.81501,0.09894626,29.56963,47.04095,0,253.7405
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,70.93441,70.53686,45.40903,0,0,0,-1,0,0,0,0,0,0,70.93441,0,0,0,0,107.0717,222.3937,70.93441,0,70.93441,385.718,91.83743,0.09874208,0,56.74752,0,293.3281
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,69.0541,72.28966,47.51188,0.4699257,0.4699257,0,-1,0,0.4699257,14694.68,32.42213,0,0,69.0541,0.4946586,0.4699257,0,0,36.13731,286.2346,36.13731,0,36.13731,420.0009,100,0.09863839,0.5169182,55.24328,0,355.2888
