Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,71.77168,76.06635,49.57946,89.74469,68.7,0,-1,0,68.7,104.4712,0,21.04469,30.01916,71.77168,72.31579,68.7,0,0,0,318.7582,0,0.5441042,-0.5441042,419.4273,99.86344,0.09863839,98.71915,57.41735,0,390.5299
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,68.03453,75.7842,50.72968,40.33327,40.33327,0,-1,0,40.33327,168.6809,24.9739,0,0,68.03453,42.45608,40.33327,0,0,0.6045603,318.2141,0.6045603,0,0.6045603,420.0009,100,0.09863665,44.3666,54.42763,0,386.2487
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,52.66088,69.57141,51.04723,49.04295,49.04295,0,-1,0,49.04295,107.3771,1.036725,0,0,52.66088,51.62415,49.04295,0,0,0,318.7582,0,0,0,420.0009,100,0.09863665,53.94724,42.1287,0,371.4191
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,32.339,62.19517,51.40005,12.58704,12.58704,0,-1,0,12.58704,256.923,19.08949,0,0,32.339,13.24952,12.58704,0,0,0,318.7582,0,0,0,420.0009,100,0.09863665,13.84574,25.8712,0,351.0972
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,16.18196,55.94019,50.76496,0,0,0,-1,0,0,0,16.18196,0,0,16.18196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09863665,0,12.94557,0,334.9402
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.438467,50.01167,49.26191,46.53298,46.53298,0,-1,0,46.53298,5.240297,0,7.105427E-15,0,2.438467,48.98209,46.53298,0,0,0,318.7582,0,46.54362,-46.54362,370.9395,88.31876,0.09863665,51.18628,1.950773,0,321.1967
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,47.90705,47.90705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.71513,272.2146,0,0,0,370.9395,88.31876,0.09863665,0,0,0,272.2146
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,46.19936,46.19936,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.71513,272.2146,0,15.47605,-15.47605,354.6264,84.43468,0.09863665,16.17248,0,0,272.2146
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,44.29409,44.29409,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,68.91074,256.7386,0,31.83719,-31.83719,321.067,76.44437,0.09863665,33.26986,0,0,256.7386
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,42.35353,42.35353,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.2854,224.9014,0,35.9977,-35.9977,283.1221,67.40989,0.09863665,37.6176,0,0,224.9014
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,40.80109,40.80109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.2829,188.9037,0,0,0,283.1221,67.40989,0.09863665,0,0,0,188.9037
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,39.6932,39.6932,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.2829,188.9037,0,24.55168,-24.55168,257.2424,61.24806,0.09863665,25.65651,0,0,188.9037
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,38.54298,38.54298,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.5625,164.352,0,27.75523,-27.75523,227.9858,54.28222,0.09863665,29.00422,0,0,164.352
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,37.59035,37.59035,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.4016,136.5968,0,12.4444,-12.4444,214.8682,51.159,0.09863665,13.00439,0,0,136.5968
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,36.77884,36.77884,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.2287,124.1524,0,25.26667,-25.26667,188.2348,44.81773,0.09863665,26.40367,0,0,124.1524
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,35.93911,35.93911,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.3028,98.88569,0,25.03755,-25.03755,161.8429,38.53395,0.09863665,26.16424,0,0,98.88569
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,35.24757,35.24757,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.1223,73.84814,0,49.46238,-49.46238,109.705,26.12019,0.09863665,51.68818,0,0,73.84814
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.26691,35.30616,34.95119,29.49557,29.49557,20.25,0,7.39125,29.49557,4.295256,0,3.552714E-15,0,1.26691,9.732174,9.245565,0,0,327.0805,24.38576,0,8.465264,-8.465264,100.7818,23.99563,0.09863665,32.44512,1.013528,81,25.65267
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,20.78026,40.54901,34.53485,61.78354,61.78354,81,0,22.761,61.78354,33.63397,0,0,0,20.78026,0,0,19.21646,18.25563,336.4864,15.9205,39.03589,0,39.03589,137.8145,32.81292,0.09884277,67.9619,16.6242,81,36.70076
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,46.72603,50.29773,35.90383,42.52073,42.52073,81,0,22.761,42.52073,109.89,0,0,0,46.72603,0,0,38.47927,36.55531,297.4505,51.0528,83.28133,0,83.28133,216.8222,51.62422,0.09909892,46.7728,37.38082,81,97.77882
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,48.96115,55.06194,39.49562,21.86983,21.86983,0,-1,0,21.86983,223.8753,0,0,0,48.96115,23.02088,21.86983,0,0,214.1691,126.006,25.94027,0,25.94027,241.4313,57.48352,0.09902453,24.05682,39.16892,0,174.9671
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,60.63704,63.07186,42.70636,54.59441,54.59441,0,-1,0,54.59441,111.0682,0,0,0,60.63704,57.4678,54.59441,0,0,188.2289,149.3522,3.169237,0,3.169237,244.4379,58.19938,0.09901545,60.05385,48.50963,0,209.9893
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,57.88148,65.18206,45.45136,0,0,0,-1,0,0,0,0,0,0,57.88148,0,0,0,0,185.0596,152.2046,57.88148,0,57.88148,299.3491,71.27345,0.09884991,0,46.30519,0,210.086
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,73.84637,74.48617,47.55422,9.268597,9.268597,0,-1,0,9.268597,796.7374,0,0,0,73.84637,9.756417,9.268597,0,0,127.1781,204.2979,64.08996,0,64.08996,360.1501,85.74986,0.09866726,10.19546,59.0771,0,278.1443
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,76.19932,78.14672,49.57946,11.97796,11.97796,0,-1,0,11.97796,636.1628,0.5027473,0,0,76.19932,12.60838,11.97796,0,0,63.08819,261.9789,63.08819,0,63.08819,420.0009,100,0.09848813,13.17576,60.95945,0,338.1782
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,75.60889,79.37926,50.76496,25.42741,25.42741,0,-1,0,25.42741,297.352,48.8432,0,0,75.60889,26.76569,25.42741,0,0,0,318.7582,0,0,0,420.0009,100,0.09848813,27.97015,60.48712,0,394.3671
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,62.3246,73.67588,51.08251,0.3840003,0.3840003,0,-1,0,0.3840003,16230.35,61.92039,0,0,62.3246,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.09848813,0.4224004,49.85968,0,381.0828
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,31.44606,61.91931,51.44239,32.47178,32.47178,0,-1,0,32.47178,96.84119,0,0,0,31.44606,34.18082,32.47178,0,0,0,318.7582,0,2.734761,-2.734761,417.1182,99.31364,0.09848813,35.71895,25.15685,0,350.2043
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,19.49368,57.09031,50.8073,51.05713,51.05713,0,-1,0,51.05713,38.18013,0,0,0,19.49368,53.74435,51.05713,0,0,3.038623,316.0235,0,34.25067,-34.25067,381.0148,90.71762,0.09848813,56.16284,15.59494,0,335.5172
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.438238,50.04706,49.2972,59.77274,59.77274,0,-1,0,59.77274,4.07918,0,7.105427E-15,0,2.438238,62.91867,59.77274,0,0,41.09492,281.7728,0,60.48043,-60.48043,317.2628,75.53861,0.09848813,65.75001,1.95059,0,284.211
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,47.94939,47.94939,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,108.2954,221.2924,0,32.39648,-32.39648,283.1139,67.40794,0.09848813,33.85432,0,0,221.2924
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,46.28404,46.28404,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,144.2915,188.8959,0,15.4902,-15.4902,266.7858,63.52031,0.09848813,16.18725,0,0,188.8959
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,44.37877,44.37877,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,161.5028,173.4057,0,9.559461,-9.559461,256.7093,61.12113,0.09848813,9.989636,0,0,173.4057
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,42.43115,42.43115,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,172.1244,163.8462,0,0.9662626,-0.9662626,255.6907,60.87862,0.09848813,1.009744,0,0,163.8462
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,40.88577,40.88577,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,173.1981,162.88,0,16.15935,-16.15935,238.6573,56.82305,0.09848813,16.88652,0,0,162.88
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,39.77083,39.77083,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,191.1529,146.7206,0,16.30098,-16.30098,221.4745,52.73193,0.09848813,17.03452,0,0,146.7206
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,38.64178,38.64178,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,209.2651,130.4196,0,9.464449,-9.464449,211.4981,50.3566,0.09848813,9.890349,0,0,130.4196
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,37.68914,37.68914,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,219.7811,120.9552,0,11.74576,-11.74576,199.117,47.40872,0.09848813,12.27432,0,0,120.9552
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,36.87763,36.87763,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,232.832,109.2094,0,24.30579,-24.30579,173.4965,41.3086,0.09848813,25.39956,0,0,109.2094
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,36.05907,36.05907,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,259.8384,84.90364,0,20.19799,-20.19799,152.2059,36.23943,0.09848813,21.1069,0,0,84.90364
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,35.36753,35.36753,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,282.2806,64.70565,0,11.62101,-11.62101,139.9563,33.32286,0.09848813,12.14395,0,0,64.70565
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.915741,35.62307,35.08527,23.02491,23.02491,0,0,0,23.02491,8.320296,0,0,0,1.915741,24.23675,23.02491,0,0,295.1929,53.08464,0,22.32101,-22.32101,116.4279,27.72087,0.09848813,25.3274,1.532593,0,55.00038
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,13.78729,38.59688,34.65481,17.72014,17.72014,0,0,0,17.72014,77.80576,0,0,0,13.78729,18.65278,17.72014,0,0,319.994,30.76363,0,4.865491,-4.865491,111.2992,26.49976,0.09848813,19.49216,11.02983,0,44.55093
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,40.38329,48.30311,36.02379,0,0,0,0,0,0,0,0,0,0,40.38329,0,0,0,0,325.4001,25.89814,40.38329,0,40.38329,149.6102,35.6214,0.0983738,0,32.30663,0,66.28143
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,37.44333,51.19709,39.59441,16.95608,16.95608,0,-1,0,16.95608,220.8254,0,0,0,37.44333,17.8485,16.95608,0,0,285.0168,62.2431,19.59483,0,19.59483,168.1994,40.04741,0.09831842,18.65168,29.95466,0,99.68643
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,49.11443,58.75967,42.7487,38.34993,38.34993,0,-1,0,38.34993,128.0691,0,0,0,49.11443,40.36835,38.34993,0,0,265.422,79.87844,8.746078,0,8.746078,176.4967,42.02294,0.09829372,42.18492,39.29154,0,128.9929
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,69.22646,69.94675,45.52899,8.312476,8.312476,0,-1,0,8.312476,832.8019,0,0,0,69.22646,8.749974,8.312476,0,0,256.6759,87.74992,60.47649,0,60.47649,233.8697,55.68316,0.09812328,9.143723,55.38117,0,156.9764
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,69.50349,72.58236,47.58951,9.544212,9.544212,0,-1,0,9.544212,728.2266,0,0,0,69.50349,10.04654,9.544212,0,0,196.1994,142.1788,59.45695,0,59.45695,290.2755,69.11308,0.09795629,10.49863,55.60279,0,211.6822
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,76.29191,78.23624,49.61474,6.074038,6.074038,0,-1,0,6.074038,1256.033,0,0,0,76.29191,6.393724,6.074038,0,0,136.7425,195.69,69.89819,0,69.89819,356.5868,84.90144,0.09776071,6.681442,61.03353,0,271.9819
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,52.93205,69.40436,50.8073,0,0,0,-1,0,0,0,0,0,0,52.93205,0,0,0,0,66.84428,258.5984,52.93205,0,52.93205,406.8026,96.85755,0.09761311,0,42.34564,0,311.5304
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,44.51216,66.43359,51.12485,11.76541,11.76541,0,-1,0,11.76541,378.3309,18.2153,0,0,44.51216,12.38464,11.76541,0,0,13.91223,306.2372,13.91223,0,13.91223,420.0009,100,0.09757439,12.94195,35.60973,0,350.7494
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,24.5877,59.5433,51.48473,7.49026,7.49026,0,-1,0,7.49026,328.2623,16.70321,0,0,24.5877,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.09757439,8.239285,19.67016,0,343.3459
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,11.64824,54.54007,50.84964,16.25089,16.25089,0,-1,0,16.25089,71.67756,0,3.552714E-15,0,11.64824,17.1062,16.25089,0,0,0,318.7582,0,5.45796,-5.45796,414.2477,98.6302,0.09757439,17.87598,9.318596,0,330.4065
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.485328,50.13963,49.37482,29.34445,29.34445,0,-1,0,29.34445,8.4695,0,7.105427E-15,0,2.485328,30.88889,29.34445,0,0,6.0644,313.3003,0,28.40357,-28.40357,384.3076,91.50164,0.09757439,32.27889,1.988262,0,315.7856
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,48.02701,48.02701,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,37.62392,284.8967,0,42.91283,-42.91283,339.0735,80.73164,0.09757439,44.84391,0,0,284.8967
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,46.36166,46.36166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.30485,241.9839,0,0,0,339.0735,80.73164,0.09757439,0,0,0,241.9839
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,44.41405,44.41405,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,85.30485,241.9839,0,57.96354,-57.96354,277.9746,66.1843,0.09757439,60.57189,0,0,241.9839
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,42.50878,42.50878,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,149.7088,184.0203,0,33.37975,-33.37975,242.7893,57.80686,0.09757439,34.88184,0,0,184.0203
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,40.96339,40.96339,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,186.7974,150.6406,0,32.41046,-32.41046,208.6257,49.67268,0.09757439,33.86893,0,0,150.6406
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,39.86962,39.86962,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,222.809,118.2301,0,6.512403,-6.512403,201.761,48.03823,0.09757439,6.805461,0,0,118.2301
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,38.74057,38.74057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.045,111.7177,0,0,0,201.761,48.03823,0.09757439,0,0,0,111.7177
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,37.78793,37.78793,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,230.045,111.7177,0,56.02515,-56.02515,142.7053,33.97738,0.09757439,58.54628,0,0,111.7177
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,36.97643,36.97643,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,292.2952,55.69257,0,16.70496,-16.70496,125.0967,29.78487,0.09757439,17.45669,0,0,55.69257
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,36.15786,36.15786,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,310.8562,38.9876,0,15.87215,-15.87215,108.366,25.80137,0.09757439,16.5864,0,0,38.9876
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,35.48749,35.48749,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,328.492,23.11545,0,8.584725,-8.584725,99.31689,23.64683,0.09757439,8.971038,0,0,23.11545
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.915909,35.74348,35.20523,0,0,0,0,0,0,0,0,0,0,1.915909,0,0,0,0,338.0305,14.53072,1.915909,0,1.915909,101.1345,24.07959,0.09756906,0,1.532727,0,16.44663
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,12.26661,38.28949,34.78889,22.02136,22.02136,81,0,22.761,22.02136,55.70322,0,0,0,12.26661,0,0,58.97863,56.02971,336.1147,16.25504,68.29631,0,68.29631,165.9261,39.50613,0.09786538,24.2235,9.813288,81,28.52165
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,36.624,47.20085,36.14375,17.57731,17.57731,81,0,22.761,17.57731,208.3596,0,0,0,36.624,0,0,63.42269,60.25156,267.8183,77.72173,96.87556,0,96.87556,257.8303,61.38804,0.09808095,19.33504,29.2992,81,114.3457
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,50.21844,55.73122,39.6932,27.14023,27.14023,0,-1,0,27.14023,185.0332,0,0,0,50.21844,28.56866,27.14023,0,0,170.9428,164.9097,21.64978,0,21.64978,278.3691,66.27821,0.09802073,29.85425,40.17475,0,215.1282
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,67.16692,65.82715,42.82632,44.15,44.15,0,-1,0,44.15,152.1335,0,0,0,67.16692,46.47368,44.15,0,0,149.293,184.3945,20.69324,0,20.69324,298.0004,70.95233,0.09796324,48.56499,53.73354,0,251.5614
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,77.00172,73.3823,45.52899,0,0,0,-1,0,0,0,0,0,0,77.00172,0,0,0,0,128.5998,203.0184,77.00172,0,77.00172,371.0507,88.34521,0.09774991,0,61.60138,0,280.0202
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,77.09328,76.08708,47.63184,0,0,0,-1,0,0,0,25.49526,0,0,77.09328,0,0,0,0,51.59803,272.32,51.59803,0,51.59803,420.0009,100,0.09760749,0,61.67463,0,349.4133
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,68.45712,74.65501,49.65708,0,0,0,-1,0,0,0,68.45712,0,0,68.45712,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09760749,0,54.7657,0,387.2154
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,63.32623,73.83289,50.84964,18.43604,18.43604,0,-1,0,18.43604,343.4915,43.91988,0,0,63.32623,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.09760749,20.27964,50.66099,0,382.0845
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,38.24262,64.10468,51.16719,21.84943,21.84943,0,-1,0,21.84943,175.028,15.24322,0,0,38.24262,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.09760749,24.03437,30.59409,0,357.0009
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,18.91922,57.64069,51.52002,24.35413,24.35413,0,-1,0,24.35413,77.68383,0,0,0,18.91922,25.63593,24.35413,0,0,0,318.7582,0,6.716707,-6.716707,412.9208,98.31429,0.09760749,26.78955,15.13538,0,337.6775
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,13.79627,55.32118,50.92726,0,0,0,-1,0,0,0,6.333259,0,0,13.79627,0,0,0,0,7.463008,312.0415,7.463008,0,7.463008,420.0009,100,0.09758691,0,11.03701,0,325.8378
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.214564,50.09846,49.41716,0.7095022,0.7095022,0,-1,0,0.7095022,312.1292,1.46772,0,0,2.214564,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.09758691,0.7804524,1.771651,0,320.9728
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,48.10464,48.10464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09758691,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,46.43929,46.43929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09758691,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,44.49873,44.49873,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.09758691,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,42.55111,42.55111,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.09758691,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,41.04101,41.04101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09758691,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,39.9543,39.9543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09758691,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,38.81819,38.81819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09758691,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,37.86555,37.86555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09758691,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,37.07522,37.07522,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.09758691,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,36.25666,36.25666,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.09758691,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,35.58628,35.58628,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.09758691,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.873014,35.8305,35.30402,5.258966,5.258966,0,0,0,5.258966,35.61563,0,8.881784E-16,0,1.873014,5.535754,5.258966,0,0,147.221,186.2594,0,3.66274,-3.66274,276.4739,65.82699,0.09758691,5.784863,1.498411,0,188.1324
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,19.32614,40.47853,34.88768,0,0,0,0,0,0,0,0,0,0,19.32614,0,0,0,0,151.2907,182.5966,19.32614,0,19.32614,294.8083,70.19231,0.0975337,0,15.46091,0,201.9227
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,38.07399,47.78055,36.24254,0,0,0,0,0,0,0,0,0,0,38.07399,0,0,0,0,131.9646,199.9901,38.07399,0,38.07399,330.9284,78.79233,0.09742902,0,30.45919,0,238.0641
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,61.76328,60.06519,39.74966,34.08881,34.08881,0,-1,0,34.08881,181.1835,0,0,0,61.76328,35.88296,34.08881,0,0,93.89056,234.2567,25.88033,0,25.88033,355.4807,84.63808,0.097358,37.49769,49.41063,0,296.02
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,62.74426,64.0934,42.86866,21.24295,21.24295,0,-1,0,21.24295,295.3651,0,0,0,62.74426,22.361,21.24295,0,0,68.01024,257.549,40.38326,0,40.38326,393.7916,93.75971,0.09724738,23.36725,50.19541,0,320.2933
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,73.14061,71.69369,45.56427,5.6795,5.6795,0,-1,0,5.6795,1287.8,39.53521,0,0,73.14061,5.978421,5.6795,0,0,27.62697,293.894,27.62697,0,27.62697,420.0009,100,0.09717185,6.247449,58.51249,0,367.0345
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,77.43604,76.2483,47.63184,0,0,0,-1,0,0,0,77.43604,0,0,77.43604,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09717185,0,61.94883,0,396.1943
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,68.94493,74.87441,49.65708,63.84408,63.84408,0,-1,0,63.84408,107.9895,1.740636,0,1.528487,68.94493,67.20429,63.84408,0,0,0,318.7582,0,0,0,420.0009,100,0.09717185,70.22849,55.15594,0,387.7032
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,60.61442,72.65826,50.84964,25.0316,25.0316,0,-1,0,25.0316,242.1516,34.26537,0,0,60.61442,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.09717185,27.53476,48.49154,0,379.3727
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,44.70304,66.59449,51.20247,0,0,0,-1,0,0,0,44.70304,0,0,44.70304,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09717185,0,35.76244,0,363.4613
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,39.57398,64.99191,51.52002,12.45045,12.45045,0,-1,0,12.45045,317.8517,26.46824,0,0,39.57398,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.09717185,13.6955,31.65918,0,358.3322
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,23.40696,58.54668,50.92726,25.23547,25.23547,0,-1,0,25.23547,92.75421,0,0,0,23.40696,26.56365,25.23547,0,0,0,318.7582,0,3.156692,-3.156692,416.6734,99.20776,0.09717185,27.75902,18.72557,0,342.1652
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.647467,49.9659,49.4595,22.09801,22.09801,0,-1,0,22.09801,7.455274,0,0,0,1.647467,23.26106,22.09801,0,0,3.507435,315.6015,0,21.6136,-21.6136,393.8907,93.7833,0.09717185,24.30781,1.317974,0,317.249
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,48.14698,48.14698,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,27.52254,293.9879,0,32.07673,-32.07673,360.0788,85.73288,0.09717185,33.52018,0,0,293.9879
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,46.48162,46.48162,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,63.16335,261.9112,0,61.88071,-61.88071,294.8508,70.20244,0.09717185,64.66534,0,0,261.9112
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,44.57635,44.57635,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,131.9197,200.0305,0,10.6474,-10.6474,283.6275,67.53021,0.09717185,11.12654,0,0,200.0305
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,42.62874,42.62874,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,143.7502,189.3831,0,12.09878,-12.09878,270.8742,64.49374,0.09717185,12.64323,0,0,189.3831
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,41.08335,41.08335,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,157.1932,177.2843,0,51.99433,-51.99433,216.0674,51.44452,0.09717185,54.33407,0,0,177.2843
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,39.98958,39.98958,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,214.9647,125.29,0,21.72526,-21.72526,193.167,45.99204,0.09717185,22.7029,0,0,125.29
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,38.8817,38.8817,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,239.1039,103.5647,0,23.66417,-23.66417,168.2227,40.05296,0.09717185,24.72906,0,0,103.5647
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,37.92906,37.92906,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,265.3974,79.90055,0,11.08986,-11.08986,156.533,37.26969,0.09717185,11.58891,0,0,79.90055
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,37.1105,37.1105,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,277.7195,68.81069,0,24.05921,-24.05921,131.1724,31.23145,0.09717185,25.14188,0,0,68.81069
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,36.32016,36.32016,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,304.4519,44.75148,0,13.72794,-13.72794,116.7018,27.7861,0.09717185,14.3457,0,0,44.75148
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,35.64273,35.64273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.7052,31.02353,0,0,0,116.7018,27.7861,0.09717185,0,0,0,31.02353
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.730871,35.87536,35.38869,14.49785,14.49785,0,0,0,14.49785,11.93881,0,1.776357E-15,0,1.730871,15.26089,14.49785,0,0,319.7052,31.02353,0,13.53002,-13.53002,102.4399,24.39042,0.09717185,15.94763,1.384697,0,32.7544
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,20.10214,40.79938,34.97236,2.843562,2.843562,0,0,0,2.843562,706.9354,0,0,0,20.10214,2.993223,2.843562,0,0,334.7386,17.49351,17.10892,0,17.10892,118.6709,28.25492,0.09712514,3.127918,16.08171,0,37.59565
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,28.03049,44.62287,36.299,20.75854,20.75854,0,0,0,20.75854,135.0312,0,0,0,28.03049,21.85109,20.75854,0,0,317.6296,32.89154,6.1794,0,6.1794,124.5332,29.6507,0.09710827,22.83439,22.42439,0,60.92203
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,38.20862,51.69162,39.81316,23.67639,23.67639,0,-1,0,23.67639,161.3786,0,0,0,38.20862,24.92252,23.67639,0,0,311.4503,38.453,13.28611,0,13.28611,137.1375,32.65172,0.09707204,26.04403,30.5669,0,76.66162
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,67.33421,65.99693,42.911,0,0,0,-1,0,0,0,0,0,0,67.33421,0,0,0,0,298.1642,50.4105,67.33421,0,67.33421,201.0163,47.86094,0.09688882,0,53.86736,0,117.7447
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,62.59546,67.21224,45.56427,32.04365,32.04365,0,-1,0,32.04365,195.3444,0,0,0,62.59546,33.73016,32.04365,0,0,230.8299,111.0113,28.86531,0,28.86531,228.4004,54.38093,0.09681049,35.24801,50.07637,0,173.6067
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,66.96004,71.52341,47.63184,49.7976,49.7976,0,-1,0,49.7976,134.4644,0,0,0,66.96004,52.41852,49.7976,0,0,201.9646,136.9901,14.54152,0,14.54152,242.1957,57.66552,0.09677108,54.77736,53.56803,0,203.9501
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,64.05322,72.71211,49.65708,59.63991,59.63991,0,-1,0,59.63991,107.3999,0,0,0,64.05322,62.77885,59.63991,0,0,187.4231,150.0774,1.274365,0,1.274365,243.4046,57.95337,0.09676762,65.6039,51.24257,0,214.1306
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,43.08145,65.57635,50.84964,57.58057,57.58057,0,-1,0,57.58057,74.81942,0,0,0,43.08145,60.61113,57.58057,0,0,186.1488,151.2243,0,17.52968,-17.52968,224.9267,53.55387,0.09676762,63.33863,34.46516,0,194.3058
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,37.43905,63.84503,51.20247,28.81564,28.81564,0,-1,0,28.81564,129.9262,0,0,0,37.43905,30.33225,28.81564,0,0,205.6262,133.6947,7.106802,0,7.106802,231.6688,55.15913,0.09674837,31.6972,29.95124,0,171.1337
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,20.50891,58.17935,51.52002,71.05377,68.7,0,-1,0,68.7,29.85286,0,2.353769,9.459146,20.50891,72.31579,68.7,0,0,198.5194,140.0908,0,51.80688,-51.80688,177.0596,42.15696,0.09674837,78.15915,16.40713,0,160.5997
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,13.11409,55.09765,50.92726,0,0,0,-1,0,0,0,0,0,0,13.11409,0,0,0,0,256.0826,88.28391,13.11409,0,13.11409,189.5007,45.11913,0.09671287,0,10.49127,0,101.398
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.526837,49.9287,49.4595,0,0,0,-1,0,0,0,0,0,0,1.526837,0,0,0,0,242.9685,100.0866,1.526837,0,1.526837,190.9492,45.464,0.09670874,0,1.22147,0,101.6134
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,48.14698,48.14698,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,241.4417,101.4607,0,26.54755,-26.54755,162.9656,38.80126,0.09670874,27.74219,0,0,101.4607
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,46.48162,46.48162,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,270.9389,74.91319,0,39.8116,-39.8116,121.0005,28.80958,0.09670874,41.60313,0,0,74.91319
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,44.57635,44.57635,30.78267,30.78267,0,-1,0,30.78267,0,0,0,0.5144236,0,32.40281,30.78267,0,0,315.174,35.10159,0,32.40281,-32.40281,86.84493,20.67732,0.09670874,33.86093,0,0,35.10159
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,42.67108,42.67108,39.82964,2.563843,0,-1,0,2.563843,0,0,37.2658,41.24876,0,2.698782,2.563843,0,0,351.1772,2.698782,0,2.698782,-2.698782,84.00017,20,0.09670874,43.8126,0,0,2.698782
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,41.11863,41.11863,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09670874,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,40.03192,40.03192,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09670874,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,38.91698,38.91698,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09670874,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,37.94318,37.94318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09670874,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,37.15284,37.15284,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09670874,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,36.35545,36.35545,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09670874,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,35.70624,35.70624,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.0970075,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.203781,35.78342,35.44515,0,0,72.31579,0,20.56389,0,0,0,0,0,1.203781,0,0,72.31579,68.7,288.2046,59.3741,69.90378,0,69.90378,212.9025,50.69097,0.09722644,0,0.9630248,81,60.57788
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,19.55637,40.71584,35.04998,31.42979,31.42979,81,0,22.761,31.42979,62.2224,7.105427E-15,0,0,19.55637,0,0,49.57021,47.09171,218.3008,122.2875,66.64807,0,66.64807,276.1304,65.74521,0.09752128,34.57277,15.64509,81,141.8439
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,22.08474,42.83988,36.35545,41.2813,41.2813,81,0,22.761,41.2813,53.49817,0,0,0,22.08474,0,0,39.7187,37.73277,151.6527,182.2708,59.81751,0,59.81751,332.8783,79.25658,0.09783319,45.40942,17.66779,81,204.3555
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,21.93853,46.43948,39.84845,40.61824,40.61824,0,-1,0,40.61824,54.01153,0,7.105427E-15,0,21.93853,42.75604,40.61824,0,0,91.83523,236.1065,0,20.81751,-20.81751,310.9347,74.03193,0.09783319,44.68006,17.55083,0,258.045
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,60.73907,63.35061,42.911,0,0,0,-1,0,0,0,0,0,0,60.73907,0,0,0,0,114.9658,215.289,60.73907,0,60.73907,368.5569,87.75146,0.09766842,0,48.59126,0,276.0281
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,58.60982,65.60287,45.56427,17.74635,17.74635,0,-1,0,17.74635,330.2641,0,0,0,58.60982,18.68036,17.74635,0,0,54.22672,269.9542,39.92945,0,39.92945,406.4373,96.77058,0.09756041,19.52098,46.88786,0,328.564
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,66.62409,71.37829,47.63184,47.71252,47.71252,0,-1,0,47.71252,139.6365,2.103122,0,0,66.62409,50.2237,47.71252,0,0,14.29727,305.8907,14.29727,0,14.29727,420.0009,100,0.09752179,52.48377,53.29927,0,372.5148
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,79.62834,79.91748,49.65708,0,0,0,-1,0,0,0,79.62834,0,0,79.62834,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09752179,0,63.70267,0,398.3866
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,58.96792,71.95657,50.84964,0,0,0,-1,0,0,0,58.96792,0,0,58.96792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09752179,0,47.17434,0,377.7261
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,30.0829,61.1356,51.16719,0.3147416,0.3147416,0,-1,0,0.3147416,9557.968,29.75159,0,0,30.0829,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.09752179,0.3462157,24.06632,0,348.8411
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,24.43436,59.52745,51.52002,0,0,0,-1,0,0,0,24.43436,0,0,24.43436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09752179,0,19.54749,0,343.1926
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.612432,52.68356,50.92726,0,0,0,-1,0,0,0,5.612432,0,0,5.612432,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09752179,0,4.489946,0,324.3707
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.215685,49.83285,49.4595,14.73949,14.73949,0,-1,0,14.73949,8.247808,0,0,0,1.215685,15.51525,14.73949,0,0,0,318.7582,0,14.29957,-14.29957,404.9278,96.41118,0.09752179,16.21344,0.9725477,0,319.9739
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,48.18931,48.18931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.88841,304.4586,0,0,0,404.9278,96.41118,0.09752179,0,0,0,304.4586
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,46.51691,46.51691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.88841,304.4586,0,0,0,404.9278,96.41118,0.09752179,0,0,0,304.4586
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,44.61163,44.61163,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.88841,304.4586,0,1.793818,-1.793818,403.0369,95.96098,0.09752179,1.87454,0,0,304.4586
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,42.70636,42.70636,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.88154,302.6648,0,12.52969,-12.52969,389.8295,92.81635,0.09752179,13.09353,0,0,302.6648
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,41.16097,41.16097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.80342,290.1351,0,0,0,389.8295,92.81635,0.09752179,0,0,0,290.1351
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,40.0672,40.0672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.80342,290.1351,0,0,0,389.8295,92.81635,0.09752179,0,0,0,290.1351
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,38.95932,38.95932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.80342,290.1351,0,0,0,389.8295,92.81635,0.09752179,0,0,0,290.1351
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,38.00668,38.00668,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.80342,290.1351,0,20.42862,-20.42862,368.2958,87.6893,0.09752179,21.34791,0,0,290.1351
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,37.20929,37.20929,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.50189,269.7065,0,15.56587,-15.56587,351.8879,83.78268,0.09752179,16.26633,0,0,269.7065
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,36.41896,36.41896,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.7973,254.1407,0,10.99543,-10.99543,340.2977,81.02311,0.09752179,11.49022,0,0,254.1407
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,35.7627,35.7627,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.01444,243.1452,0,49.38167,-49.38167,288.2449,68.6296,0.09752179,51.60384,0,0,243.1452
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.851906,36.02984,35.50866,36.57704,36.57704,0,0,0,36.57704,5.063029,0,7.105427E-15,0,1.851906,38.50215,36.57704,0,0,138.883,193.7635,0,36.65024,-36.65024,249.6121,59.43134,0.09752179,40.23475,1.481525,0,195.6155
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.0894,37.9802,35.10643,47.68983,47.68983,0,0,0,47.68983,21.15628,0,7.105427E-15,0,10.0894,50.19982,47.68983,0,0,179.6055,157.1133,0,40.11042,-40.11042,207.332,49.36467,0.09752179,52.45881,8.071516,0,167.2027
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,17.4711,41.50581,36.41896,10.15589,10.15589,0,0,0,10.15589,172.0293,0,0,0,17.4711,10.69041,10.15589,0,0,224.1726,117.0029,6.780692,0,6.780692,213.7648,50.89627,0.09750348,11.17148,13.97688,0,134.474
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,24.4953,47.29041,39.89079,55.75584,55.75584,0,-1,0,55.75584,43.93315,0,0,0,24.4953,58.69036,55.75584,0,0,217.3919,123.1055,0,34.19506,-34.19506,177.72,42.31421,0.09750348,61.33142,19.59624,0,147.6008
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,38.3721,55.11507,42.911,38.55672,38.55672,0,-1,0,38.55672,99.52118,0,0,0,38.3721,40.58602,38.55672,0,0,255.3864,88.91045,0,2.213918,-2.213918,175.3863,41.75857,0.09750348,42.41239,30.69768,0,127.2826
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,27.98147,54.42246,45.56427,0,0,0,-1,0,0,0,0,0,0,27.98147,0,0,0,0,257.8463,86.69653,27.98147,0,27.98147,201.9319,48.07893,0.09742802,0,22.38517,0,114.678
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,20.67932,54.12294,47.58951,2.394064,2.394064,0,-1,0,2.394064,863.7747,0,0,0,20.67932,2.520068,2.394064,0,0,229.8649,111.8799,18.15925,0,18.15925,219.1593,52.18068,0.0973791,2.633471,16.54346,0,132.5592
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,15.66617,54.57944,49.61474,47.1763,47.1763,0,-1,0,47.1763,33.20771,0,0,0,15.66617,49.65926,47.1763,0,0,211.7056,128.2232,0,33.9931,-33.9931,183.3274,43.6493,0.0973791,51.89393,12.53293,0,143.8894
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,34.76411,62.43103,50.8073,19.76157,19.76157,0,-1,0,19.76157,175.9177,0,0,0,34.76411,20.80166,19.76157,0,0,249.4757,94.23009,13.96246,0,13.96246,196.5733,46.80309,0.09734153,21.73773,27.81129,0,128.9942
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,19.85389,57.54367,51.12485,10.17093,10.17093,0,-1,0,10.17093,195.2022,0,0,0,19.85389,10.70625,10.17093,0,0,235.5132,106.7963,9.147644,0,9.147644,205.2516,48.86932,0.09731693,11.18803,15.88311,0,126.6502
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,15.6665,56.51456,51.48473,0,0,0,-1,0,0,0,0,0,0,15.6665,0,0,0,0,226.3656,115.0292,15.6665,0,15.6665,220.1141,52.40802,0.09727482,0,12.5332,0,130.6957
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.38379,51.98124,50.92726,54.05071,54.05071,0,-1,0,54.05071,6.260399,0,7.105427E-15,0,3.38379,56.89549,54.05071,0,0,210.6991,129.129,0,53.5117,-53.5117,163.7078,38.97798,0.09727482,59.45578,2.707032,0,132.5128
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.743115,49.9954,49.4595,31.99401,31.99401,0,-1,0,31.99401,5.448255,0,3.552714E-15,0,1.743115,33.6779,31.99401,0,0,270.1566,75.61733,0,31.93478,-31.93478,130.0456,30.96318,0.09727482,35.19341,1.394492,0,77.36044
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,48.18931,48.18931,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,305.6396,43.68255,0,29.70745,-29.70745,98.73121,23.50738,0.09727482,31.04429,0,0,43.68255
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,46.55925,46.55925,8.978905,8.978905,0,-1,0,8.978905,0,0,1.776357E-15,0,0,9.451479,8.978905,0,0,338.6479,13.97509,0,9.451479,-9.451479,88.76848,21.13531,0.09727482,9.876795,0,0,13.97509
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,44.65397,44.65397,8.920105,4.297433,0,-1,0,4.297433,0,0,4.622671,5.514682,0,4.523614,4.297433,0,0,349.1496,4.523614,0,4.523614,-4.523614,84.00017,20,0.09727482,9.812116,0,0,4.523614
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,42.7487,42.7487,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09727482,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,41.20331,41.20331,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09727482,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,40.10954,40.10954,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09727482,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,39.00166,39.00166,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09727482,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,38.04902,38.04902,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09727482,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,37.25163,37.25163,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09727482,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,36.4613,36.4613,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09727482,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,35.80503,35.80503,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.09758571,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.786065,35.786,35.56511,46.84562,46.84562,81,0,22.761,46.84562,1.677991,0,0,0,0.786065,0,0,34.15438,32.44667,294.5321,53.67931,33.23273,0,33.23273,172.1105,40.9786,0.09776663,51.53018,0.6288521,81,54.46538
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,24.8362,42.44404,35.16994,0,0,72.31579,0,20.56389,0,0,0,0,0,24.8362,0,0,72.31579,68.7,261.2994,83.58877,93.5362,0,93.5362,260.8467,62.10623,0.09791752,0,19.86896,81,108.425
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,42.88718,49.61368,36.4613,28.43497,28.43497,81,0,22.761,28.43497,150.8255,0,0,0,42.88718,0,0,52.56503,49.93678,167.7632,167.7713,92.82397,0,92.82397,348.9073,83.07299,0.09813644,31.27846,34.30975,81,210.6585
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,56.55132,58.28804,39.91196,33.38514,33.38514,0,-1,0,33.38514,169.3907,0,0,0,56.55132,35.14226,33.38514,0,0,74.93922,251.3129,21.40907,0,21.40907,369.2177,87.90879,0.0980789,36.72366,45.24106,0,307.8643
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,74.70041,69.09801,42.911,4.587783,4.587783,0,-1,0,4.587783,1628.246,16.34101,0,0,74.70041,4.829245,4.587783,0,0,53.53016,270.5811,53.53016,0,53.53016,420.0009,100,0.09793531,5.046561,59.76033,0,345.2815
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,76.02937,72.98518,45.56427,29.52223,29.52223,0,-1,0,29.52223,257.5327,44.95334,0,0,76.02937,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.09793531,32.47445,60.82349,0,394.7876
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,73.14996,74.2133,47.58951,24.34604,24.34604,0,-1,0,24.34604,300.4594,47.52254,0,0,73.14996,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.09793531,26.78064,58.51996,0,391.9082
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,67.73638,74.28055,49.61474,11.44072,11.44072,0,-1,0,11.44072,592.0638,55.69352,0,0,67.73638,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.09793531,12.58479,54.18911,0,386.4946
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,62.72164,73.518,50.8073,0,0,0,-1,0,0,0,62.72164,0,0,62.72164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09793531,0,50.17731,0,381.4799
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,50.24095,68.68489,51.12485,29.68182,29.68182,0,-1,0,29.68182,169.2651,18.99693,0,0,50.24095,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.09793531,32.65,40.19276,0,368.9992
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,43.47187,66.43594,51.48473,5.041523,5.041523,0,-1,0,5.041523,862.2766,38.16501,0,0,43.47187,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.09793531,5.545676,34.7775,0,362.2301
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,21.25312,57.81096,50.92726,95.59246,68.7,0,-1,0,68.7,30.93613,0,26.89246,36.45171,21.25312,72.31579,68.7,0,0,0,318.7582,0,51.06267,-51.06267,366.1761,87.1846,0.09793531,105.1517,17.0025,0,340.0114
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.281715,50.16175,49.4595,49.1742,49.1742,0,-1,0,49.1742,4.640066,0,0,0,2.281715,51.76231,49.1742,0,0,56.7363,267.6956,0,49.4806,-49.4806,314.0189,74.76627,0.09793531,54.09162,1.825372,0,269.9773
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,48.2246,48.2246,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,111.7147,218.215,0,31.196,-31.196,281.1355,66.93688,0.09793531,32.59982,0,0,218.215
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,46.60159,46.60159,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,146.377,187.019,0,27.62365,-27.62365,252.0176,60.00407,0.09793531,28.86671,0,0,187.019
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,44.69631,44.69631,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,177.0699,159.3953,0,4.517675,-4.517675,247.2555,58.87025,0.09793531,4.720971,0,0,159.3953
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,42.79104,42.79104,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,182.0895,154.8776,0,13.63241,-13.63241,232.8857,55.44887,0.09793531,14.24587,0,0,154.8776
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,41.23859,41.23859,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,197.2367,141.2452,0,34.68054,-34.68054,196.3292,46.74496,0.09793531,36.24116,0,0,141.2452
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,40.15188,40.15188,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,235.7706,106.5647,0,25.62596,-25.62596,169.3171,40.31351,0.09793531,26.77913,0,0,106.5647
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,39.03695,39.03695,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,264.2439,80.93873,0,26.81307,-26.81307,141.0536,33.58413,0.09793531,28.01966,0,0,80.93873
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,38.0843,38.0843,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,294.0362,54.12566,0,10.09891,-10.09891,130.4084,31.04957,0.09793531,10.55336,0,0,54.12566
