Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,41.73523,48.27432,35.58628,24.35272,24.35272,0,-1,0,24.35272,171.3781,0,0,0,41.73523,25.63445,24.35272,0,0,318.5026,32.10591,16.10078,0,16.10078,133.1173,31.69453,0.1027935,26.78799,33.38818,0,73.84114
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,56.22079,54.9744,37.1105,6.576016,6.576016,0,-1,0,6.576016,854.937,0,0,0,56.22079,6.922122,6.576016,0,0,302.4018,46.59661,49.29867,0,49.29867,179.8861,42.82995,0.1027105,7.233617,44.97663,0,102.8174
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,82.01624,66.88313,38.58532,21.50101,21.50101,0,-1,0,21.50101,381.4531,0,0,0,82.01624,22.63264,21.50101,0,0,253.1031,90.96542,59.3836,0,59.3836,236.2224,56.24331,0.1026107,23.6511,65.61299,0,172.9817
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,75.61032,65.98923,40.0672,51.16434,51.16434,0,-1,0,51.16434,147.7793,0,0,0,75.61032,53.8572,51.16434,0,0,193.7195,144.4107,21.75313,0,21.75313,256.8592,61.15683,0.1025742,56.28077,60.48826,0,220.021
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,41.0935,54.01474,41.04101,72.0887,68.7,0,-1,0,68.7,59.81587,0,3.388698,10.59757,41.0935,72.31579,68.7,0,0,171.9664,163.9885,0,31.22229,-31.22229,223.948,53.32085,0.1025742,79.29757,32.8748,0,205.082
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,35.12353,52.40728,41.43618,23.15056,23.15056,0,-1,0,23.15056,151.7178,0,0,0,35.12353,24.36901,23.15056,0,0,206.6578,132.7662,10.75452,0,10.75452,234.1507,55.75004,0.1025561,25.46561,28.09882,0,167.8897
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,29.78601,51.18767,41.95836,17.20461,17.20461,0,-1,0,17.20461,173.1281,0,0,0,29.78601,18.11011,17.20461,0,0,195.9033,142.4453,11.6759,0,11.6759,245.2274,58.38736,0.1025366,18.92507,23.82881,0,172.2313
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,24.33976,48.99024,41.55614,21.40626,21.40626,0,-1,0,21.40626,113.7039,0,0,0,24.33976,22.53291,21.40626,0,0,184.2274,152.9536,1.806856,0,1.806856,246.9415,58.79548,0.1025335,23.54689,19.47181,0,177.2933
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.539611,41.57298,40.25067,0,0,0,-1,0,0,0,0,0,0,4.539611,0,0,0,0,182.4205,154.5797,4.539611,0,4.539611,251.2482,59.82087,0.1025259,0,3.631689,0,159.1193
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,39.05811,39.05811,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,177.8809,158.6654,0,39.65392,-39.65392,209.4493,49.86877,0.1025259,41.43835,0,0,158.6654
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,37.96434,37.96434,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,221.9409,119.0115,0,36.67336,-36.67336,170.7921,40.66471,0.1025259,38.32366,0,0,119.0115
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,36.87763,36.87763,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,262.689,82.3381,0,34.28821,-34.28821,134.6492,32.05927,0.1025259,35.83118,0,0,82.3381
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,35.88266,35.88266,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,300.787,48.04989,0,5.504548,-5.504548,128.8469,30.67777,0.1025259,5.752253,0,0,48.04989
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,35.16994,35.16994,49.36929,40.41807,0,-1,0,40.41807,0,0,8.951213,13.88814,0,42.54534,40.41807,0,0,306.9032,42.54534,0,42.54534,-42.54534,84.00017,20,0.1025259,54.30621,0,0,42.54534
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,34.53485,34.53485,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025259,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,33.97738,33.97738,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025259,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,33.46225,33.46225,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025259,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,33.00358,33.00358,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025259,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,32.62958,32.62958,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025259,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,32.36848,32.36848,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1026982,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.46605,32.53247,32.12856,20.81033,20.81033,81,0,22.761,20.81033,7.044819,0,0,0,1.46605,0,0,60.18967,57.18019,290.4622,57.34229,58.64624,0,58.64624,200.0809,47.63823,0.1028786,22.89136,1.17284,81,58.80834
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.35707,35.91215,31.87453,48.58105,48.58105,81,0,22.761,48.58105,29.55282,0,0,0,14.35707,0,0,32.41895,30.79801,231.8159,110.1239,45.15508,0,45.15508,242.9188,57.8377,0.103014,53.43915,11.48566,81,124.481
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,33.32353,42.17536,32.43199,27.98214,27.98214,81,0,22.761,27.98214,119.0885,0,0,0,33.32353,0,0,53.01786,50.36696,186.6608,150.7635,83.69049,0,83.69049,322.3146,76.74142,0.1031517,30.78036,26.65882,81,184.087
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,42.09216,46.61643,33.95621,2.400025,2.400025,0,-1,0,2.400025,1753.821,0,0,0,42.09216,2.526342,2.400025,0,0,102.9703,226.0849,39.56581,0,39.56581,359.85,85.67841,0.1030853,2.640028,33.67372,0,268.1771
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,44.09166,48.97417,35.50866,0,0,0,-1,0,0,0,0,0,0,44.09166,0,0,0,0,63.40454,261.6942,44.09166,0,44.09166,401.679,95.63767,0.1030114,0,35.27333,0,305.7858
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,48.61362,52.17304,37.01171,3.395899,3.395899,0,-1,0,3.395899,1431.539,25.72612,0,0,48.61362,3.574631,3.395899,0,0,19.31287,301.3766,19.31287,0,19.31287,420.0009,100,0.102979,3.735489,38.8909,0,349.9903
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,54.98252,56.08031,38.47947,46.55181,46.55181,0,-1,0,46.55181,118.1104,5.980614,0,0,54.98252,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.102979,51.20699,43.98602,0,373.7408
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,57.43424,58.6816,39.96841,0,0,0,-1,0,0,0,57.43424,0,0,57.43424,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.102979,0,45.9474,0,376.1925
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,48.28581,56.41288,40.92105,14.76033,14.76033,0,-1,0,14.76033,327.1323,32.74862,0,0,48.28581,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.102979,16.23636,38.62865,0,367.044
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,12.1101,44.92643,41.32327,3.860293,3.860293,0,-1,0,3.860293,313.7093,8.046631,0,0,12.1101,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.102979,4.246322,9.688077,0,330.8683
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,26.70328,50.05104,41.8384,26.42401,26.42401,0,-1,0,26.42401,101.0569,0,3.552714E-15,0,26.70328,27.81474,26.42401,0,0,0,318.7582,0,1.111465,-1.111465,418.8293,99.72105,0.102979,29.06641,21.36262,0,345.4615
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.467019,43.93962,41.43618,0,0,0,-1,0,0,0,7.232058,0,0,8.467019,0,0,0,0,1.234961,317.6468,1.234961,0,1.234961,420.0009,100,0.1029769,0,6.773615,0,326.1138
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.821933,41.55627,40.15188,16.02634,16.02634,0,-1,0,16.02634,30.08755,0,3.552714E-15,0,4.821933,16.86983,16.02634,0,0,0,318.7582,0,12.0479,-12.0479,407.3012,96.9763,0.1029769,17.62897,3.857546,0,323.5802
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,38.93815,38.93815,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.38655,306.7103,0,15.1383,-15.1383,391.3441,93.17697,0.1029769,15.81952,0,0,306.7103
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,37.84438,37.84438,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.20688,291.572,0,72.31579,-72.31579,315.1165,75.0276,0.1029769,84.7914,0,0,291.572
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,36.77884,36.77884,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.5578,219.2562,0,12.57239,-12.57239,301.8641,71.87225,0.1029769,13.13815,0,0,219.2562
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,35.78386,35.78386,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.5271,206.6839,0,9.440695,-9.440695,291.9127,69.50288,0.1029769,9.865526,0,0,206.6839
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,35.08527,35.08527,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.0167,197.2431,0,12.83111,-12.83111,278.3875,66.28261,0.1029769,13.40851,0,0,197.2431
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,34.47134,34.47134,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.2735,184.412,0,41.49621,-41.49621,234.6467,55.86814,0.1029769,43.36354,0,0,184.412
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,33.89976,33.89976,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.3804,142.9158,0,43.17713,-43.17713,189.134,45.03181,0.1029769,45.1201,0,0,142.9158
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,33.38463,33.38463,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.355,99.7387,0,37.51064,-37.51064,149.5943,35.61762,0.1029769,39.19862,0,0,99.7387
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,32.94712,32.94712,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.0335,62.22806,0,25.68985,-25.68985,122.5148,29.17014,0.1029769,26.84589,0,0,62.22806
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,32.56607,32.56607,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.5778,36.5382,0,29.21645,-29.21645,91.71798,21.83757,0.1029769,30.53119,0,0,36.5382
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,32.29086,32.29086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.0405,7.321755,0,0,0,91.71798,21.83757,0.1029769,0,0,0,7.321755
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7229697,32.24979,32.05094,2.051214,2.051214,0,0,0,2.051214,35.24595,0,4.440892E-16,0,0.7229697,2.159172,2.051214,0,0,346.0405,7.321755,0,1.436202,-1.436202,90.20409,21.47712,0.1029769,2.256335,0.5783758,0,8.044725
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.931914,33.45445,31.81102,20.5616,20.5616,81,0,22.761,20.5616,28.84947,0,0,0,5.931914,0,0,60.4384,57.41648,347.6363,5.885553,63.34839,0,63.34839,150.3017,35.78603,0.1031484,22.61777,4.745531,81,11.81747
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.40272,37.01268,32.36848,20.03594,20.03594,81,0,22.761,20.03594,81.86647,0,0,0,16.40272,0,0,60.96406,57.91586,284.2879,62.89911,74.31857,0,74.31857,220.8064,52.57286,0.103301,22.03953,13.12217,81,79.30182
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,27.95383,42.06755,33.89976,60.9248,60.9248,0,-1,0,60.9248,45.88251,0,0,0,27.95383,64.13137,60.9248,0,0,209.9693,129.7858,0,36.17754,-36.17754,182.672,43.49324,0.103301,67.01728,22.36306,0,157.7397
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,32.29433,45.06213,35.44515,32.54486,32.54486,0,-1,0,32.54486,99.2302,0,0,0,32.29433,34.25775,32.54486,0,0,250.1666,93.60828,0,1.963416,-1.963416,180.6023,43.00047,0.103301,35.79935,25.83547,0,125.9026
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,43.56783,50.38385,36.95525,24.30079,24.30079,0,-1,0,24.30079,179.2856,0,0,0,43.56783,25.57978,24.30079,0,0,252.3482,91.64486,17.98804,0,17.98804,197.6673,47.06355,0.1032709,26.73087,34.85426,0,135.2127
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,37.13177,49.82619,38.42302,49.73238,49.73238,0,-1,0,49.73238,74.66319,0,7.105427E-15,0,37.13177,52.34987,49.73238,0,0,234.3601,107.8341,0,15.21809,-15.21809,181.626,43.2442,0.1032709,54.70561,29.70542,0,144.9659
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,56.10664,58.12305,39.91196,9.543223,9.543223,0,-1,0,9.543223,587.9213,0,0,0,56.10664,10.0455,9.543223,0,0,251.2691,92.61601,46.06115,0,46.06115,225.3235,53.64833,0.1031938,10.49755,44.88531,0,148.7227
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,31.04839,50.41521,40.84343,50.58944,50.58944,0,-1,0,50.58944,61.37326,0,0,0,31.04839,53.25204,50.58944,0,0,205.208,134.071,0,22.20365,-22.20365,201.9187,48.0758,0.1031938,55.64838,24.83871,0,165.1194
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,13.6833,45.32009,41.23859,20.98616,20.98616,0,-1,0,20.98616,65.20154,0,0,0,13.6833,22.0907,20.98616,0,0,229.8787,111.8674,0,8.407396,-8.407396,193.0566,45.96576,0.1031938,23.08478,10.94664,0,125.5507
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.154042,42.39145,41.76078,26.71244,26.71244,0,-1,0,26.71244,8.063815,0,0,0,2.154042,28.11835,26.71244,0,0,239.2203,103.46,0,25.96431,-25.96431,165.6878,39.44939,0.1031938,29.38368,1.723233,0,105.614
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.3998,44.40734,41.32327,54.04697,54.04697,0,-1,0,54.04697,19.24216,0,1.421085E-14,0,10.3998,56.89155,54.04697,0,0,268.0695,77.49568,0,46.49175,-46.49175,116.6812,27.78118,0.1031938,59.45167,8.319841,0,87.89548
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.841575,41.16923,40.05309,16.51446,16.51446,0,-1,0,16.51446,23.26189,0,3.552714E-15,0,3.841575,17.38364,16.51446,0,0,319.727,31.00393,0,13.54206,-13.54206,102.4066,24.38247,0.1031938,18.1659,3.07326,0,34.8455
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,38.86053,38.86053,52.4856,16.58877,0,-1,0,16.58877,0,0,35.89682,41.14538,0,17.46187,16.58877,0,0,334.7737,17.46187,0,17.46187,-17.46187,84.00017,20,0.1031938,57.73416,0,0,17.46187
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,37.78793,37.78793,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031938,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,36.71533,36.71533,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031938,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,35.72741,35.72741,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031938,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,35.00764,35.00764,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031938,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,34.39372,34.39372,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031938,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,33.83625,33.83625,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031938,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,33.29995,33.29995,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031938,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,32.86245,32.86245,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031938,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,32.50962,32.50962,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031938,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,32.24852,32.24852,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1033316,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.360581,32.39019,32.01566,36.27383,36.27383,81,0,22.761,36.27383,3.75086,0,0,0,1.360581,0,0,44.72617,42.48986,310.0207,39.73959,43.85044,0,43.85044,167.4895,39.87838,0.1034676,39.90122,1.088465,81,41.10017
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,15.21248,36.036,31.75456,28.97511,28.97511,81,0,22.761,28.97511,52.50187,0,0,0,15.21248,0,0,52.02489,49.42365,266.1703,79.20498,64.63612,0,64.63612,228.8088,54.47816,0.1036356,31.87262,12.16998,81,94.41746
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,27.95969,40.39632,32.31203,18.06253,18.06253,81,0,22.761,18.06253,154.7939,0,0,0,27.95969,0,0,62.93747,59.7906,201.5341,137.3775,87.75028,0,87.75028,312.056,74.2989,0.1037645,19.86879,22.36775,81,165.3372
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,43.57265,46.95637,33.82214,0,0,0,-1,0,0,0,0,0,0,43.57265,0,0,0,0,113.7839,216.3528,43.57265,0,43.57265,353.3926,84.14094,0.1036915,0,34.85812,0,259.9254
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,42.54969,48.28271,35.34636,33.71638,33.71638,0,-1,0,33.71638,126.1989,0,0,0,42.54969,35.49093,33.71638,0,0,70.21122,255.5681,7.058767,0,7.058767,360.0892,85.73534,0.1036797,37.08802,34.03976,0,298.1178
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,41.41685,49.52982,36.83529,38.55237,38.55237,0,-1,0,38.55237,107.4301,0,0,0,41.41685,40.58145,38.55237,0,0,63.15245,261.921,0.8354088,0,0.8354088,360.8817,85.92404,0.1036783,42.40761,33.13348,0,303.3379
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,45.42271,52.4999,38.30306,8.658668,8.658668,0,-1,0,8.658668,524.5923,0,0,0,45.42271,9.114388,8.658668,0,0,62.31704,262.6729,36.30832,0,36.30832,395.3268,94.12524,0.1036176,9.524535,36.33817,0,308.0956
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.64069,43.21808,39.792,0,0,0,-1,0,0,0,0,0,0,11.64069,0,0,0,0,26.00872,295.3504,11.64069,0,11.64069,406.3701,96.7546,0.1035982,0,9.312555,0,306.9911
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,41.95332,53.96418,40.72346,30.73732,30.73732,0,-1,0,30.73732,136.4899,0,0,0,41.95332,32.35507,30.73732,0,0,14.36802,305.827,9.59825,0,9.59825,415.4758,98.92262,0.1035822,33.81105,33.56266,0,347.7803
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,17.92327,46.50564,41.11863,23.78967,23.78967,0,-1,0,23.78967,75.34059,3.552714E-15,0,0,17.92327,25.04175,23.78967,0,0,4.769775,314.4654,0,7.118478,-7.118478,407.9723,97.13607,0.1035822,26.16863,14.33862,0,332.3887
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,18.23906,47.14537,41.64082,2.521223,2.521223,0,-1,0,2.521223,723.4211,2.905945,0,0,18.23906,2.653919,2.521223,0,0,12.6792,307.347,12.6792,0,12.6792,420.0009,100,0.103561,2.773345,14.59125,0,325.586
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.3986,44.28461,41.20331,26.12494,26.12494,0,-1,0,26.12494,39.80336,0,0,0,10.3986,27.49994,26.12494,0,0,0,318.7582,0,17.10134,-17.10134,401.9745,95.70801,0.103561,28.73744,8.318883,0,329.1568
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.45432,41.20643,39.91196,61.47689,61.47689,0,-1,0,61.47689,7.245519,0,0,0,4.45432,64.71252,61.47689,0,0,19.00148,301.6569,0,60.2582,-60.2582,338.4567,80.58478,0.103561,67.62458,3.563456,0,306.1112
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,38.74057,38.74057,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,85.95504,241.3987,0,50.21695,-50.21695,285.5234,67.98163,0.103561,52.47672,0,0,241.3987
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,37.66797,37.66797,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,141.7516,191.1817,0,42.90172,-42.90172,240.301,57.21442,0.103561,44.8323,0,0,191.1817
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,36.59537,36.59537,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,189.4202,148.28,0,21.10468,-21.10468,218.0547,51.91769,0.103561,22.05439,0,0,148.28
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,35.62156,35.62156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.8699,127.1753,0,0,0,218.0547,51.91769,0.103561,0,0,0,127.1753
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,34.93002,34.93002,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,212.8699,127.1753,0,4.531885,-4.531885,213.2777,50.78031,0.103561,4.73582,0,0,127.1753
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,34.29493,34.29493,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,217.9053,122.6435,0,39.30893,-39.30893,171.8425,40.91479,0.103561,41.07783,0,0,122.6435
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,33.75863,33.75863,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,261.5819,83.33453,0,44.53996,-44.53996,124.8932,29.73642,0.103561,46.54426,0,0,83.33453
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,33.2435,33.2435,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,311.0707,38.79456,0,18.53104,-18.53104,105.3598,25.08562,0.103561,19.36494,0,0,38.79456
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,32.80599,32.80599,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,331.6608,20.26352,0,3.962003,-3.962003,101.1835,24.09126,0.103561,4.140293,0,0,20.26352
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,32.44611,32.44611,9.709856,9.709856,0,-1,0,9.709856,0,0,0,0,0,10.2209,9.709856,0,0,336.063,16.30152,0,10.2209,-10.2209,90.4097,21.52608,0.103561,10.68084,0,0,16.30152
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,32.19207,32.19207,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,0,2.705832,2.570541,0,0,347.4196,6.080618,0,2.705832,-2.705832,87.5575,20.84698,0.103561,2.827595,0,0,6.080618
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.540924,32.10079,31.95215,24.97594,24.97594,21.25602,0,7.645773,24.97594,2.16578,0,3.552714E-15,0,0.540924,3.915709,3.719924,0,0,350.4261,3.374786,0,3.374786,-3.374786,84.00017,20,0.103561,27.47354,0.4327391,81,3.915709
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.96822,35.90749,31.69811,26.15096,26.15096,81,0,22.761,26.15096,57.23774,0,0,0,14.96822,0,0,54.84904,52.10659,354.1758,0,67.07481,0,67.07481,147.6329,35.15062,0.1037241,28.76606,11.97458,81,14.96822
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,37.158,43.18237,32.24852,30.19037,30.19037,81,0,22.761,30.19037,123.079,0,0,0,37.158,0,0,50.80963,48.26915,287.101,60.36732,85.42714,0,85.42714,228.6762,54.44661,0.1038561,33.20941,29.7264,81,97.52532
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,52.2191,49.76783,33.73746,29.23952,29.23952,0,-1,0,29.23952,178.5908,0,0,0,52.2191,30.77845,29.23952,0,0,201.6739,137.2518,21.44065,0,21.44065,249.0166,59.28955,0.1038203,32.16348,41.77528,0,189.4709
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,60.95036,54.6093,35.28991,11.77699,11.77699,0,-1,0,11.77699,517.5376,0,0,0,60.95036,12.39683,11.77699,0,0,180.2332,156.5483,48.55353,0,48.55353,295.0785,70.25665,0.1037394,12.95469,48.76029,0,217.4987
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,76.30217,62.26102,36.77884,11.45945,11.45945,0,-1,0,11.45945,665.8448,0,0,0,76.30217,12.06258,11.45945,0,0,131.6797,200.2465,64.23959,0,64.23959,356.0215,84.76687,0.1036325,12.6054,61.04173,0,276.5487
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,78.351,64.87611,38.22544,0,0,0,-1,0,0,0,10.91091,0,0,78.351,0,0,0,0,67.44009,258.0621,67.44009,0,67.44009,420.0009,100,0.1035206,0,62.6808,0,336.4131
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,70.3945,63.38826,39.6932,19.92984,19.92984,0,-1,0,19.92984,353.2115,49.41572,0,0,70.3945,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1035206,21.92282,56.3156,0,389.1527
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,62.66962,61.43419,40.62467,0,0,0,-1,0,0,0,62.66962,0,0,62.66962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1035206,0,50.1357,0,381.4279
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,52.93779,58.19693,41.00573,35.40992,35.40992,0,-1,0,35.40992,149.4999,15.66419,0,0,52.93779,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1035206,38.95092,42.35023,0,371.696
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,24.59035,49.03361,41.52085,30.62843,30.62843,0,-1,0,30.62843,80.28605,0,0,0,24.59035,32.24045,30.62843,0,0,0,318.7582,0,7.650094,-7.650094,411.9369,98.08002,0.1035206,33.69127,19.67228,0,343.3486
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,20.50945,47.31518,41.11863,53.10225,53.10225,0,-1,0,53.10225,38.62256,0,1.421085E-14,0,20.50945,55.89711,53.10225,0,0,8.500105,311.1081,0,35.38766,-35.38766,374.6351,89.19865,0.1035206,58.41248,16.40756,0,331.6176
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.815368,41.23398,39.83434,36.52234,36.52234,0,-1,0,36.52234,13.18472,0,7.105427E-15,0,4.815368,38.44456,36.52234,0,0,47.81973,275.7205,0,33.6292,-33.6292,339.1868,80.7586,0.1035206,40.17457,3.852294,0,280.5358
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,38.66294,38.66294,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,85.1855,242.0913,0,46.26217,-46.26217,290.4222,69.14799,0.1035206,48.34397,0,0,242.0913
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,37.61152,37.61152,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,136.5879,195.8291,0,49.20664,-49.20664,238.5538,56.79841,0.1035206,51.42094,0,0,195.8291
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,36.53892,36.53892,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,191.262,146.6225,0,59.23873,-59.23873,176.1107,41.93104,0.1035206,61.90447,0,0,146.6225
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,35.58628,35.58628,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,257.0828,87.38374,0,5.973504,-5.973504,169.8141,40.43184,0.1035206,6.242311,0,0,87.38374
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,34.8524,34.8524,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,263.72,81.41023,0,9.253079,-9.253079,160.0605,38.10956,0.1035206,9.669468,0,0,81.41023
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,34.23848,34.23848,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,274.0012,72.15715,0,8.824412,-8.824412,150.7587,35.89487,0.1035206,9.22151,0,0,72.15715
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,33.70218,33.70218,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,283.8061,63.33274,0,43.04227,-43.04227,105.3882,25.09238,0.1035206,44.97917,0,0,63.33274
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,33.16588,33.16588,18.21907,18.21907,0,-1,0,18.21907,0,0,3.552714E-15,0.7650331,0,19.17797,18.21907,0,0,331.6308,20.29047,0,19.17797,-19.17797,85.17284,20.27921,0.1035206,20.04098,0,0,20.29047
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,32.74954,32.74954,20.43317,1.056874,0,-1,0,1.056874,0,0,19.37629,21.41961,0,1.112499,1.056874,0,0,352.9397,1.112499,0,1.112499,-1.112499,84.00017,20,0.1035206,22.47648,0,0,1.112499
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,32.38966,32.38966,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035206,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,32.12856,32.12856,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1036507,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.176162,32.21913,31.89569,21.82663,21.82663,81,0,22.761,21.82663,5.388659,0,0,0,1.176162,0,0,59.17337,56.21471,311.9265,38.02441,57.39087,0,57.39087,178.5272,42.50638,0.1038266,24.00929,0.9409298,81,39.20057
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.74831,35.51276,31.65577,43.08604,43.08604,81,0,22.761,43.08604,31.90897,0,0,0,13.74831,0,0,37.91396,36.01826,254.5356,89.67619,49.76657,0,49.76657,225.7399,53.74749,0.1039731,47.39464,10.99865,81,103.4245
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,36.15764,42.80628,32.19207,11.77661,11.77661,81,0,22.761,11.77661,307.0293,0,0,0,36.15764,0,0,69.22339,65.76222,204.769,134.4661,101.9199,0,101.9199,322.4296,76.76879,0.1040765,12.95427,28.92611,81,170.6237
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,59.88234,52.38268,33.68101,19.30661,19.30661,0,-1,0,19.30661,310.1649,0,0,0,59.88234,20.32275,19.30661,0,0,102.8492,226.194,39.55959,0,39.55959,359.9591,85.70437,0.1040108,21.23727,47.90587,0,286.0763
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,59.31427,53.9196,35.20523,0,0,0,-1,0,0,0,0,0,0,59.31427,0,0,0,0,63.28958,261.7976,59.31427,0,59.31427,416.2296,99.10207,0.1039125,0,47.45142,0,321.1119
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,46.94547,51.22257,36.67299,0,0,0,-1,0,0,0,42.97016,0,0,46.94547,0,0,0,0,3.975301,315.1805,3.975301,0,3.975301,420.0009,100,0.103906,0,37.55637,0,362.1259
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,42.23851,51.21693,38.12664,39.68377,39.68377,0,-1,0,39.68377,106.4377,0.4661185,0,0,42.23851,41.77239,39.68377,0,0,0,318.7582,0,0,0,420.0009,100,0.103906,43.65215,33.79081,0,360.9967
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,41.54944,52.58827,39.59441,0,0,0,-1,0,0,0,41.54944,0,0,41.54944,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103906,0,33.23955,0,360.3077
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,33.12712,50.76176,40.52588,2.742301,2.742301,0,-1,0,2.742301,1208.005,30.24049,0,0,33.12712,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.103906,3.016531,26.5017,0,351.8853
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,32.34357,50.88781,40.88577,22.66573,22.66573,0,-1,0,22.66573,142.6981,8.484906,0,0,32.34357,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.103906,24.9323,25.87486,0,351.1018
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,14.88463,45.8124,41.35855,54.43545,54.43545,0,-1,0,54.43545,27.34363,0,0,0,14.88463,57.30048,54.43545,0,0,0,318.7582,0,42.41584,-42.41584,375.2906,89.35473,0.103906,59.879,11.9077,0,333.6429
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,10.2584,43.9976,40.96339,34.71882,34.71882,0,-1,0,34.71882,29.54708,0,0,0,10.2584,36.54613,34.71882,0,0,47.12872,276.3424,0,26.28773,-26.28773,347.5809,82.75719,0.103906,38.19071,8.20672,0,286.6008
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.238689,40.94416,39.71437,58.3577,58.3577,0,-1,0,58.3577,7.26329,0,7.105427E-15,0,4.238689,61.42915,58.3577,0,0,76.3373,250.0547,0,57.19047,-57.19047,287.2969,68.40388,0.103906,64.19347,3.390951,0,254.2933
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,38.54298,38.54298,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,139.8823,192.8642,0,24.30356,-24.30356,261.6786,62.30432,0.103906,25.39722,0,0,192.8642
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.8862,168.5606,0,0,0,261.6786,62.30432,0.103906,0,0,0,168.5606
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,36.44012,36.44012,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,166.8862,168.5606,0,38.43505,-38.43505,221.1646,52.65812,0.103906,40.16463,0,0,168.5606
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,35.48749,35.48749,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,209.5918,130.1256,0,25.7432,-25.7432,194.0289,46.19725,0.103906,26.90164,0,0,130.1256
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,34.76772,34.76772,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,238.1954,104.3824,0,3.435821,-3.435821,190.4072,45.33495,0.103906,3.590432,0,0,104.3824
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,34.1538,34.1538,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,242.013,100.9466,0,25.17625,-25.17625,163.8691,39.01637,0.103906,26.30918,0,0,100.9466
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,33.6175,33.6175,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,269.9866,75.77031,0,16.47746,-16.47746,146.5003,34.88096,0.103906,17.21894,0,0,75.77031
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,33.0812,33.0812,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,288.2949,59.29285,0,32.63491,-32.63491,112.1001,26.69045,0.103906,34.10349,0,0,59.29285
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,32.68603,32.68603,54.61013,25.32504,0,-1,0,25.32504,0,0,29.28509,34.7461,0,26.65794,25.32504,0,0,324.5559,26.65794,0,26.65794,-26.65794,84.00017,20,0.103906,60.07114,0,0,26.65794
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,32.3332,32.3332,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103906,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,32.07211,32.07211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103906,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9806263,32.10166,31.83219,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.9456,0,0,0,0.9806263,0,0,72.31579,68.7,354.1758,0,69.68063,0,69.68063,150.105,35.73922,0.1040495,6.3656,0.7845011,81,0.9806263
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.09241,34.67416,31.57815,28.27506,28.27506,81,0,22.761,28.27506,39.23037,0,0,0,11.09241,0,0,52.72494,50.08869,284.4952,62.71256,61.1811,0,61.1811,208.1465,49.55859,0.1042198,31.10257,8.873928,81,73.80498
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.55425,35.38873,32.14973,3.197298,3.197298,75.51308,0,21.37281,3.197298,361.3756,0,0,0,11.55425,0,0,72.31579,68.7,223.3141,117.7756,80.25426,0,80.25426,284.2824,67.68614,0.1043336,3.517028,9.243403,81,129.3298
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,17.22424,38.52597,33.60338,63.94337,63.94337,0,-1,0,63.94337,26.9367,0,0,1.637714,17.22424,67.30882,63.94337,0,0,143.0598,190.0044,0,50.08458,-50.08458,231.4886,55.11622,0.1043336,70.33772,13.77939,0,207.2286
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,24.66593,42.34743,35.12761,38.57583,38.57583,0,-1,0,38.57583,63.9414,0,0,0,24.66593,40.60614,38.57583,0,0,198.7094,139.9198,0,15.94021,-15.94021,214.6861,51.11564,0.1043336,42.43341,19.73274,0,164.5857
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.6954,39.67394,36.59537,0,0,0,-1,0,0,0,0,0,0,10.6954,0,0,0,0,216.4207,123.9796,10.6954,0,10.6954,224.8327,53.53148,0.1043159,0,8.556319,0,134.675
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,25.45187,45.65728,38.04902,33.07917,33.07917,0,-1,0,33.07917,76.94227,0,0,0,25.45187,34.82018,33.07917,0,0,205.7253,133.6055,0,9.368317,-9.368317,214.9576,51.18028,0.1043159,36.38709,20.36149,0,159.0573
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,23.99345,46.73909,39.51679,47.49897,47.49897,0,-1,0,47.49897,50.51362,0,0,0,23.99345,49.99892,47.49897,0,0,216.1346,124.2371,0,26.00547,-26.00547,187.5454,44.65359,0.1043159,52.24887,19.19476,0,148.2306
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,43.68423,54.26277,40.44826,0,0,0,-1,0,0,0,0,0,0,43.68423,0,0,0,0,245.0295,98.23167,43.68423,0,43.68423,228.9879,54.52083,0.1042437,0,34.94739,0,141.9159
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,32.73742,50.92757,40.80109,6.856367,6.856367,0,-1,0,6.856367,477.4748,0,0,0,32.73742,7.217228,6.856367,0,0,201.3453,137.5475,25.52019,0,25.52019,253.1985,60.28524,0.1042015,7.542003,26.18994,0,170.2849
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.945143,43.36932,41.32327,0,0,0,-1,0,0,0,0,0,0,6.945143,0,0,0,0,175.8251,160.5157,6.945143,0,6.945143,259.7873,61.85398,0.10419,0,5.556115,0,167.4608
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.34293,44.24606,40.88577,0,0,0,-1,0,0,0,0,0,0,11.34293,0,0,0,0,168.8799,166.7663,11.34293,0,11.34293,270.5481,64.41608,0.1041713,0,9.074345,0,178.1092
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.817848,41.04961,39.65086,32.30357,32.30357,0,-1,0,32.30357,14.91429,0,0,0,4.817848,34.00376,32.30357,0,0,157.537,176.9749,0,29.18591,-29.18591,239.7834,57.09118,0.1041713,35.53393,3.854278,0,181.7928
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,38.50064,38.50064,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,189.9658,147.789,0,13.93546,-13.93546,225.0942,53.59375,0.1041713,14.56256,0,0,147.789
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,37.47039,37.47039,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,205.4496,133.8535,0,51.80616,-51.80616,170.4857,40.59175,0.1041713,54.13744,0,0,133.8535
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,36.39779,36.39779,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,263.0121,82.04738,0,49.66734,-49.66734,118.1317,28.12654,0.1041713,51.90237,0,0,82.04738
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,35.44515,35.44515,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,318.198,32.38004,0,15.65586,-15.65586,101.629,24.19733,0.1041713,16.36037,0,0,32.38004
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,34.71127,34.71127,41.3395,15.88797,0,-1,0,15.88797,0,0,25.45153,29.58548,0,16.72418,15.88797,0,0,335.5934,16.72418,0,16.72418,-16.72418,84.00017,20,0.1041713,45.47345,0,0,16.72418
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,34.09734,34.09734,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041713,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,33.56105,33.56105,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041713,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,33.02475,33.02475,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041713,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,32.62958,32.62958,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041713,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,32.29086,32.29086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041713,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,32.01566,32.01566,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1043363,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3755115,31.89997,31.7969,8.922365,8.922365,81,0,22.761,8.922365,4.208654,0,0,0,0.3755115,0,0,72.07764,68.47375,290.2635,57.52108,68.84927,0,68.84927,209.9489,49.98772,0.1044928,9.814601,0.3004092,81,57.89659
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.639811,33.37448,31.53581,32.88268,32.88268,81,0,22.761,32.88268,20.19243,0,0,0,6.639811,0,0,48.11732,45.71146,221.4142,119.4854,52.35126,0,52.35126,259.6136,61.81264,0.1046481,36.17095,5.311849,81,126.1252
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.12328,35.20803,32.09328,83.33677,83.33677,81,0,22.761,83.33677,13.34739,0,0,0,11.12328,2.45976,2.336772,0,0,169.063,166.6015,8.663524,0,8.663524,267.8326,63.76953,0.1046703,91.67045,8.898626,81,177.7248
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,17.71208,38.60435,33.53988,6.985775,6.985775,0,-1,0,6.985775,253.545,0,0,0,17.71208,7.353447,6.985775,0,0,160.3994,174.3987,10.35863,0,10.35863,277.6596,66.10931,0.1046532,7.684352,14.16966,0,192.1108
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.46254,38.90659,35.04998,0,0,0,-1,0,0,0,0,0,0,13.46254,0,0,0,0,150.0408,183.7215,13.46254,0,13.46254,290.4313,69.15018,0.104631,0,10.77003,0,197.184
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.831276,39.36329,36.53892,24.94445,24.94445,0,-1,0,24.94445,39.41267,0,7.105427E-15,0,9.831276,26.25732,24.94445,0,0,136.5783,195.8378,0,16.42604,-16.42604,273.1167,65.02766,0.104631,27.4389,7.865021,0,205.6691
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.592106,40.4495,37.96434,36.17812,36.17812,0,-1,0,36.17812,23.74945,0,0,0,8.592106,38.08223,36.17812,0,0,154.8294,179.4117,0,29.49013,-29.49013,242.0314,57.62641,0.104631,39.79594,6.873685,0,188.0038
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,19.10263,45.12292,39.43211,42.22729,42.22729,0,-1,0,42.22729,45.23764,0,7.105427E-15,0,19.10263,44.44978,42.22729,0,0,187.5962,149.9216,0,25.34715,-25.34715,215.3132,51.26494,0.104631,46.45002,15.2821,0,169.0242
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,11.21521,43.69561,40.38475,46.84351,46.84351,0,-1,0,46.84351,23.94186,0,0,0,11.21521,49.30896,46.84351,0,0,215.7597,124.5745,0,38.09375,-38.09375,175.1588,41.7044,0.104631,51.52787,8.972167,0,135.7897
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.70497,44.53657,40.7658,0,0,0,-1,0,0,0,0,0,0,12.70497,0,0,0,0,258.0861,86.48071,12.70497,0,12.70497,187.2118,44.57415,0.10461,0,10.16397,0,99.18567
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.008202,43.30235,41.23859,16.56176,16.56176,0,-1,0,16.56176,42.31556,0,3.552714E-15,0,7.008202,17.43343,16.56176,0,0,245.3812,97.91518,0,10.42523,-10.42523,176.2227,41.9577,0.10461,18.21793,5.606561,0,104.9234
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.579746,42.43521,40.80109,53.19115,53.19115,0,-1,0,53.19115,10.48999,0,7.105427E-15,0,5.579746,55.99068,53.19115,0,0,256.9648,87.48994,0,50.41094,-50.41094,123.0849,29.30586,0.10461,58.51027,4.463797,0,93.06969
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.848453,41.00162,39.59441,9.022633,9.022633,0,-1,0,9.022633,53.73656,0,0,0,4.848453,9.497508,9.022633,0,0,312.9769,37.07901,0,4.649055,-4.649055,118.1843,28.13907,0.10461,9.924896,3.878762,0,41.92746
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,38.44419,38.44419,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,318.1425,32.42995,0,2.722142,-2.722142,115.3149,27.45588,0.10461,2.844639,0,0,32.42995
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,37.42805,37.42805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.1671,29.70781,0,0,0,115.3149,27.45588,0.10461,0,0,0,29.70781
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,36.35545,36.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.1671,29.70781,0,0,0,115.3149,27.45588,0.10461,0,0,0,29.70781
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,35.40987,35.40987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.1671,29.70781,0,0,0,115.3149,27.45588,0.10461,0,0,0,29.70781
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,34.66893,34.66893,33.13418,28.22242,0,-1,0,28.22242,0,0,4.91176,8.225178,0,29.70781,28.22242,0,0,321.1671,29.70781,0,29.70781,-29.70781,84.00017,20,0.10461,36.4476,0,0,29.70781
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,34.055,34.055,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10461,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,33.51871,33.51871,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10461,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,32.98241,32.98241,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10461,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,32.60841,32.60841,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10461,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,32.24852,32.24852,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10461,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,31.99449,31.99449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10461,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6276095,31.92685,31.75456,0,0,0,0,0,0,0,0,0,0,0.6276095,0,0,0,0,354.1758,0,0.6276095,0,0.6276095,84.59557,20.14176,0.1046089,0,0.5020876,0,0.6276095
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.799181,32.81797,31.49347,37.53976,37.53976,32.44394,0,10.47632,37.53976,12.78426,0,0,0,4.799181,5.364029,5.095828,0,0,353.5482,0.5648485,0,0.5648485,-0.5648485,84.00017,20,0.1046089,41.29374,3.839345,81,5.364029
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.66313,33.6215,32.05094,37.47267,37.47267,81,0,22.761,37.47267,15.11269,7.105427E-15,0,0,5.66313,0,0,43.52733,41.35097,354.1758,0,47.0141,0,47.0141,128.6017,30.61938,0.1047483,41.21993,4.530504,81,5.66313
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.37103,36.42332,33.49754,41.34347,41.34347,0,-1,0,41.34347,25.08504,0,0,3.310273,10.37103,43.51944,41.34347,0,0,307.1617,42.31269,0,33.14842,-33.14842,93.66016,22.29999,0.1047483,45.47782,8.296821,0,52.68371
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.806046,36.64786,35.00764,61.0574,14.2218,0,-1,0,14.2218,40.82498,0,46.8356,57.35394,5.806046,14.97031,14.2218,0,0,343.9933,9.164268,0,9.164268,-9.164268,84.00017,20,0.1047483,67.16314,4.644837,0,14.97031
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.687362,37.54403,36.49658,0,0,0,-1,0,0,0,0,0,0,3.687362,0,0,0,0,354.1758,0,3.687362,0,3.687362,87.49831,20.83289,0.1047422,0,2.94989,0,3.687362
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.768892,39.89421,37.94318,44.36779,9.583141,0,-1,0,9.583141,70.63332,0,34.78465,44.36578,6.768892,10.08752,9.583141,0,0,350.4884,3.318626,0,3.318626,-3.318626,84.00017,20,0.1047422,48.80457,5.415113,0,10.08752
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.21528,43.00842,39.418,0,0,0,-1,0,0,0,0,0,0,12.21528,0,0,0,0,354.1758,0,12.21528,0,12.21528,95.5886,22.75915,0.104722,0,9.772224,0,12.21528
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.39735,44.62493,40.34946,16.94857,16.94857,0,-1,0,16.94857,84.94725,0,0,5.463869,14.39735,17.8406,16.94857,0,0,341.9605,10.99375,0,3.443257,-3.443257,91.95909,21.89498,0.104722,18.64343,11.51788,0,25.3911
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.400815,42.86147,40.68818,23.67962,14.20374,0,-1,0,14.20374,52.10467,0,9.47587,17.46845,7.400815,14.95131,14.20374,0,0,345.7864,7.550496,0,7.550496,-7.550496,84.00017,20,0.104722,26.04758,5.920652,0,14.95131
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.588442,43.09861,41.16097,60.7947,6.25902,0,-1,0,6.25902,105.2632,0,54.53568,65.62236,6.588442,6.588442,6.25902,0,0,354.1758,0,0,0,0,84.00017,20,0.104722,66.87417,5.270754,0,6.588442
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.949943,42.46635,40.72346,0,0,0,-1,0,0,0,0,0,0,5.949943,0,0,0,0,354.1758,0,5.949943,0,5.949943,89.64478,21.34395,0.1047122,0,4.759954,0,5.949943
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.655761,40.86693,39.51679,40.83445,9.510174,0,-1,0,9.510174,48.95558,0,31.32427,38.94609,4.655761,10.01071,9.510174,0,0,348.2259,5.354948,0,5.354948,-5.354948,84.00017,20,0.1047122,44.91789,3.724609,0,10.01071
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,38.36657,38.36657,80.24735,0,0,-1,0,0,0,0,80.24735,88.27209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047122,88.27209,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,37.37159,37.37159,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047122,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,36.299,36.299,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047122,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,35.34636,35.34636,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047122,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,34.63364,34.63364,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047122,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,34.01972,34.01972,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047122,34.29988,0,0,0
