Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,33.48342,33.48342,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047122,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,32.94712,32.94712,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047122,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,32.55196,32.55196,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047122,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,32.21324,32.21324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047122,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,31.93098,31.93098,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1048571,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1212767,31.73136,31.69811,40.09943,40.09943,81,0,22.761,40.09943,0.30244,0,0,0,0.1212767,0,0,40.90057,38.85555,285.4758,61.83,38.97682,0,38.97682,186.1514,44.32167,0.1049743,44.10937,0.09702135,81,61.95127
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.800623,32.2071,31.43702,58.89505,58.89505,81,0,22.761,58.89505,4.755278,0,0,0,2.800623,0,0,22.10495,20.9997,246.499,96.90914,23.80032,0,23.80032,208.7303,49.6976,0.1050446,64.78456,2.240499,81,99.70976
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.071422,33.14151,32.01566,54.93367,54.93367,81,0,22.761,54.93367,7.411524,0,0,0,4.071422,0,0,26.06633,24.76301,222.6987,118.3294,28.83443,0,28.83443,236.0851,56.21062,0.1051293,60.42704,3.257138,81,122.4009
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.87742,36.48981,33.41991,42.48557,42.48557,0,-1,0,42.48557,25.60261,0,0,0,10.87742,44.72165,42.48557,0,0,193.8642,144.2804,0,33.84424,-33.84424,200.4101,47.7166,0.1051293,46.73413,8.701933,0,155.1578
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.71743,39.74407,34.93002,55.28209,55.28209,0,-1,0,55.28209,30.24023,0,0,0,16.71743,58.19167,55.28209,0,0,231.4689,110.4362,0,41.47424,-41.47424,156.6924,37.30765,0.1051293,60.8103,13.37394,0,127.1536
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.78014,41.59881,36.41896,0,0,0,-1,0,0,0,0,0,0,17.78014,0,0,0,0,277.5514,68.96194,17.78014,0,17.78014,173.5602,41.32376,0.1050999,0,14.22411,0,86.74208
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.39355,41.75001,37.84438,40.43776,40.43776,0,-1,0,40.43776,33.12139,0,0,0,13.39355,42.56606,40.43776,0,0,259.7713,84.96407,0,29.17252,-29.17252,142.8096,34.00222,0.1050999,44.48153,10.71484,0,98.35761
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.808378,41.29895,39.31921,12.94179,12.94179,0,-1,0,12.94179,52.6077,0,1.776357E-15,0,6.808378,13.62294,12.94179,0,0,292.1852,55.79155,0,6.814559,-6.814559,135.6264,32.29195,0.1050999,14.23597,5.446702,0,62.59993
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.397809,40.94637,40.25067,13.82694,13.82694,0,-1,0,13.82694,17.34157,0,0,0,2.397809,14.55468,13.82694,0,0,299.7569,48.977,0,12.15687,-12.15687,122.812,29.24089,0.1050999,15.20963,1.918247,0,51.37481
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.193111,42.40277,40.58939,0,0,0,-1,0,0,0,0,0,0,6.193111,0,0,0,0,313.2646,36.82013,6.193111,0,6.193111,128.6873,30.63977,0.1050897,0,4.954489,0,43.01324
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.409675,42.03709,41.04101,18.79799,18.79799,0,-1,0,18.79799,18.13851,0,0,0,3.409675,19.78736,18.79799,0,0,307.0714,42.39393,0,16.37768,-16.37768,111.4237,26.5294,0.1050897,20.67779,2.72774,0,45.8036
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.132822,41.27298,40.6529,26.38806,26.38806,0,-1,0,26.38806,8.082528,0,0,3.906194,2.132822,27.77691,26.38806,0,0,325.2689,26.01625,0,25.64408,-25.64408,84.39246,20.0934,0.1050897,29.02687,1.706258,0,28.14907
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.806816,40.8257,39.43211,0,0,0,-1,0,0,0,0,0,0,4.806816,0,0,0,0,353.7623,0.3721648,4.806816,0,4.806816,88.95261,21.17915,0.1050817,0,3.845453,0,5.178981
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,38.30306,38.30306,30.15502,4.463385,0,-1,0,4.463385,0,0,25.69163,28.70713,0,4.698299,4.463385,0,0,348.9555,4.698299,0,4.698299,-4.698299,84.00017,20,0.1050817,33.17052,0,0,4.698299
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,37.31514,37.31514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050817,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,36.25666,36.25666,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050817,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,35.30402,35.30402,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050817,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,34.5913,34.5913,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050817,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,33.97738,33.97738,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050817,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,33.44108,33.44108,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050817,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,32.90479,32.90479,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050817,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,32.50962,32.50962,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050817,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,32.1709,32.1709,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050817,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,31.89569,31.89569,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1052261,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.417473,32.04515,31.65577,39.74725,39.74725,81,0,22.761,39.74725,3.566218,0,0,0,1.417473,0,0,41.25275,39.19012,306.0442,43.31847,40.60759,0,40.60759,168.1856,40.04411,0.1053471,43.72197,1.133979,81,44.73594
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.43435,36.01954,31.39468,14.76473,14.76473,81,0,22.761,14.76473,111.3081,0,0,0,16.43435,0,0,66.23527,62.9235,265.4366,79.8653,79.35785,0,79.35785,243.4711,57.96918,0.1054838,16.24121,13.14748,81,96.29964
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.89274,38.79183,31.95215,15.83543,15.83543,81,0,22.761,15.83543,150.8816,0,0,0,23.89274,0,0,65.16457,61.90634,186.0787,151.2874,85.79909,0,85.79909,324.8672,77.34918,0.1056096,17.41897,19.1142,81,175.1801
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,42.12769,45.98289,33.36346,43.52613,43.52613,0,-1,0,43.52613,96.78711,0,0,0,42.12769,45.81699,43.52613,0,0,100.2796,228.5065,0,3.689297,-3.689297,320.9784,76.42326,0.1056096,47.87875,33.70215,0,270.6342
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,48.24734,49.67577,34.87357,48.60161,48.60161,0,-1,0,48.60161,99.27109,0,7.105427E-15,0,48.24734,51.15959,48.60161,0,0,104.3789,224.8172,0,2.912244,-2.912244,317.9086,75.69237,0.1056096,53.46177,38.59787,0,273.0646
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,56.54046,54.23187,36.35545,13.13545,13.13545,0,-1,0,13.13545,430.4418,0,0,0,56.54046,13.82679,13.13545,0,0,107.6147,221.905,42.71367,0,42.71367,358.4303,85.34039,0.105539,14.44899,45.23237,0,278.4455
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,63.53674,58.45782,37.78793,21.34213,21.34213,0,-1,0,21.34213,297.7057,0,0,0,63.53674,22.4654,21.34213,0,0,64.90102,260.3473,41.07133,0,41.07133,397.394,94.61743,0.1054711,23.47634,50.82939,0,323.884
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,54.62609,56.83139,39.2557,60.73307,60.73307,0,-1,0,60.73307,89.94456,0,7.105427E-15,0,54.62609,63.92955,60.73307,0,0,23.82969,297.3115,0,9.303451,-9.303451,387.5873,92.28251,0.1054711,66.80637,43.70087,0,351.9376
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,47.64425,55.36572,40.18716,38.09405,38.09405,0,-1,0,38.09405,125.0701,0,0,0,47.64425,40.099,38.09405,0,0,34.16686,288.0081,7.545247,0,7.545247,394.7454,93.9868,0.1054587,41.90345,38.11539,0,335.6523
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,37.17132,52.11414,40.52588,34.02632,34.02632,0,-1,0,34.02632,109.2428,0,0,0,37.17132,35.81718,34.02632,0,0,26.62161,294.7988,1.354139,0,1.354139,396.03,94.29267,0.1054565,37.42896,29.73705,0,331.9701
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,18.17854,46.46814,41.00573,22.22107,22.22107,0,-1,0,22.22107,81.80766,0,3.552714E-15,0,18.17854,23.3906,22.22107,0,0,25.26747,296.0175,0,5.212062,-5.212062,390.536,92.98458,0.1054565,24.44318,14.54283,0,314.196
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,21.32716,47.05758,40.62467,30.81764,30.81764,0,-1,0,30.81764,69.20441,0,7.105427E-15,0,21.32716,32.43962,30.81764,0,0,31.05865,290.8055,0,11.11246,-11.11246,378.8224,90.19564,0.1054565,33.8994,17.06173,0,312.1326
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.785077,40.78374,39.39683,61.42607,61.42607,0,-1,0,61.42607,7.789978,0,0,0,4.785077,64.65902,61.42607,0,0,43.40583,279.693,0,59.87394,-59.87394,315.7098,75.16885,0.1054565,67.56868,3.828062,0,284.4781
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.9324,219.819,0,0,0,315.7098,75.16885,0.1054565,0,0,0,219.819
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,37.2728,37.2728,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,109.9324,219.819,0,30.14715,-30.14715,283.9319,67.6027,0.1054565,31.50377,0,0,219.819
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,36.2002,36.2002,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,143.4293,189.6719,0,25.37953,-25.37953,257.1795,61.2331,0.1054565,26.5216,0,0,189.6719
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,35.26873,35.26873,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,171.6287,164.2924,0,27.11962,-27.11962,228.5929,54.42678,0.1054565,28.34,0,0,164.2924
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,34.55602,34.55602,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,201.7616,137.1727,0,14.12829,-14.12829,213.7004,50.88095,0.1054565,14.76406,0,0,137.1727
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,33.93504,33.93504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.4597,123.0445,0,0,0,213.7004,50.88095,0.1054565,0,0,0,123.0445
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,33.39875,33.39875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.4597,123.0445,0,0,0,213.7004,50.88095,0.1054565,0,0,0,123.0445
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,32.86245,32.86245,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,217.4597,123.0445,0,2.245555,-2.245555,211.3334,50.31737,0.1054565,2.346606,0,0,123.0445
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,32.46728,32.46728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.9548,120.7989,0,0,0,211.3334,50.31737,0.1054565,0,0,0,120.7989
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,32.12856,32.12856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.9548,120.7989,0,0,0,211.3334,50.31737,0.1054565,0,0,0,120.7989
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,31.85336,31.85336,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,219.9548,120.7989,0,30.38512,-30.38512,179.3047,42.6915,0.1054565,31.75245,0,0,120.7989
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6827437,31.80071,31.61343,13.71317,13.71317,0,0,0,13.71317,4.978743,0,0,0,0.6827437,14.43492,13.71317,0,0,253.716,90.41378,0,13.75218,-13.75218,164.8086,39.24006,0.1054565,15.08449,0.546195,0,91.09653
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,20.36334,37.12912,31.35939,39.21354,39.21354,0,0,0,39.21354,51.92936,0,7.105427E-15,0,20.36334,41.27742,39.21354,0,0,268.9962,76.66161,0,20.91407,-20.91407,142.7632,33.99118,0.1054565,43.1349,16.29067,0,97.02495
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,43.37743,44.82921,31.93098,0,0,0,0,0,0,0,0,0,0,43.37743,0,0,0,0,292.2341,55.74754,43.37743,0,43.37743,183.9147,43.78912,0.1053849,0,34.70194,0,99.12496
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,62.73853,52.97006,33.29995,28.77551,28.77551,0,-1,0,28.77551,218.0275,0,0,0,62.73853,30.29001,28.77551,0,0,248.8567,94.78722,32.44852,0,32.44852,214.698,51.11848,0.1053315,31.65306,50.19083,0,157.5258
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,69.09381,57.0778,34.81006,29.92185,29.92185,0,-1,0,29.92185,230.9142,0,0,0,69.09381,31.49669,29.92185,0,0,216.4081,123.9909,37.59713,0,37.59713,250.3658,59.61079,0.1052697,32.91404,55.27505,0,193.0847
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,86.06139,65.78178,36.32016,12.26832,12.26832,0,-1,0,12.26832,701.4931,0,0,0,86.06139,12.91402,12.26832,0,0,178.811,157.8283,73.14738,0,73.14738,319.7595,76.13306,0.1051496,13.49515,68.84911,0,243.8897
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,89.21201,68.99697,37.74559,37.7233,37.7233,0,-1,0,37.7233,236.4905,0,0,0,89.21201,39.70874,37.7233,0,0,105.6636,223.6609,49.50327,0,49.50327,366.7224,87.31469,0.1050684,41.49563,71.36961,0,312.873
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,88.26328,70.46294,39.21336,51.79306,51.79306,0,-1,0,51.79306,170.4153,0,0,0,88.26328,54.51901,51.79306,0,0,56.16037,268.2139,33.74426,0,33.74426,398.735,94.93673,0.1050132,56.97237,70.61062,0,356.4772
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,70.44939,63.98629,40.17305,4.957988,4.957988,0,-1,0,4.957988,1420.927,42.81435,0,0,70.44939,5.218935,4.957988,0,0,22.41611,298.5837,22.41611,0,22.41611,420.0009,100,0.1049765,5.453787,56.35952,0,369.0331
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,59.1646,59.93377,40.4906,41.35411,41.35411,0,-1,0,41.35411,143.0682,15.63395,0,0,59.1646,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1049765,45.48952,47.33168,0,377.9228
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,43.47185,54.75619,40.96339,0,0,0,-1,0,0,0,43.47185,0,0,43.47185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049765,0,34.77748,0,362.2301
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,22.83438,47.49646,40.58939,17.80194,17.80194,0,-1,0,17.80194,128.269,4.095494,0,0,22.83438,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1049765,19.58213,18.2675,0,341.5926
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.739093,40.74895,39.37566,25.71441,25.71441,0,-1,0,25.71441,18.42971,0,3.552714E-15,0,4.739093,27.0678,25.71441,0,0,0,318.7582,0,22.32871,-22.32871,396.4643,94.39607,0.1049765,28.28586,3.791274,0,323.4973
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,38.26072,38.26072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80968,296.4295,0,0,0,396.4643,94.39607,0.1049765,0,0,0,296.4295
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,37.2728,37.2728,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.80968,296.4295,0,7.892084,-7.892084,388.1453,92.41537,0.1049765,8.247228,0,0,296.4295
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,36.2002,36.2002,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.57866,288.5374,0,19.25372,-19.25372,367.8501,87.58319,0.1049765,20.12013,0,0,288.5374
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,35.24757,35.24757,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,54.97168,269.2837,0,24.41105,-24.41105,342.1186,81.45665,0.1049765,25.50955,0,0,269.2837
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,34.55602,34.55602,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.09507,244.8727,0,1.965245,-1.965245,340.0471,80.96342,0.1049765,2.053681,0,0,244.8727
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,33.93504,33.93504,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.27868,242.9074,0,9.681235,-9.681235,329.8421,78.53368,0.1049765,10.11689,0,0,242.9074
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,33.39875,33.39875,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.03561,233.2262,0,59.96168,-59.96168,266.637,63.48487,0.1049765,62.65995,0,0,233.2262
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,32.84833,32.84833,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.6597,173.2645,0,14.30658,-14.30658,251.5565,59.89429,0.1049765,14.95038,0,0,173.2645
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,32.46728,32.46728,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.5559,158.9579,0,29.83142,-29.83142,220.1115,52.40738,0.1049765,31.17384,0,0,158.9579
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,32.11445,32.11445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.7019,129.1265,0,0,0,220.1115,52.40738,0.1049765,0,0,0,129.1265
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,31.81102,31.81102,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.7019,129.1265,0,5.855585,-5.855585,213.9391,50.93778,0.1049765,6.119086,0,0,129.1265
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.336235,31.95914,31.59226,26.93542,26.93542,0,0,0,26.93542,4.960885,0,0,0,1.336235,28.35307,26.93542,0,0,217.2081,123.2709,0,27.01683,-27.01683,185.4609,44.15726,0.1049765,29.62896,1.068988,0,124.6071
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.78117,36.06191,31.33823,7.006083,7.006083,0,0,0,7.006083,239.5229,0,0,0,16.78117,7.374825,7.006083,0,0,247.2268,96.25408,9.406349,0,9.406349,194.3845,46.28194,0.1049612,7.706691,13.42494,0,113.0353
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,35.34513,42.24907,31.90981,37.30363,37.30363,0,0,0,37.30363,94.74986,0,7.105427E-15,0,35.34513,39.26698,37.30363,0,0,237.8205,104.7198,0,3.92184,-3.92184,190.2505,45.29766,0.1049612,41.03399,28.27611,0,140.0649
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,54.68207,50.10989,33.28584,19.55316,19.55316,0,-1,0,19.55316,279.6584,0,0,0,54.68207,20.58228,19.55316,0,0,242.1781,100.798,34.09979,0,34.09979,222.6004,53,0.1049055,21.50848,43.74566,0,155.48
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,36.05947,45.56144,34.78889,20.16213,20.16213,0,-1,0,20.16213,178.8475,0,0,0,36.05947,21.22329,20.16213,0,0,208.0783,131.4878,14.83618,0,14.83618,236.6753,56.35114,0.1048812,22.17834,28.84758,0,167.5472
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,38.11903,47.83344,36.27782,6.386946,6.386946,0,-1,0,6.386946,596.8273,0,0,0,38.11903,6.723101,6.386946,0,0,193.2421,144.8403,31.39593,0,31.39593,266.4601,63.44275,0.10483,7.02564,30.49523,0,182.9594
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,67.18599,59.78869,37.73148,19.11358,19.11358,0,-1,0,19.11358,351.5092,0,0,0,67.18599,20.11955,19.11358,0,0,161.8462,173.0967,47.06644,0,47.06644,311.1112,74.07395,0.1047534,21.02493,53.74879,0,240.2827
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,69.57332,62.46772,39.19925,8.879584,8.879584,0,-1,0,8.879584,783.52,0,0,0,69.57332,9.346931,8.879584,0,0,114.7797,215.4565,60.22639,0,60.22639,368.247,87.67768,0.1046554,9.767543,55.65866,0,285.0298
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,62.73893,60.88405,40.13071,20.17204,20.17204,0,-1,0,20.17204,311.0193,0,0,0,62.73893,21.23373,20.17204,0,0,54.55334,269.6602,41.5052,0,41.5052,407.6223,97.05273,0.104588,22.18924,50.19114,0,332.3991
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,43.47641,54.19041,40.44826,3.787237,3.787237,0,-1,0,3.787237,1147.972,26.4417,0,0,43.47641,3.986566,3.787237,0,0,13.04815,307.0149,13.04815,0,13.04815,420.0009,100,0.1045669,4.165961,34.78113,0,350.4913
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,27.10987,49.17596,40.88577,10.72566,10.72566,0,-1,0,10.72566,252.757,15.81969,0,0,27.10987,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1045669,11.79823,21.68789,0,345.8681
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.72341,44.62231,40.54705,23.82555,23.82555,0,-1,0,23.82555,57.59956,0,0,0,13.72341,25.07953,23.82555,0,0,0,318.7582,0,11.35611,-11.35611,408.0305,97.14991,0.1045669,26.20811,10.97873,0,332.4816
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.691763,40.69241,39.33332,18.18513,18.18513,0,-1,0,18.18513,25.79999,0,0,0,4.691763,19.14224,18.18513,0,0,12.61791,307.4021,0,14.45048,-14.45048,392.7983,93.52322,0.1045669,20.00364,3.75341,0,312.0939
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,38.24661,38.24661,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,28.674,292.9516,0,32.18213,-32.18213,358.8754,85.44634,0.1045669,33.63032,0,0,292.9516
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,37.2728,37.2728,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,64.43191,260.7695,0,37.87194,-37.87194,318.9548,75.94147,0.1045669,39.57618,0,0,260.7695
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,36.2002,36.2002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.5118,222.8976,0,0,0,318.9548,75.94147,0.1045669,0,0,0,222.8976
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,35.22639,35.22639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.5118,222.8976,0,0,0,318.9548,75.94147,0.1045669,0,0,0,222.8976
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,34.51368,34.51368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.5118,222.8976,0,0,0,318.9548,75.94147,0.1045669,0,0,0,222.8976
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,33.92093,33.92093,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,106.5118,222.8976,0,42.09295,-42.09295,274.585,65.37724,0.1045669,43.98714,0,0,222.8976
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,33.38463,33.38463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.2818,180.8046,0,0,0,274.585,65.37724,0.1045669,0,0,0,180.8046
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,32.80599,32.80599,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,153.2818,180.8046,0,4.660444,-4.660444,269.6724,64.20759,0.1045669,4.870164,0,0,180.8046
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,32.43199,32.43199,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,158.4601,176.1442,0,11.71533,-11.71533,257.3234,61.26735,0.1045669,12.24252,0,0,176.1442
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,32.09328,32.09328,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,171.4771,164.4288,0,15.97177,-15.97177,240.4877,57.25885,0.1045669,16.69049,0,0,164.4288
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,31.81102,31.81102,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,189.2235,148.4571,0,1.146669,-1.146669,239.279,56.97107,0.1045669,1.198269,0,0,148.4571
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.14206,31.89158,31.57815,55.98735,55.98735,0,0,0,55.98735,2.039853,0,0,0,1.14206,58.93406,55.98735,0,0,190.4976,147.3104,0,57.792,-57.792,178.3609,42.46679,0.1045669,61.58609,0.9136477,0,148.4525
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.28692,35.62993,31.33823,10.13104,10.13104,0,0,0,10.13104,150.8919,0,0,0,15.28692,10.66425,10.13104,0,0,254.7109,89.51841,4.622669,0,4.622669,182.7463,43.51094,0.1045594,11.14414,12.22954,0,104.8053
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,23.6891,38.67204,31.89569,83.17715,83.17715,20.25,0,7.39125,83.17715,28.4803,0,0,0,23.6891,66.2391,62.92714,0,0,250.0882,93.67881,0,42.55,-42.55,137.8947,32.832,0.1045594,91.49486,18.95128,81,117.3679
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,23.56462,40.08614,33.28584,48.75929,48.75929,0,-1,0,48.75929,48.32848,0,7.105427E-15,0.5855699,23.56462,51.32557,48.75929,0,0,297.366,51.12881,0,27.76095,-27.76095,108.6321,25.86473,0.1045594,53.63522,18.8517,0,74.69344
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,26.23318,42.47357,34.78889,46.61585,46.61585,0,-1,0,46.61585,56.27522,0,7.105427E-15,24.09366,26.23318,49.06932,46.61585,0,0,328.2115,23.36787,0,22.83614,-22.83614,84.56065,20.13345,0.1045594,51.27744,20.98654,0,49.60104
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,37.8753,47.77649,36.299,0,0,0,-1,0,0,0,0,0,0,37.8753,0,0,0,0,353.585,0.5317254,37.8753,0,37.8753,120.4923,28.68859,0.104498,0,30.30024,0,38.40702
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,51.97984,54.15784,37.73148,26.76307,26.76307,0,-1,0,26.76307,194.2222,0,0,0,51.97984,28.17166,26.76307,0,0,315.7097,34.6195,23.80818,0,23.80818,143.0787,34.0663,0.1044594,29.43938,41.58387,0,86.59933
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,41.14315,52.01755,39.19925,22.82511,22.82511,0,-1,0,22.82511,180.2539,0,0,0,41.14315,24.02643,22.82511,0,0,291.9015,56.04685,17.11672,0,17.11672,159.3171,37.93256,0.1044317,25.10762,32.91452,0,97.19
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,29.29635,49.0617,40.10954,17.23635,17.23635,0,-1,0,17.23635,169.9684,0,0,0,29.29635,18.14352,17.23635,0,0,274.7848,71.4519,11.15283,0,11.15283,169.8976,40.45173,0.1044137,18.95998,23.43708,0,100.7482
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,34.48603,51.10706,40.42709,40.37199,40.37199,0,-1,0,40.37199,85.42069,0,0,0,34.48603,42.49683,40.37199,0,0,263.632,81.48944,0,8.010798,-8.010798,161.4535,38.44122,0.1044137,44.40919,27.58883,0,115.9755
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,24.15875,48.22813,40.88577,13.30793,13.30793,0,-1,0,13.30793,181.5365,0,0,0,24.15875,14.00835,13.30793,0,0,272.5329,73.47865,10.1504,0,10.1504,171.083,40.73396,0.1043973,14.63873,19.327,0,97.6374
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,17.01901,45.58996,40.50471,50.11358,50.11358,0,-1,0,50.11358,33.96087,0,7.105427E-15,0,17.01901,52.75114,50.11358,0,0,262.3825,82.61401,0,35.73213,-35.73213,133.418,31.76613,0.1043973,55.12494,13.61521,0,99.63301
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.712636,40.68428,39.31921,39.56275,39.56275,0,-1,0,39.56275,11.9118,0,7.105427E-15,0,4.712636,41.645,39.56275,0,0,302.0848,46.88188,0,36.93237,-36.93237,94.48788,22.49707,0.1043973,43.51902,3.770109,0,51.59451
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,38.20427,38.20427,14.87651,9.452038,0,-1,0,9.452038,0,0,5.42447,6.912121,0,9.949513,9.452038,0,0,343.1208,9.949513,0,9.949513,-9.949513,84.00017,20,0.1043973,16.36416,0,0,9.949513
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,37.23046,37.23046,26.90874,0,0,-1,0,0,0,0,26.90874,29.59961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043973,29.59961,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,36.15786,36.15786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043973,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,35.20523,35.20523,0.2432082,0,0,-1,0,0,0,0,0.2432082,0.267529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043973,0.267529,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,34.49251,34.49251,0.6389894,0,0,-1,0,0,0,0,0.6389894,0.7028884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043973,0.7028884,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,33.87859,33.87859,19.62617,0,0,-1,0,0,0,0,19.62617,21.58879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043973,21.58879,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,33.34229,33.34229,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043973,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,32.78482,32.78482,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043973,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,32.41082,32.41082,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043973,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,32.07211,32.07211,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043973,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,31.7969,31.7969,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.1045657,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.267963,31.905,31.55698,49.94359,49.94359,81,0,22.761,49.94359,2.538789,0,0,0,1.267963,0,0,31.05641,29.50359,294.8389,53.40319,30.77155,0,30.77155,169.4845,40.35338,0.1046561,54.93795,1.01437,81,54.67115
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.34322,36.20318,31.31706,25.62382,25.62382,81,0,22.761,25.62382,67.68395,0,0,0,17.34322,0,0,55.37618,52.60737,264.0674,81.09758,69.95058,0,69.95058,235.8455,56.15357,0.1048069,28.1862,13.87457,81,98.4408
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,33.72382,41.70583,31.87453,0,0,72.31579,0,20.56389,0,0,0,0,0,33.72382,0,0,72.31579,68.7,194.1168,144.0531,102.4238,0,102.4238,333.0132,79.28871,0.104867,0,26.97905,81,177.7769
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,41.05065,45.50251,33.2435,9.142092,9.142092,0,-1,0,9.142092,449.0291,0,0,0,41.05065,9.623254,9.142092,0,0,91.69298,236.2345,31.4274,0,31.4274,362.8279,86.38742,0.1048162,10.0563,32.84052,0,277.2852
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.51224,39.22018,34.76772,52.27996,52.27996,0,-1,0,52.27996,29.67148,0,1.421085E-14,0,15.51224,55.03154,52.27996,0,0,60.26558,264.5192,0,39.5193,-39.5193,321.1709,76.46911,0.1048162,57.50795,12.40979,0,280.0314
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,21.33101,42.52865,36.27782,20.14142,20.14142,0,-1,0,20.14142,105.9062,0,0,0,21.33101,21.20149,20.14142,0,0,104.1759,224.9999,0.1295117,0,0.1295117,321.2938,76.49836,0.104816,22.15556,17.0648,0,246.3309
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,46.90327,52.35593,37.71031,1.922468,1.922468,0,-1,0,1.922468,2439.742,0,0,0,46.90327,2.023651,1.922468,0,0,104.0464,225.1165,44.87962,0,44.87962,363.8703,86.63561,0.1047436,2.114715,37.52262,0,272.0197
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,60.1558,58.79292,39.17807,64.40176,64.40176,0,-1,0,64.40176,93.40709,0,0,2.141932,60.1558,67.79132,64.40176,0,0,59.16678,265.5081,0,7.635517,-7.635517,355.8218,84.7193,0.1047436,70.84193,48.12465,0,325.6639
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,67.19363,62.5532,40.0672,41.04605,41.04605,0,-1,0,41.04605,163.703,0,0,0,67.19363,43.20637,41.04605,0,0,67.65069,257.8726,23.98727,0,23.98727,378.5781,90.13746,0.1047049,45.15065,53.75491,0,325.0663
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,30.08781,49.61178,40.38475,23.47267,23.47267,0,-1,0,23.47267,128.1823,0,0,0,30.08781,24.70807,23.47267,0,0,43.66342,279.4612,5.379736,0,5.379736,383.6818,91.35262,0.1046962,25.81994,24.07025,0,309.549
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,22.82753,47.76021,40.84343,24.46334,24.46334,0,-1,0,24.46334,93.31323,0,0,0,22.82753,25.75089,24.46334,0,0,38.28368,284.3029,0,2.923352,-2.923352,380.6003,90.61893,0.1046962,26.90967,18.26203,0,307.1304
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.96848,45.84724,40.46943,46.98751,46.98751,0,-1,0,46.98751,38.24098,0,7.105427E-15,0,17.96848,49.46053,46.98751,0,0,41.53185,281.3795,0,31.49205,-31.49205,347.4047,82.71525,0.1046962,51.68626,14.37479,0,299.3481
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.600757,40.6089,39.27687,0,0,0,-1,0,0,0,0,0,0,4.600757,0,0,0,0,76.52302,249.8875,4.600757,0,4.600757,351.7694,83.75445,0.1046888,0,3.680605,0,254.4883
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,38.1831,38.1831,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,71.92226,254.0282,0,2.220405,-2.220405,349.4289,83.19719,0.1046888,2.320323,0,0,254.0282
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,37.19518,37.19518,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,74.38938,251.8078,0,60.17191,-60.17191,286.0021,68.0956,0.1046888,62.87965,0,0,251.8078
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,36.12258,36.12258,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,141.2471,191.6359,0,72.31579,-72.31579,209.7746,49.94623,0.1046888,95.68427,0,0,191.6359
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,35.16994,35.16994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.5979,119.3201,0,0,0,209.7746,49.94623,0.1046888,0,0,0,119.3201
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,34.45017,34.45017,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,221.5979,119.3201,0,3.21465,-3.21465,206.386,49.13943,0.1046888,3.359309,0,0,119.3201
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,33.83625,33.83625,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,225.1698,116.1054,0,26.33858,-26.33858,178.6227,42.52914,0.1046888,27.52381,0,0,116.1054
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,33.29995,33.29995,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,254.4349,89.76685,0,49.12102,-49.12102,126.8446,30.20104,0.1046888,51.33146,0,0,89.76685
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,32.72837,32.72837,60.08877,38.61354,0,-1,0,38.61354,0,0,21.47522,27.4841,0,40.64584,38.61354,0,0,309.0138,40.64584,0,40.64584,-40.64584,84.00017,20,0.1046888,66.09765,0,0,40.64584
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046888,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,32.05094,32.05094,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046888,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,31.75456,31.75456,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1048277,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4341269,31.65479,31.53581,58.69251,58.69251,81,0,22.761,58.69251,0.7396632,0,0,0,0.4341269,0,0,22.30749,21.19212,285.4758,61.83,21.62625,0,21.62625,169.6912,40.40258,0.1048911,64.56176,0.3473015,81,62.26413
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.52505,36.23418,31.29589,4.874839,4.874839,77.19063,0,21.79723,4.874839,359.5,0,0,0,17.52505,0,0,72.31579,68.7,263.8495,81.29362,86.22505,0,86.22505,251.4914,59.87879,0.104998,5.362323,14.02004,81,98.81867
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,33.56367,41.65609,31.87453,53.96777,53.96777,81,0,22.761,53.96777,62.19206,0,0,0,33.56367,0,0,27.03223,25.68062,177.6245,158.8962,59.24429,0,59.24429,307.6955,73.26069,0.1051567,59.36455,26.85093,81,192.4598
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,50.4622,48.59549,33.22233,18.18315,18.18315,0,-1,0,18.18315,277.5217,0,0,0,50.4622,19.14016,18.18315,0,0,118.3802,212.216,31.32203,0,31.32203,337.4102,80.33559,0.1051061,20.00147,40.36975,0,262.6782
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,67.67995,56.47722,34.7536,0,0,0,-1,0,0,0,0,0,0,67.67995,0,0,0,0,87.0582,240.4059,67.67995,0,67.67995,401.617,95.62291,0.1049972,0,54.14396,0,308.0858
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,69.08485,58.78116,36.25666,60.0935,60.0935,0,-1,0,60.0935,114.9622,0,0,0,69.08485,63.25632,60.0935,0,0,19.37824,301.3178,5.828525,0,5.828525,407.1465,96.93944,0.1049878,66.10285,55.26788,0,370.4026
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,79.8772,64.85487,37.68914,0,0,0,-1,0,0,0,66.32748,0,0,79.8772,0,0,0,0,13.54972,306.5635,13.54972,0,13.54972,420.0009,100,0.104966,0,63.90176,0,386.4407
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,87.5004,70.01427,39.13573,80.82772,68.7,0,-1,0,68.7,127.3659,15.18461,12.12772,20.21049,87.5004,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.104966,88.91049,70.00032,0,406.2586
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,72.09609,64.48797,40.03192,0,0,0,-1,0,0,0,72.09609,0,0,72.09609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104966,0,57.67688,0,390.8543
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,51.01387,56.73058,40.3283,18.24184,18.24184,0,-1,0,18.24184,279.6532,31.81194,0,0,51.01387,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.104966,20.06602,40.8111,0,369.7721
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,32.58682,50.8399,40.7658,47.24889,47.24889,0,-1,0,47.24889,68.96843,0,7.105427E-15,0,32.58682,49.73568,47.24889,0,0,0,318.7582,0,17.14886,-17.14886,401.9243,95.69608,0.104966,51.97378,26.06946,0,351.345
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,19.95764,46.40031,40.40592,25.14718,25.14718,0,-1,0,25.14718,79.36332,0,3.552714E-15,0,19.95764,26.47072,25.14718,0,0,19.05429,301.6094,0,6.513079,-6.513079,395.059,94.06147,0.104966,27.6619,15.96611,0,321.567
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.601162,40.56633,39.23453,39.2862,39.2862,0,-1,0,39.2862,11.7119,0,0,0,4.601162,41.35389,39.2862,0,0,26.29104,295.0963,0,36.75273,-36.75273,356.3182,84.83749,0.104966,43.21482,3.680929,0,299.6974
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,38.14782,38.14782,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,67.12741,258.3436,0,33.38485,-33.38485,321.1275,76.45876,0.104966,34.88717,0,0,258.3436
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,37.17401,37.17401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.2217,224.9587,0,0,0,321.1275,76.45876,0.104966,0,0,0,224.9587
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,36.08024,36.08024,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,104.2217,224.9587,0,38.92232,-38.92232,280.0997,66.69028,0.104966,40.67382,0,0,224.9587
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,35.12761,35.12761,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,147.4687,186.0364,0,25.55874,-25.55874,253.1585,60.2757,0.104966,26.70889,0,0,186.0364
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,34.39372,34.39372,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,175.8673,160.4776,0,27.01793,-27.01793,224.6791,53.49491,0.104966,28.23373,0,0,160.4776
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,33.80097,33.80097,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,205.8872,133.4597,0,53.18063,-53.18063,168.6218,40.14796,0.104966,55.57375,0,0,133.4597
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,33.26467,33.26467,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,264.9768,80.27909,0,14.27227,-14.27227,153.5775,36.56599,0.104966,14.91452,0,0,80.27909
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,32.7072,32.7072,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,280.8349,66.00682,0,17.83648,-17.83648,134.7762,32.0895,0.104966,18.63912,0,0,66.00682
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,32.34732,32.34732,47.58597,45.76183,0,-1,0,45.76183,0,0,1.824147,6.582744,0,48.17034,45.76183,0,0,300.6532,48.17034,0,48.17034,-48.17034,84.00017,20,0.104966,52.34457,0,0,48.17034
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,32.02977,32.02977,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104966,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,31.73339,31.73339,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1051008,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3342376,31.60621,31.51464,42.40114,42.40114,81,0,22.761,42.40114,0.7882749,0,0,0,0.3342376,0,0,38.59886,36.66891,285.4758,61.83,37.00315,0,37.00315,184.279,43.87586,0.1052086,46.64126,0.26739,81,62.16424
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.101245,33.80153,31.27472,42.05334,42.05334,81,0,22.761,42.05334,21.64214,0,0,0,9.101245,0,0,38.94666,36.99932,248.4727,95.13284,46.10057,0,46.10057,228.0138,54.28889,0.1053389,46.25868,7.280996,81,104.2341
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,25.54051,39.1825,31.85336,32.71544,32.71544,81,0,22.761,32.71544,78.06869,0,0,0,25.54051,0,0,48.28456,45.87033,202.3721,136.6234,71.41084,0,71.41084,295.7601,70.41893,0.1054848,35.98698,20.43241,81,162.1639
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.956176,35.1269,33.17999,26.50667,26.50667,0,-1,0,26.50667,26.24312,0,0,0,6.956176,27.90176,26.50667,0,0,130.9612,200.8931,0,20.94558,-20.94558,273.6815,65.16214,0.1054848,29.15734,5.564941,0,207.8493
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,12.18419,38.18612,34.71127,52.47958,52.47958,0,-1,0,52.47958,23.21702,0,0,0,12.18419,55.24167,52.47958,0,0,154.2341,179.9475,0,43.05747,-43.05747,228.295,54.35583,0.1054848,57.72754,9.747356,0,192.1317
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,48.49895,51.27918,36.24254,31.86869,31.86869,0,-1,0,31.86869,152.1837,0,0,0,48.49895,33.54599,31.86869,0,0,202.0757,136.8901,14.95296,0,14.95296,242.4806,57.73336,0.1054607,35.05556,38.79916,0,185.389
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,65.00326,58.87537,37.66797,63.29692,63.29692,0,-1,0,63.29692,102.6958,0,0,0.9266166,65.00326,66.62834,63.29692,0,0,187.1228,150.3477,0,1.625086,-1.625086,240.7676,57.3255,0.1054607,69.62662,52.00261,0,215.351
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,72.58367,63.57922,39.11457,21.61458,21.61458,0,-1,0,21.61458,335.8089,0,0,0,72.58367,22.75219,21.61458,0,0,188.9284,148.7226,49.83149,0,49.83149,288.0419,68.58127,0.1053806,23.77603,58.06694,0,221.3063
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,56.8053,58.47128,39.98958,0,0,0,-1,0,0,0,0,0,0,56.8053,0,0,0,0,139.0969,193.571,56.8053,0,56.8053,341.9321,81.41225,0.1052894,0,45.44424,0,250.3763
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,37.91896,52.10672,40.28596,25.36672,25.36672,0,-1,0,25.36672,149.483,0,0,0,37.91896,26.70182,25.36672,0,0,82.29165,244.6957,11.21714,0,11.21714,352.5736,83.94594,0.1052714,27.9034,30.33517,0,282.6147
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,35.3986,51.7312,40.72346,28.85829,28.85829,0,-1,0,28.85829,122.6636,0,0,0,35.3986,30.37714,28.85829,0,0,71.07451,254.7912,5.021456,0,5.021456,357.3374,85.08016,0.1052634,31.74412,28.31888,0,290.1898
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,15.00838,44.83348,40.37064,63.62864,63.62864,0,-1,0,63.62864,23.58746,0,0,1.291502,15.00838,66.97752,63.62864,0,0,66.05305,259.3105,0,51.96913,-51.96913,302.5571,72.03727,0.1052634,69.9915,12.00671,0,274.3188
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.876676,40.31961,39.19925,74.59638,68.7,0,-1,0,68.7,5.642905,0,5.896379,13.35602,3.876676,72.31579,68.7,0,0,123.7965,207.3413,0,68.43912,-68.43912,230.416,54.86084,0.1052634,82.05602,3.10134,0,211.218
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,38.12664,38.12664,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,199.84,138.9022,0,55.84982,-55.84982,171.5451,40.84399,0.1052634,58.36306,0,0,138.9022
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,37.13167,37.13167,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,261.8954,83.05241,0,39.47361,-39.47361,129.9362,30.93714,0.1052634,41.24992,0,0,83.05241
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,36.0379,36.0379,55.36478,41.39986,0,-1,0,41.39986,0,0,13.96492,19.5014,0,43.5788,41.39986,0,0,305.7549,43.5788,0,43.5788,-43.5788,84.00017,20,0.1052634,60.90126,0,0,43.5788
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,35.08527,35.08527,28.78094,0,0,-1,0,0,0,0,28.78094,31.65903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052634,31.65903,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,34.35138,34.35138,56.77171,0,0,-1,0,0,0,0,56.77171,62.44888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052634,62.44888,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,33.75863,33.75863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052634,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,33.22233,33.22233,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052634,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,32.68603,32.68603,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052634,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,32.3332,32.3332,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052634,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,31.99449,31.99449,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052634,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,31.71222,31.71222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052634,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.236087,31.83259,31.49347,31.70906,31.70906,81,0,22.761,31.70906,3.898215,0,0,0,1.236087,0,0,49.29094,46.82639,354.1758,0,48.06248,0,48.06248,129.5962,30.85619,0.1054023,34.87997,0.9888698,81,1.236087
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.57178,36.21137,31.2606,36.16314,36.16314,81,0,22.761,36.16314,48.59031,0,0,0,17.57178,0,0,44.83686,42.59502,306.1133,43.25623,60.1668,0,60.1668,186.6755,44.44645,0.1055655,39.77945,14.05743,81,60.82801
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,30.15299,40.55954,31.83219,9.640553,9.640553,81,0,22.761,9.640553,312.7724,0,0,0,30.15299,0,0,71.35945,67.79147,245.9465,97.40635,97.94447,0,97.94447,279.5938,66.56981,0.1056678,10.60461,24.12239,81,127.5593
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,54.91855,50.07269,33.17999,56.72165,56.72165,0,-1,0,56.72165,96.82115,0,0,0,54.91855,59.707,56.72165,0,0,148.0021,185.5564,0,4.788445,-4.788445,274.5463,65.36803,0.1056678,62.39381,43.93484,0,240.4749
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,76.32923,59.76637,34.71127,17.10107,17.10107,0,-1,0,17.10107,446.3419,0,0,0,76.32923,18.00112,17.10107,0,0,153.3226,180.7679,58.32811,0,58.32811,329.8812,78.54298,0.1055743,18.81117,61.06338,0,257.0972
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,76.53117,61.67635,36.22137,0.430848,0.430848,0,-1,0,0.430848,17762.91,0,0,0,76.53117,0.4535242,0.430848,0,0,94.99445,233.2632,76.07764,0,76.07764,402.0548,95.72713,0.1054526,0.4739328,61.22493,0,309.7944
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,71.91554,61.54475,37.6468,55.20314,55.20314,0,-1,0,55.20314,130.2744,0,0,0,71.91554,58.10857,55.20314,0,0,18.91681,301.7331,13.80697,0,13.80697,415.1532,98.84581,0.1054306,60.72346,57.53244,0,373.6487
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,47.99906,54.28135,39.10045,44.51097,44.51097,0,-1,0,44.51097,107.8365,0,0,0,47.99906,46.85365,44.51097,0,0,5.109841,314.1594,1.145413,0,1.145413,416.2399,99.10453,0.1054287,48.96206,38.39925,0,362.1584
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,46.0083,54.52976,39.9543,34.84002,34.84002,0,-1,0,34.84002,132.0559,5.370173,0,0,46.0083,36.6737,34.84002,0,0,3.964428,315.1902,3.964428,0,3.964428,420.0009,100,0.1054224,38.32402,36.80664,0,361.1985
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,49.44309,56.078,40.25067,38.87034,38.87034,0,-1,0,38.87034,127.2001,8.526945,0,0,49.44309,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1054224,42.75737,39.55447,0,368.2013
