Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.79467,34.17978,31.17593,70.37093,70.37093,81,0,22.761,70.37093,15.33967,0,0,0,10.79467,0,0,10.62907,10.09762,354.1758,0,20.89229,0,20.89229,103.8203,24.71908,0.1056503,77.40802,8.635733,81,10.79467
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.17068,37.50409,31.77573,19.24736,19.24736,81,0,22.761,19.24736,104.7971,0,0,0,20.17068,0,0,61.75264,58.665,333.2835,18.80306,78.83569,0,78.83569,178.6104,42.52621,0.1057786,21.1721,16.13654,81,38.97374
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,32.04207,42.42963,33.04591,44.65429,44.65429,0,-1,0,44.65429,71.75586,0,0,0,32.04207,47.00451,44.65429,0,0,254.4478,89.75517,0,14.96245,-14.96245,162.8386,38.77102,0.1057786,49.11972,25.63365,0,121.7972
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,52.80652,50.94914,34.61247,19.49692,19.49692,0,-1,0,19.49692,270.8455,0,0,0,52.80652,20.52307,19.49692,0,0,271.0728,74.79272,32.28345,0,32.28345,193.4654,46.0631,0.1057285,21.44661,42.24522,0,127.5993
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,48.18623,51.06211,36.14375,59.73156,59.73156,0,-1,0,59.73156,80.6713,0,0,0,48.18623,62.87532,59.73156,0,0,238.7893,103.8478,0,14.6891,-14.6891,177.9817,42.37652,0.1057285,65.70471,38.54898,0,152.0341
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,48.19703,52.64791,37.56918,28.07421,28.07421,0,-1,0,28.07421,171.6772,0,0,0,48.19703,29.55181,28.07421,0,0,255.1105,89.15874,18.64523,0,18.64523,195.6702,46.58804,0.1056997,30.88164,38.55762,0,137.3558
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,57.01126,57.45816,39.03695,30.6886,30.6886,0,-1,0,30.6886,185.7734,0,0,0,57.01126,32.30379,30.6886,0,0,236.4653,105.9394,24.70747,0,24.70747,219.1097,52.16887,0.1056614,33.75746,45.60901,0,162.9507
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,63.15189,60.71384,39.84845,64.47544,64.47544,0,-1,0,64.47544,97.9472,0,0,2.222983,63.15189,67.86888,64.47544,0,0,211.7578,128.1762,0,4.716994,-4.716994,214.1376,50.98503,0.1056614,70.92298,50.52151,0,191.328
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,46.30983,54.83135,40.13071,27.35479,27.35479,0,-1,0,27.35479,169.2933,0,0,0,46.30983,28.79451,27.35479,0,0,216.9989,123.4592,17.51532,0,17.51532,230.754,54.94133,0.1056343,30.09027,37.04786,0,169.769
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,23.06074,47.50165,40.52588,0,0,0,-1,0,0,0,0,0,0,23.06074,0,0,0,0,199.4836,139.223,23.06074,0,23.06074,252.6314,60.15021,0.1055987,0,18.44859,0,162.2837
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.02684,44.02682,40.17305,30.57266,30.57266,0,-1,0,30.57266,42.60945,0,3.552714E-15,0,13.02684,32.18175,30.57266,0,0,176.4229,159.9776,0,19.15491,-19.15491,232.4403,55.34283,0.1055987,33.62993,10.42148,0,173.0045
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.275184,39.9034,38.95932,22.31883,22.31883,0,-1,0,22.31883,14.67453,0,0,0,3.275184,23.49351,22.31883,0,0,197.7061,140.8227,0,20.21832,-20.21832,211.1284,50.26855,0.1055987,24.55071,2.620147,0,144.0979
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,37.88672,37.88672,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,220.1709,120.6044,0,41.77537,-41.77537,167.0933,39.78403,0.1055987,43.65526,0,0,120.6044
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,36.89175,36.89175,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,266.588,78.82903,0,40.05269,-40.05269,124.874,29.73185,0.1055987,41.85506,0,0,78.82903
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,35.80503,35.80503,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,2.772681,0,37.9045,36.00927,0,0,311.091,38.77634,0,37.9045,-37.9045,84.91917,20.21881,0.1055987,39.6102,0,0,38.77634
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,34.83123,34.83123,5.346505,0.8282466,0,-1,0,0.8282466,0,0,4.518259,5.052909,0,0.8718385,0.8282466,0,0,353.2071,0.8718385,0,0.8718385,-0.8718385,84.00017,20,0.1055987,5.881155,0,0,0.8718385
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,34.1538,34.1538,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055987,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,33.6175,33.6175,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055987,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,33.06709,33.06709,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055987,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,32.58724,32.58724,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055987,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,32.24852,32.24852,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055987,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,31.93098,31.93098,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055987,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,31.59226,31.59226,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1057292,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,31.41585,31.41585,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1058369,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.27794,35.19489,31.19709,27.58422,27.58422,81,0,22.761,27.58422,51.76126,0,0,0,14.27794,0,0,53.41578,50.745,216.7758,123.66,65.02293,0,65.02293,276.0354,65.72259,0.1059857,30.34264,11.42235,81,137.9379
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,33.56948,41.55263,31.77573,24.81789,24.81789,81,0,22.761,24.81789,135.2632,0,0,0,33.56948,0,0,56.18211,53.373,151.7529,182.1806,86.94248,0,86.94248,358.5163,85.36086,0.1061003,27.29968,26.85559,81,215.7501
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,58.35117,51.11797,33.04591,0,0,0,-1,0,0,0,0,0,0,58.35117,0,0,0,0,64.81039,260.4289,58.35117,0,58.35117,413.8731,98.54102,0.1060101,0,46.68093,0,318.7801
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,80.52682,61.33268,34.61247,44.21872,44.21872,0,-1,0,44.21872,182.1103,27.52158,0,0,80.52682,46.54602,44.21872,0,0,6.459219,312.9449,6.459219,0,6.459219,420.0009,100,0.1060001,48.64059,64.42146,0,393.4717
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,90.69547,67.61436,36.15786,2.88473,2.88473,0,-1,0,2.88473,3143.985,87.65891,0,0,90.69547,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1060001,3.173203,72.55637,0,409.4537
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,91.4828,69.83142,37.59035,35.33255,35.33255,0,-1,0,35.33255,258.9193,54.29064,0,0,91.4828,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1060001,38.86581,73.18624,0,410.241
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,93.72027,72.78947,39.03695,15.69809,15.69809,0,-1,0,15.69809,597.0169,77.19596,0,0,93.72027,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1060001,17.2679,74.97621,0,412.4785
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,85.66506,70.12476,39.86962,47.70924,47.70924,0,-1,0,47.70924,179.5565,35.44481,0,0,85.66506,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1060001,52.48017,68.53205,0,404.4233
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,73.60967,65.2574,40.15188,52.98373,52.98373,0,-1,0,52.98373,138.9288,17.83732,0,0,73.60967,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1060001,58.2821,58.88774,0,392.3679
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,50.68538,56.85774,40.54705,3.785007,3.785007,0,-1,0,3.785007,1339.109,46.70116,0,0,50.68538,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1060001,4.163507,40.54831,0,369.4436
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.24224,45.95,40.18716,59.04846,59.04846,0,-1,0,59.04846,32.58719,0,0,0,19.24224,62.15627,59.04846,0,0,0,318.7582,0,42.91404,-42.91404,374.7655,89.2297,0.1060001,64.9533,15.39379,0,338.0005
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.18533,39.89864,38.98049,67.69714,67.69714,0,-1,0,67.69714,4.705265,0,2.842171E-14,5.76686,3.18533,71.26015,67.69714,0,0,47.68226,275.8442,0,68.07482,-68.07482,303.0083,72.14469,0.1060001,74.46686,2.548264,0,279.0295
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,37.90789,37.90789,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,123.321,207.7694,0,50.1584,-50.1584,250.1367,59.55624,0.1060001,52.41553,0,0,207.7694
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,36.89175,36.89175,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,179.0525,157.611,0,18.90597,-18.90597,230.2081,54.81134,0.1060001,19.75674,0,0,157.611
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,35.80503,35.80503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0591,138.705,0,0,0,230.2081,54.81134,0.1060001,0,0,0,138.705
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,34.81006,34.81006,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,200.0591,138.705,0,8.96407,-8.96407,220.7591,52.56159,0.1060001,9.367454,0,0,138.705
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,34.11852,34.11852,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,210.0192,129.7409,0,7.801401,-7.801401,212.5357,50.60364,0.1060001,8.152464,0,0,129.7409
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,33.58221,33.58221,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,218.6875,121.9395,0,24.7295,-24.7295,186.4685,44.39718,0.1060001,25.84233,0,0,121.9395
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,33.04591,33.04591,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,246.1647,97.21002,0,21.26405,-21.26405,164.0543,39.06046,0.1060001,22.22093,0,0,97.21002
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,32.58724,32.58724,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,269.7914,75.94598,0,12.93684,-12.93684,150.4176,35.81365,0.1060001,13.519,0,0,75.94598
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.1656,63.00913,0,0,0,150.4176,35.81365,0.1060001,0,0,0,63.00913
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,31.93098,31.93098,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,284.1656,63.00913,0,48.91865,-48.91865,98.85284,23.53634,0.1060001,51.11998,0,0,63.00913
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,31.59226,31.59226,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,338.5197,14.09048,64.28761,0,64.28761,159.8414,38.0574,0.1061494,14.66172,0,81,14.09048
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,31.43702,31.43702,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,274.2321,71.94933,55.00969,0,55.00969,212.0282,50.4828,0.1063011,25.40457,0,81,71.94933
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.6075,34.1483,31.19709,26.93072,26.93072,81,0,22.761,26.93072,39.38811,0,0,0,10.6075,0,0,54.06928,51.36581,219.2224,121.4581,61.97332,0,61.97332,270.8213,64.48112,0.1064535,29.62379,8.486002,81,132.0656
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.76319,36.25336,31.81102,4.681004,4.681004,76.9968,0,21.74819,4.681004,336.748,0,0,0,15.76319,0,0,72.31579,68.7,157.2491,177.234,84.46319,0,84.46319,350.9501,83.55937,0.1065544,5.149105,12.61055,81,192.9972
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,33.42846,42.90007,33.0812,0,0,0,-1,0,0,0,0,0,0,33.42846,0,0,0,0,72.78591,253.2509,33.42846,0,33.42846,382.6631,91.11008,0.1065028,0,26.74277,0,286.6794
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,26.30736,42.37032,34.66893,46.1475,46.1475,0,-1,0,46.1475,57.00712,0,0,0,26.30736,48.57631,46.1475,0,0,39.35744,283.3365,0,22.26896,-22.26896,359.1895,85.52115,0.1065028,50.76225,21.04589,0,309.6439
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,41.57568,48.9135,36.22137,22.78106,22.78106,0,-1,0,22.78106,182.5011,0,0,0,41.57568,23.98007,22.78106,0,0,64.10072,261.0676,17.59562,0,17.59562,375.8822,89.49559,0.1064756,25.05917,33.26055,0,302.6432
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,39.71681,49.86836,37.66797,35.03469,35.03469,0,-1,0,35.03469,113.3643,0,0,0,39.71681,36.87862,35.03469,0,0,46.50511,276.9036,2.838193,0,2.838193,378.5748,90.13667,0.1064712,38.53815,31.77345,0,316.6205
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.43822,43.06589,39.11457,5.426258,5.426258,0,-1,0,5.426258,247.6517,0,0,0,13.43822,5.711851,5.426258,0,0,43.66691,279.458,7.726372,0,7.726372,385.9047,91.88187,0.1064593,5.968884,10.75058,0,292.8962
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.122934,41.42394,39.93313,42.4992,42.4992,0,-1,0,42.4992,12.05419,0,0,0,5.122934,44.736,42.4992,0,0,35.94054,286.4117,0,39.61306,-39.61306,344.1488,81.94003,0.1064593,46.74911,4.098347,0,291.5347
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.90284,45.26971,40.2295,16.24533,16.24533,0,-1,0,16.24533,104.0473,0,0,0,16.90284,17.10035,16.24533,0,0,79.95506,246.7987,0,0.1975144,-0.1975144,343.9406,81.89046,0.1064593,17.86987,13.52227,0,263.7015
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,23.9094,47.90424,40.6529,0,0,0,-1,0,0,0,0,0,0,23.9094,0,0,0,0,80.17451,246.6012,23.9094,0,23.9094,366.623,87.29103,0.1064224,0,19.12752,0,270.5106
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.00489,45.65388,40.27184,52.82075,52.82075,0,-1,0,52.82075,34.08678,0,7.105427E-15,0,18.00489,55.60079,52.82075,0,0,56.26512,268.1196,0,37.5959,-37.5959,326.9935,77.85544,0.1064224,58.10282,14.40391,0,286.1245
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.858943,40.17233,39.05811,25.75865,25.75865,0,-1,0,25.75865,14.98116,0,3.552714E-15,0,3.858943,27.11437,25.75865,0,0,98.03834,230.5237,0,23.25542,-23.25542,302.4801,72.01894,0.1064224,28.33451,3.087155,0,234.3827
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,37.96434,37.96434,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,123.8777,207.2683,0,52.2308,-52.2308,247.424,58.91037,0.1064224,54.58119,0,0,207.2683
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,36.93409,36.93409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.9119,155.0375,0,0,0,247.424,58.91037,0.1064224,0,0,0,155.0375
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,35.8262,35.8262,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,181.9119,155.0375,0,12.40222,-12.40222,234.351,55.79773,0.1064224,12.96031,0,0,155.0375
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,34.81006,34.81006,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,195.6922,142.6353,0,57.0883,-57.0883,174.1746,41.47006,0.1064224,59.65728,0,0,142.6353
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,34.13968,34.13968,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,259.1236,85.54697,0,26.94494,-26.94494,145.7721,34.70758,0.1064224,28.15746,0,0,85.54697
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,33.60338,33.60338,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,289.0624,58.60204,0,38.39103,-38.39103,105.3044,25.07244,0.1064224,40.11863,0,0,58.60204
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,33.04591,33.04591,23.19067,19.20045,0,-1,0,19.20045,0,0,3.990217,6.309284,0,20.211,19.20045,0,0,331.7191,20.211,0,20.211,-20.211,84.00017,20,0.1064224,25.50974,0,0,20.211
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,32.58724,32.58724,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064224,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,32.26969,32.26969,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064224,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,31.93098,31.93098,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064224,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,31.59226,31.59226,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1065597,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,31.43702,31.43702,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1066635,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.55381,36.74556,31.21826,10.19639,10.19639,81,0,22.761,10.19639,191.7718,0,0,0,19.55381,0,0,70.8036,67.26343,247.5375,95.97449,86.81723,0,86.81723,267.5282,63.69707,0.1067765,11.21603,15.64304,81,115.5283
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,41.74324,44.17142,31.81102,41.02812,41.02812,81,0,22.761,41.02812,101.743,0,0,0,41.74324,0,0,39.97188,37.97329,160.7202,174.11,79.71652,0,79.71652,343.154,81.70316,0.1069001,45.13093,33.39459,81,215.8532
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,64.31476,53.3126,33.10237,2.090213,2.090213,0,-1,0,2.090213,3076.948,0,0,0,64.31476,2.200224,2.090213,0,0,81.00372,245.8549,62.11454,0,62.11454,402.081,95.73338,0.1068043,2.299234,51.45181,0,310.1696
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,79.18835,60.88487,34.6901,0,0,0,-1,0,0,0,60.29917,0,0,79.18835,0,0,0,0,18.88918,301.758,18.88918,0,18.88918,420.0009,100,0.1067753,0,63.35068,0,380.9463
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,76.44898,61.66886,36.24254,20.79474,20.79474,0,-1,0,20.79474,367.6361,54.55978,0,0,76.44898,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1067753,22.87422,61.15918,0,395.2072
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,89.65514,69.15217,37.71031,66.35017,66.35017,0,-1,0,66.35017,135.1242,19.81286,0,4.285182,89.65514,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.1067753,72.98518,71.72411,0,408.4134
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,87.13885,69.90452,39.17807,0,0,0,-1,0,0,0,87.13885,0,0,87.13885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067753,0,69.71107,0,405.8971
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,71.0676,63.9915,39.96841,0,0,0,-1,0,0,0,71.0676,0,0,71.0676,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067753,0,56.85408,0,389.8258
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,38.51361,52.29276,40.27184,0,0,0,-1,0,0,0,38.51361,0,0,38.51361,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067753,0,30.81089,0,357.2719
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,34.60682,51.42823,40.68818,18.12457,18.12457,0,-1,0,18.12457,190.9387,15.52833,0,0,34.60682,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1067753,19.93703,27.68546,0,353.3651
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.14597,43.91902,40.3283,7.694574,7.694574,0,-1,0,7.694574,157.8511,4.04642,0,0,12.14597,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1067753,8.464031,9.716778,0,330.9042
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.67654,40.14062,39.07928,76.58162,68.7,0,-1,0,68.7,5.351586,0,7.881621,15.53978,3.67654,72.31579,68.7,0,0,0,318.7582,0,68.63925,-68.63925,347.6487,82.77334,0.1067753,84.23978,2.941232,0,322.4348
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,37.96434,37.96434,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.26583,250.119,0,48.93847,-48.93847,296.063,70.49106,0.1067753,51.14069,0,0,250.119
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,36.91291,36.91291,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.6419,201.1805,0,49.47922,-49.47922,243.9074,58.07307,0.1067753,51.70578,0,0,201.1805
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,35.80503,35.80503,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.6188,151.7013,0,43.54405,-43.54405,198.0079,47.14465,0.1067753,45.50353,0,0,151.7013
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,34.78889,34.78889,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.0011,108.1572,0,19.89714,-19.89714,177.0345,42.15099,0.1067753,20.79251,0,0,108.1572
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,34.11852,34.11852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.109,88.26011,0,0,0,177.0345,42.15099,0.1067753,0,0,0,88.26011
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.109,88.26011,0,0,0,177.0345,42.15099,0.1067753,0,0,0,88.26011
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,33.04591,33.04591,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.109,88.26011,0,19.56911,-19.56911,156.4068,37.23965,0.1067753,20.44973,0,0,88.26011
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,32.60841,32.60841,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,277.8525,68.69099,0,42.26572,-42.26572,111.8549,26.63206,0.1067753,44.16767,0,0,68.69099
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,32.26969,32.26969,26.39879,25.10402,0,-1,0,25.10402,0,0,1.294774,3.934653,0,26.42528,25.10402,0,0,324.8144,26.42528,0,26.42528,-26.42528,84.00017,20,0.1067753,29.03867,0,0,26.42528
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,31.93098,31.93098,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067753,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,31.61343,31.61343,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1069182,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,31.45819,31.45819,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1069989,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.315069,32.15067,31.23943,4.919581,4.919581,77.23537,0,21.80855,4.919581,67.3852,0,0,0,3.315069,0,0,72.31579,68.7,257.5503,86.96296,72.01507,0,72.01507,243.9867,58.09195,0.1071184,5.411539,2.652056,81,90.27803
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.840905,33.45037,31.83219,8.96653,8.96653,81,0,22.761,8.96653,65.1412,0,0,0,5.840905,0,0,72.03347,68.43179,185.5352,151.7765,74.27271,0,74.27271,314.4479,74.86841,0.1072494,9.863183,4.672724,81,157.6174
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.06346,36.79618,33.10237,17.36462,17.36462,0,-1,0,17.36462,75.23029,0,0,0,13.06346,18.27855,17.36462,0,0,111.2625,218.6219,0,5.215095,-5.215095,308.9507,73.55956,0.1072494,19.10109,10.45077,0,231.6854
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.20293,37.61075,34.71127,26.35493,26.35493,0,-1,0,26.35493,38.71356,0,3.552714E-15,0,10.20293,27.74203,26.35493,0,0,117.0571,213.4069,0,17.5391,-17.5391,290.4629,69.1577,0.1072494,28.99042,8.162346,0,223.6098
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.485295,38.12671,36.27782,0,0,0,-1,0,0,0,0,0,0,6.485295,0,0,0,0,136.545,195.8678,6.485295,0,6.485295,296.6154,70.62257,0.1072394,0,5.188236,0,202.3531
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.11761,41.86535,37.74559,0,0,0,-1,0,0,0,0,0,0,14.11761,0,0,0,0,130.0597,201.7045,14.11761,0,14.11761,310.0085,73.81141,0.1072177,0,11.29409,0,215.8221
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,36.93415,50.61454,39.21336,17.5331,17.5331,0,-1,0,17.5331,210.6538,0,0,0,36.93415,18.4559,17.5331,0,0,115.9421,214.4104,18.47825,0,18.47825,327.5385,77.98521,0.1071892,19.28642,29.54732,0,251.3445
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,26.48904,48.0745,40.03192,20.42271,20.42271,0,-1,0,20.42271,129.7038,0,0,0,26.48904,21.49759,20.42271,0,0,97.46381,231.0408,4.991451,0,4.991451,332.2739,79.11266,0.1071815,22.46498,21.19123,0,257.5298
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.89924,44.73473,40.30713,77.73674,68.7,0,-1,0,68.7,21.6874,0,9.03674,16.81041,14.89924,72.31579,68.7,0,0,92.47236,235.5331,0,57.41655,-57.41655,271.7515,64.70261,0.1071815,85.51041,11.91939,0,250.4323
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.65788,44.17552,40.72346,31.54328,31.54328,0,-1,0,31.54328,36.95837,0,3.552714E-15,0,11.65788,33.20345,31.54328,0,0,156.2685,178.1165,0,21.54557,-21.54557,249.0405,59.29523,0.1071815,34.69761,9.326306,0,189.7744
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.02303,44.18481,40.3283,18.68519,18.68519,0,-1,0,18.68519,69.69706,0,0,0,13.02303,19.66862,18.68519,0,0,180.2081,156.571,0,6.645593,-6.645593,242.0354,57.62736,0.1071815,20.55371,10.41842,0,169.594
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.672169,40.13935,39.07928,56.68181,56.68181,0,-1,0,56.68181,6.478568,0,7.105427E-15,0,3.672169,59.66506,56.68181,0,0,187.592,149.9254,0,55.99289,-55.99289,183.0137,43.57461,0.1071815,62.34999,2.937735,0,153.5976
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,37.96434,37.96434,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,249.8064,93.9325,0,12.69644,-12.69644,169.6305,40.38813,0.1071815,13.26779,0,0,93.9325
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,36.93409,36.93409,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,263.9135,81.23605,0,22.88577,-22.88577,145.5068,34.6444,0.1071815,23.91562,0,0,81.23605
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,35.80503,35.80503,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,289.3422,58.35029,0,37.30345,-37.30345,106.1855,25.28221,0.1071815,38.98211,0,0,58.35029
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,34.78889,34.78889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.7904,21.04683,0,0,0,106.1855,25.28221,0.1071815,0,0,0,21.04683
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,34.11852,34.11852,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0.933614,0,20.0269,19.02555,0,0,330.7904,21.04683,0,20.0269,-20.0269,85.07528,20.25598,0.1071815,20.92811,0,0,21.04683
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,33.60338,33.60338,53.99096,0.9689412,0,-1,0,0.9689412,0,0,53.02202,58.42112,0,1.019938,0.9689412,0,0,353.0425,1.019938,0,1.019938,-1.019938,84.00017,20,0.1071815,59.39006,0,0,1.019938
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,33.06709,33.06709,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071815,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,32.62958,32.62958,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071815,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,32.29086,32.29086,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071815,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,31.95215,31.95215,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071815,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,31.6346,31.6346,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.107322,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,31.47936,31.47936,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.107426,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9045764,31.50829,31.2606,24.57924,24.57924,81,0,22.761,24.57924,3.680246,0,0,0,0.9045764,0,0,56.42076,53.59972,217.5345,122.9772,54.5043,0,54.5043,265.3369,63.17532,0.1075727,27.03716,0.7236611,81,123.8818
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.902599,34.33301,31.85336,39.66845,39.66845,81,0,22.761,39.66845,22.44252,0,0,0,8.902599,0,0,41.33155,39.26497,163.0302,172.0311,48.16757,0,48.16757,311.0326,74.05524,0.1076988,43.6353,7.122079,81,180.9337
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.13296,35.42513,33.14471,39.15752,39.15752,0,-1,0,39.15752,20.76986,0,0,0,8.13296,41.21844,39.15752,0,0,114.8626,215.3819,0,33.08548,-33.08548,276.1575,65.75165,0.1076988,43.07327,6.506368,0,223.5149
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,24.42049,41.8806,34.7536,22.91892,22.91892,0,-1,0,22.91892,106.5517,0,0,0,24.42049,24.12518,22.91892,0,0,151.6242,182.2964,0.2953128,0,0.2953128,276.4376,65.81835,0.1076983,25.21081,19.53639,0,206.7169
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.40624,42.31303,36.34133,48.58831,48.58831,0,-1,0,48.58831,41.99824,0,7.105427E-15,0,20.40624,51.1456,48.58831,0,0,151.3289,182.5622,0,30.73936,-30.73936,244.0355,58.10357,0.1076983,53.44715,16.32499,0,202.9684
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.191066,39.59021,37.8091,0,0,0,-1,0,0,0,0,0,0,6.191066,0,0,0,0,185.4837,151.8228,6.191066,0,6.191066,249.9089,59.50199,0.1076888,0,4.952853,0,158.0139
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,18.58608,44.80247,39.27687,10.34,10.34,0,-1,0,10.34,179.7493,0,0,0,18.58608,10.88421,10.34,0,0,179.2927,157.3948,7.701869,0,7.701869,257.2155,61.24166,0.1076769,11.374,14.86886,0,175.9809
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,21.73425,46.62586,40.08837,18.04633,18.04633,0,-1,0,18.04633,120.4359,0,0,0,21.73425,18.99614,18.04633,0,0,171.5908,164.3265,2.738116,0,2.738116,259.8131,61.86014,0.1076727,19.85096,17.3874,0,186.0607
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.1317,43.65602,40.37064,32.84217,32.84217,0,-1,0,32.84217,33.89454,0,7.105427E-15,0,11.1317,34.57071,32.84217,0,0,168.8527,166.7908,0,23.439,-23.439,235.1062,55.97756,0.1076727,36.12639,8.905362,0,177.9225
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,18.62542,46.35856,40.7658,24.98429,24.98429,0,-1,0,24.98429,74.54852,0,0,0,18.62542,26.29925,24.98429,0,0,194.896,143.3518,0,7.673833,-7.673833,227.0173,54.05163,0.1076727,27.48272,14.90033,0,161.9772
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.82532,44.47223,40.37064,28.24646,28.24646,0,-1,0,28.24646,48.9453,0,3.552714E-15,0,13.82532,29.73312,28.24646,0,0,203.4225,135.678,0,15.9078,-15.9078,210.249,50.05919,0.1076727,31.07111,11.06025,0,149.5033
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.623065,40.1606,39.11457,0,0,0,-1,0,0,0,0,0,0,3.623065,0,0,0,0,221.0979,119.7702,3.623065,0,3.623065,213.6861,50.87755,0.1076671,0,2.898452,0,123.3932
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,37.98552,37.98552,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,217.4748,123.0309,0,10.68942,-10.68942,202.4185,48.19478,0.1076671,11.17045,0,0,123.0309
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,36.95525,36.95525,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,229.3519,112.3415,0,29.42478,-29.42478,171.4021,40.80993,0.1076671,30.7489,0,0,112.3415
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,35.8262,35.8262,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,262.0461,82.91671,0,49.29202,-49.29202,119.4437,28.43892,0.1076671,51.51017,0,0,82.91671
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,34.83123,34.83123,39.76243,31.94345,0,-1,0,31.94345,0,0,7.818979,11.79522,0,33.62468,31.94345,0,0,316.815,33.62468,0,33.62468,-33.62468,84.00017,20,0.1076671,43.73867,0,0,33.62468
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,34.13968,34.13968,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076671,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,33.6175,33.6175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076671,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,33.0812,33.0812,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076671,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,32.66486,32.66486,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076671,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,32.3332,32.3332,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076671,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,31.99449,31.99449,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076671,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,31.65577,31.65577,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1077765,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,31.49347,31.49347,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1079267,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.39491,36.7575,31.27472,0,0,72.31579,0,20.56389,0,0,0,0,0,19.39491,0,0,72.31579,68.7,229.5397,112.1725,88.09492,0,88.09492,285.8145,68.05095,0.1079998,0,15.51593,81,131.5674
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,30.61314,40.76779,31.89569,0,0,72.31579,0,20.56389,0,0,0,0,0,30.61314,0,0,72.31579,68.7,141.4448,191.4579,99.31314,0,99.31314,380.0312,90.48345,0.1080555,0,24.49051,81,222.0711
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,50.04226,48.40653,33.17999,9.218734,9.218734,0,-1,0,9.218734,542.8322,0,0,0,50.04226,9.70393,9.218734,0,0,42.13163,280.8398,40.33833,0,40.33833,418.2996,99.59493,0.1079935,10.14061,40.03381,0,330.882
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,65.36853,55.67917,34.81006,32.00353,32.00353,0,-1,0,32.00353,204.2541,29.88729,0,0,65.36853,33.68793,32.00353,0,0,1.793308,317.1443,1.793308,0,1.793308,420.0009,100,0.1079907,35.20388,52.29482,0,382.5128
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,68.63989,58.77651,36.39779,59.21216,59.21216,0,-1,0,59.21216,115.922,6.311308,0,0,68.63989,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1079907,65.13338,54.91191,0,387.3981
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,76.15463,63.54967,37.88672,0,0,0,-1,0,0,0,76.15463,0,0,76.15463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079907,0,60.92371,0,394.9128
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,88.3448,70.68319,39.35449,0,0,0,-1,0,0,0,88.3448,0,0,88.3448,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079907,0,70.67584,0,407.103
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,84.35572,69.93987,40.18716,4.289934,4.289934,0,-1,0,4.289934,1966.364,79.84,0,0,84.35572,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1079907,4.718927,67.48457,0,403.114
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,70.25079,64.26155,40.46943,20.07126,20.07126,0,-1,0,20.07126,350.0069,49.12314,0,0,70.25079,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1079907,22.07838,56.20063,0,389.009
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,52.0567,57.6903,40.84343,47.84818,47.84818,0,-1,0,47.84818,108.7956,1.690195,0,0,52.0567,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1079907,52.633,41.64536,0,370.8149
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,23.27238,47.4874,40.44826,4.819645,4.819645,0,-1,0,4.819645,482.8649,18.19906,0,0,23.27238,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1079907,5.30161,18.6179,0,342.0306
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.555813,40.20498,39.17807,55.1703,55.1703,0,-1,0,55.1703,6.445158,0,0,0,3.555813,58.074,55.1703,0,0,0,318.7582,0,54.51818,-54.51818,362.5336,86.31736,0.1079907,60.68733,2.84465,0,322.314
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,38.02785,38.02785,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.57576,264.2401,0,4.857421,-4.857421,357.4135,85.09827,0.1079907,5.076005,0,0,264.2401
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,36.97643,36.97643,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.97289,259.3826,0,8.20692,-8.20692,348.7626,83.03855,0.1079907,8.576231,0,0,259.3826
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,35.84032,35.84032,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.0917,251.1757,0,6.962453,-6.962453,341.4235,81.29115,0.1079907,7.275763,0,0,251.1757
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,34.83123,34.83123,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.82775,244.2132,0,37.63225,-37.63225,301.7557,71.84644,0.1079907,39.3257,0,0,244.2132
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,34.1538,34.1538,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.6414,206.581,0,19.80779,-19.80779,280.8764,66.87521,0.1079907,20.69914,0,0,206.581
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,33.63867,33.63867,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.65,186.7732,0,14.04623,-14.04623,266.0704,63.34996,0.1079907,14.67831,0,0,186.7732
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,33.0812,33.0812,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.2569,172.727,0,11.73989,-11.73989,253.6954,60.40356,0.1079907,12.26819,0,0,172.727
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,32.66486,32.66486,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.3013,160.9871,0,18.23822,-18.23822,234.4707,55.82624,0.1079907,19.05894,0,0,160.9871
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,32.3332,32.3332,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.566,142.7489,0,46.34785,-46.34785,185.6158,44.19414,0.1079907,48.4335,0,0,142.7489
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,31.99449,31.99449,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.0636,96.40102,0,31.47404,-31.47404,152.4392,36.29498,0.1079907,32.89037,0,0,96.40102
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,31.65577,31.65577,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.0347,64.92698,0,0.4430655,-0.4430655,151.9722,36.18378,0.1079907,0.4630034,0,0,64.92698
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,31.51464,31.51464,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.527,64.48392,0,27.02184,-27.02184,123.4887,29.402,0.1079907,28.23783,0,0,64.48392
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.18747,36.11432,31.27472,21.68943,21.68943,0,0,0,21.68943,79.24351,0,3.552714E-15,0,17.18747,22.83098,21.68943,0,0,312.5513,37.46207,0,5.643513,-5.643513,117.5399,27.98563,0.1079907,23.85837,13.74997,0,54.64954
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,29.87188,40.55559,31.90981,0,0,0,0,0,0,0,0,0,0,29.87188,0,0,0,0,318.8219,31.81856,29.87188,0,29.87188,145.8788,34.73298,0.1079448,0,23.8975,0,61.69044
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,33.67749,43.10608,33.20116,11.88907,11.88907,0,-1,0,11.88907,283.2643,0,0,0,33.67749,12.51481,11.88907,0,0,288.95,58.70325,21.16268,0,21.16268,165.9555,39.51314,0.1079123,13.07798,26.942,0,92.38074
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,47.93556,49.52313,34.83123,0.639008,0.639008,0,-1,0,0.639008,7501.558,0,0,0,47.93556,0.6726401,0.639008,0,0,267.7873,77.74966,47.26292,0,47.26292,210.793,50.18872,0.1078399,0.7029089,38.34845,0,125.6852
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,60.5551,55.81084,36.4613,11.2886,11.2886,0,-1,0,11.2886,536.4271,0,0,0,60.5551,11.88274,11.2886,0,0,220.5244,120.2863,48.67237,0,48.67237,256.9677,61.18267,0.1077654,12.41746,48.44408,0,180.8414
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,70.13255,61.17484,37.92906,0,0,0,-1,0,0,0,0,0,0,70.13255,0,0,0,0,171.852,164.0914,70.13255,0,70.13255,323.5013,77.02396,0.1076582,0,56.10604,0,234.224
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,35.27755,50.28425,39.418,45.20899,45.20899,0,-1,0,45.20899,78.03215,0,0,0,35.27755,47.58841,45.20899,0,0,101.7195,227.2107,0,12.31086,-12.31086,310.5245,73.93426,0.1076582,49.72989,28.22204,0,262.4883
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,60.6669,60.20341,40.2295,73.88554,68.7,0,-1,0,68.7,88.30698,0,5.185545,12.5741,60.6669,72.31579,68.7,0,0,115.3982,214.8999,0,11.64889,-11.64889,298.2455,71.01069,0.1076582,81.2741,48.53352,0,275.5667
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,43.08372,54.10045,40.4906,32.88232,32.88232,0,-1,0,32.88232,131.024,0,0,0,43.08372,34.61296,32.88232,0,0,128.3414,203.251,8.470762,0,8.470762,306.2816,72.92403,0.1076452,36.17055,34.46698,0,246.3347
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,26.97759,49.13321,40.88577,0,0,0,-1,0,0,0,0,0,0,26.97759,0,0,0,0,119.8707,210.8746,26.97759,0,26.97759,331.8748,79.01764,0.1076041,0,21.58207,0,237.8522
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.11808,44.66298,40.46943,0,0,0,-1,0,0,0,0,0,0,14.11808,0,0,0,0,92.89306,235.1545,14.11808,0,14.11808,345.2683,82.20658,0.1075825,0,11.29446,0,249.2726
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.395724,40.15846,39.17807,32.48818,32.48818,0,-1,0,32.48818,10.45218,0,0,0,3.395724,34.19808,32.48818,0,0,78.77498,247.8607,0,30.80236,-30.80236,312.7998,74.47599,0.1075825,35.737,2.716579,0,251.2565
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,38.02785,38.02785,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,112.9998,217.0584,0,38.71162,-38.71162,271.9942,64.76038,0.1075825,40.45365,0,0,217.0584
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,36.97643,36.97643,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,156.0127,178.3468,0,17.72436,-17.72436,253.3111,60.31203,0.1075825,18.52196,0,0,178.3468
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,35.84032,35.84032,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,175.7065,160.6224,0,52.25368,-52.25368,198.2308,47.19772,0.1075825,54.60509,0,0,160.6224
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,34.83123,34.83123,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,233.7661,108.3687,0,36.06535,-36.06535,160.2146,38.14626,0.1075825,37.68829,0,0,108.3687
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,34.1538,34.1538,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,273.8387,72.30338,0,41.81736,-41.81736,116.1353,27.6512,0.1075825,43.69914,0,0,72.30338
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,33.63867,33.63867,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,320.3025,30.48602,0,8.223208,-8.223208,107.4672,25.58739,0.1075825,8.593253,0,0,30.48602
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,33.10237,33.10237,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,329.4394,22.26281,0,6.414737,-6.414737,100.7055,23.97745,0.1075825,6.7034,0,0,22.26281
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,32.68603,32.68603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.5668,15.84808,0,0,0,100.7055,23.97745,0.1075825,0,0,0,15.84808
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,32.34732,32.34732,28.27537,15.05567,0,-1,0,15.05567,0,0,13.2197,16.04724,0,15.84808,15.05567,0,0,336.5668,15.84808,0,15.84808,-15.84808,84.00017,20,0.1075825,31.10291,0,0,15.84808
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,31.99449,31.99449,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075825,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,31.67694,31.67694,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1077201,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,31.51464,31.51464,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1078638,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.06801,34.94943,31.29589,67.90599,67.90599,81,0,22.761,67.90599,19.24426,0,0,0,13.06801,0,0,13.09401,12.43931,238.3654,104.2293,25.50731,0,25.50731,218.0659,51.92035,0.1079263,74.69659,10.45441,81,117.2973
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,34.46746,41.99754,31.93098,14.13138,14.13138,81,0,22.761,14.13138,243.9072,0,0,0,34.46746,0,0,66.86861,63.52518,212.8581,127.1859,97.99265,0,97.99265,311.0299,74.05459,0.1080181,15.54452,27.57397,81,161.6534
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,39.87785,45.12344,33.2435,6.709825,6.709825,0,-1,0,6.709825,594.3204,0,0,0,39.87785,7.062973,6.709825,0,0,114.8655,215.3793,32.81488,0,32.81488,342.1608,81.4667,0.1079681,7.380807,31.90228,0,255.2572
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,44.42777,48.42902,34.90885,0,0,0,-1,0,0,0,0,0,0,44.42777,0,0,0,0,82.05059,244.9127,44.42777,0,44.42777,384.3087,91.50188,0.1079004,0,35.54221,0,289.3405
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,73.76551,60.95103,36.53892,50.87664,50.87664,0,-1,0,50.87664,144.9889,0,0,0,73.76551,53.55436,50.87664,0,0,37.62282,284.8977,20.21115,0,20.21115,403.4827,96.06711,0.1078696,55.96431,59.01241,0,358.6632
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,81.95466,66.18532,38.04902,0,0,0,-1,0,0,0,64.54298,0,0,81.95466,0,0,0,0,17.41168,303.0877,17.41168,0,17.41168,420.0009,100,0.1078432,0,65.56372,0,385.0424
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,72.20807,63.92875,39.5309,54.61259,54.61259,0,-1,0,54.61259,132.2187,14.72113,0,0,72.20807,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1078432,60.07386,57.76646,0,390.9663
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,50.27802,56.44122,40.30713,9.988881,9.988881,0,-1,0,9.988881,503.3399,39.76341,0,0,50.27802,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1078432,10.98777,40.22242,0,369.0363
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,20.39918,46.72939,40.58939,17.83393,17.83393,0,-1,0,17.83393,114.3841,1.626622,0,0,20.39918,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1078432,19.61733,16.31935,0,339.1574
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.452783,42.51883,40.92105,23.99407,23.99407,0,-1,0,23.99407,22.72555,0,3.552714E-15,0,5.452783,25.25692,23.99407,0,0,0,318.7582,0,19.80413,-19.80413,399.1255,95.02968,0.1078432,26.39348,4.362226,0,324.211
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.463232,42.71548,40.52588,3.708191,3.708191,0,-1,0,3.708191,201.2634,0,0,0,7.463232,3.903359,3.708191,0,0,22.00459,298.9541,3.559873,0,3.559873,402.5027,95.83377,0.1078377,4.07901,5.970585,0,306.4173
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.048069,39.53595,39.23453,63.14119,63.14119,0,-1,0,63.14119,1.659881,0,0,0.7553049,1.048069,66.46441,63.14119,0,0,18.44472,302.158,0,65.41634,-65.41634,333.5478,79.41598,0.1078377,69.45531,0.838455,0,303.2061
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,38.06314,38.06314,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,91.12954,236.7416,0,26.04514,-26.04514,306.0938,72.87933,0.1078377,27.21717,0,0,236.7416
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,37.01171,37.01171,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,120.0686,210.6965,0,68.85238,-68.85238,233.517,55.59917,0.1078377,71.95074,0,0,210.6965
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,35.88266,35.88266,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,196.5712,141.8441,0,19.49577,-19.49577,212.9667,50.70625,0.1078377,20.37307,0,0,141.8441
