Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,34.3161,34.3161,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,232.8853,109.1614,0,22.42642,-22.42642,175.4269,41.76822,0.1086895,23.43561,0,0,109.1614
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,33.68101,33.68101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.8036,86.73499,0,0,0,175.4269,41.76822,0.1086895,0,0,0,86.73499
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,33.26467,33.26467,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,257.8036,86.73499,0,23.22841,-23.22841,150.942,35.93849,0.1086895,24.27369,0,0,86.73499
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,32.86245,32.86245,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,283.6129,63.50657,0,37.13199,-37.13199,111.8014,26.61933,0.1086895,38.80293,0,0,63.50657
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,32.46728,32.46728,26.88335,25.05585,0,-1,0,25.05585,0,0,1.827498,4.515833,0,26.37458,25.05585,0,0,324.8707,26.37458,0,26.37458,-26.37458,84.00017,20,0.1086895,29.57169,0,0,26.37458
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,32.12856,32.12856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086895,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.587197,32.13471,31.97332,31.14135,31.14135,81,0,22.761,31.14135,1.885586,0,0,0,0.587197,0,0,49.85865,47.36572,354.1758,0,47.95292,0,47.95292,129.4923,30.83144,0.1088079,34.25549,0.4697576,81,0.587197
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.624818,33.87238,31.75456,0,0,72.31579,0,20.56389,0,0,0,0,0,7.624818,0,0,72.31579,68.7,306.2229,43.15762,76.32482,0,76.32482,201.9004,48.07142,0.1088914,0,6.099855,81,50.78244
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.876565,34.46888,32.55196,11.51984,11.51984,81,0,22.761,11.51984,59.69322,0,0,0,6.876565,0,0,69.48016,66.00615,229.8981,111.85,72.88271,0,72.88271,271.043,64.53392,0.109012,12.67183,5.501252,81,118.7265
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,22.46222,40.9682,34.45017,28.64392,28.64392,0,-1,0,28.64392,78.41881,0,3.552714E-15,0,22.46222,30.15149,28.64392,0,0,157.0154,177.4444,0,7.689273,-7.689273,262.9378,62.60411,0.109012,31.50831,17.96977,0,199.9066
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.42911,39.88955,36.59537,30.36664,30.36664,0,-1,0,30.36664,37.63705,0,3.552714E-15,0,11.42911,31.96488,30.36664,0,0,165.559,169.7551,0,20.53578,-20.53578,241.2912,57.45016,0.109012,33.40331,9.143286,0,181.1842
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.162372,40.32397,38.54298,64.22502,64.22502,0,-1,0,64.22502,9.594971,0,1.421085E-14,1.947526,6.162372,67.60529,64.22502,0,0,188.3765,149.2194,0,61.44292,-61.44292,176.5247,42.02959,0.109012,70.64753,4.929898,0,155.3817
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.639895,42.44596,40.20833,55.40884,55.40884,0,-1,0,55.40884,13.78822,0,7.105427E-15,0,7.639895,58.3251,55.40884,0,0,256.6464,87.77644,0,50.6852,-50.6852,123.0978,29.30893,0.109012,60.94973,6.111916,0,95.41633
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.27665,44.32687,41.87368,33.1687,33.1687,0,-1,0,33.1687,24.9532,0,0,0,8.27665,34.91442,33.1687,0,0,312.9633,37.09123,0,26.63777,-26.63777,95.01908,22.62355,0.109012,36.48557,6.62132,0,45.36788
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.361314,45.28451,42.79104,57.61194,17.87404,0,-1,0,17.87404,46.7791,0,39.7379,51.8537,8.361314,18.81478,17.87404,0,0,342.5609,10.45346,0,10.45346,-10.45346,84.00017,20,0.109012,63.37313,6.689051,0,18.81478
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,13.80601,47.15556,42.98862,21.21492,13.11571,0,-1,0,13.11571,105.2632,0,8.099216,20.71328,13.80601,13.80601,13.11571,0,0,354.1758,0,0,0,0,84.00017,20,0.109012,23.33642,11.04481,0,13.80601
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.351758,44.55556,43.26383,28.20683,4.134171,0,-1,0,4.134171,105.2632,0,24.07265,30.20067,4.351758,4.351758,4.134171,0,0,354.1758,0,0,0,0,84.00017,20,0.109012,31.02751,3.481407,0,4.351758
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.393719,43.29833,42.59345,59.27059,2.274034,0,-1,0,2.274034,105.2632,0,56.99656,64.74284,2.393719,2.393719,2.274034,0,0,354.1758,0,0,0,0,84.00017,20,0.109012,65.19765,1.914976,0,2.393719
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.159892,41.37845,41.04101,0,0,0,-1,0,0,0,0,0,0,1.159892,0,0,0,0,354.1758,0,1.159892,0,1.159892,85.10054,20.26199,0.1090103,0,0.9279132,0,1.159892
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,39.5309,39.5309,27.03119,0.9917073,0,-1,0,0.9917073,0,0,26.03948,28.7426,0,1.043902,0.9917073,0,0,353.0159,1.043902,0,1.043902,-1.043902,84.00017,20,0.1090103,29.73431,0,0,1.043902
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,38.06314,38.06314,35.5873,0,0,-1,0,0,0,0,35.5873,39.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090103,39.14603,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,36.79295,36.79295,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090103,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,35.62156,35.62156,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090103,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090103,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,34.35138,34.35138,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090103,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,33.71629,33.71629,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090103,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,33.28584,33.28584,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090103,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,32.88361,32.88361,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090103,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,32.48845,32.48845,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090103,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,32.14973,32.14973,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1090818,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8344485,32.22396,31.99449,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8344485,0,0,72.31579,68.7,325.1332,26.13833,69.53445,0,69.53445,177.5186,42.26624,0.1091747,0,0.6675588,81,26.97278
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.297995,33.80191,31.77573,19.12144,19.12144,81,0,22.761,19.12144,38.16655,0,0,0,7.297995,0,0,61.87856,58.78463,255.5988,88.71933,66.08262,0,66.08262,240.21,57.19275,0.1093044,21.03359,5.838396,81,96.01733
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,18.79009,37.95972,32.60841,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79009,0,0,72.31579,68.7,189.5161,148.1937,87.49009,0,87.49009,323.2104,76.95471,0.1093711,0,15.03207,81,166.9838
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,25.41128,41.97666,34.55602,14.11368,14.11368,0,-1,0,14.11368,180.0471,0,0,0,25.41128,14.85651,14.11368,0,0,102.0261,226.9348,10.55477,0,10.55477,333.2236,79.33878,0.1093559,15.52505,20.32902,0,252.3461
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,31.74079,46.23899,36.71533,15.13109,15.13109,0,-1,0,15.13109,209.7719,0,0,0,31.74079,15.92747,15.13109,0,0,91.47128,236.4341,15.81332,0,15.81332,348.2254,82.91064,0.1093332,16.64421,25.39263,0,268.1749
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.033955,41.01609,38.68411,18.05288,18.05288,0,-1,0,18.05288,44.50235,0,0,0,8.033955,19.00303,18.05288,0,0,75.65797,250.6661,0,10.96908,-10.96908,336.663,80.15769,0.1093332,19.85817,6.427164,0,258.7
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.2547,43.6931,40.37064,18.34749,18.34749,0,-1,0,18.34749,61.34187,0,3.552714E-15,0,11.2547,19.31315,18.34749,0,0,87.84583,239.697,0,8.058455,-8.058455,328.1686,78.13523,0.1093332,20.18224,9.003757,0,250.9517
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,20.18731,48.21309,42.07832,77.69196,68.7,0,-1,0,68.7,29.38473,0,8.991966,16.76116,20.18731,72.31579,68.7,0,0,96.79967,231.6385,0,52.12848,-52.12848,273.2204,65.05234,0.1093332,85.46116,16.14985,0,251.8258
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,18.57473,48.56876,42.911,18.40944,18.40944,0,-1,0,18.40944,100.8979,0,0,0,18.57473,19.37836,18.40944,0,0,154.7202,179.51,0,0.8036265,-0.8036265,272.3733,64.85065,0.1093332,20.25038,14.85978,0,198.0848
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.4557,47.20641,43.14387,13.94552,13.94552,0,-1,0,13.94552,96.48761,0,0,0,13.4557,14.6795,13.94552,0,0,155.6131,178.7064,0,1.223797,-1.223797,271.0833,64.54351,0.1093332,15.34008,10.76456,0,192.1621
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,13.1741,47.40885,43.42613,39.34229,39.34229,0,-1,0,39.34229,33.48586,0,0,0,13.1741,41.41293,39.34229,0,0,156.9729,177.4826,0,28.23883,-28.23883,241.3169,57.4563,0.1093332,43.27652,10.53928,0,190.6567
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.876168,45.05166,42.70636,10.28761,10.28761,0,-1,0,10.28761,76.55974,0,0,0,7.876168,10.82906,10.28761,0,0,188.3494,149.2438,0,2.952896,-2.952896,238.2043,56.7152,0.1093332,11.31637,6.300935,0,157.12
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8881841,41.46184,41.20331,24.28635,24.28635,0,-1,0,24.28635,3.657134,0,3.552714E-15,0,0.8881841,25.56458,24.28635,0,0,191.6304,146.2909,0,24.67639,-24.67639,212.1931,50.52207,0.1093332,26.71498,0.7105473,0,147.1791
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,39.65086,39.65086,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,219.0486,121.6145,0,25.41361,-25.41361,185.4048,44.14391,0.1093332,26.55723,0,0,121.6145
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,38.1831,38.1831,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,247.2859,96.20089,0,22.00519,-22.00519,162.2093,38.62119,0.1093332,22.99542,0,0,96.20089
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,36.87763,36.87763,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,271.7361,74.1957,0,65.03471,-65.03471,93.6567,22.29917,0.1093332,67.96127,0,0,74.1957
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,35.68507,35.68507,9.36672,8.70294,0,-1,0,8.70294,0,0,0.6637796,1.600452,0,9.16099,8.70294,0,0,343.9969,9.16099,0,9.16099,-9.16099,84.00017,20,0.1093332,10.30339,0,0,9.16099
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,34.95119,34.95119,22.41812,0,0,-1,0,0,0,0,22.41812,24.65993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093332,24.65993,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,34.37255,34.37255,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093332,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,33.73746,33.73746,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093332,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,33.32112,33.32112,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093332,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,32.92595,32.92595,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093332,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,32.53078,32.53078,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093332,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,32.19207,32.19207,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1093975,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.805293,32.52713,32.02977,19.7371,19.7371,81,0,22.761,19.7371,9.146694,0,0,0,1.805293,0,0,61.26289,58.19975,327.9431,23.60941,60.00504,0,60.00504,165.8125,39.47908,0.1095354,21.71082,1.444234,81,25.4147
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.53824,35.03862,31.81102,16.70231,16.70231,81,0,22.761,16.70231,69.08168,0,0,0,11.53824,0,0,64.29769,61.08281,267.9381,77.61395,72.62104,0,72.62104,234.7068,55.88247,0.109655,18.37254,9.230589,81,89.15218
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,34.8312,42.88036,32.65075,11.83526,11.83526,81,0,22.761,11.83526,294.3002,0,0,0,34.8312,0,0,69.16473,65.7065,195.317,142.9729,100.5377,0,100.5377,330.0853,78.59158,0.1097343,13.01879,27.86496,81,177.8041
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,47.76197,49.2459,34.63364,18.12138,18.12138,0,-1,0,18.12138,263.5669,0,0,0,47.76197,19.07514,18.12138,0,0,94.77934,233.4568,28.68683,0,28.68683,357.3,85.07125,0.1096931,19.93352,38.20958,0,281.2188
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,55.82756,54.5204,36.83529,0,0,0,-1,0,0,0,0,0,0,55.82756,0,0,0,0,66.09251,259.275,55.82756,0,55.82756,410.2627,97.68139,0.109613,0,44.66205,0,315.1025
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,63.79824,59.75892,38.81819,25.22438,25.22438,0,-1,0,25.22438,252.9229,26.98132,0,0,63.79824,26.55198,25.22438,0,0,10.26495,309.5198,10.26495,0,10.26495,420.0009,100,0.1095983,27.74682,51.0386,0,373.318
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,75.81771,66.63961,40.52588,0,0,0,-1,0,0,0,75.81771,0,0,75.81771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095983,0,60.65417,0,394.5759
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,69.32037,66.00119,42.23357,0,0,0,-1,0,0,0,69.32037,0,0,69.32037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095983,0,55.4563,0,388.0786
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,63.87004,64.82594,43.10858,0,0,0,-1,0,0,0,63.87004,0,0,63.87004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095983,0,51.09603,0,382.6283
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,34.63049,54.25715,43.30617,29.7904,29.7904,0,-1,0,29.7904,116.2471,3.272174,0,0,34.63049,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1095983,32.76944,27.70439,0,353.3887
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,27.83973,52.2694,43.58138,24.86711,24.86711,0,-1,0,24.86711,111.954,1.663828,0,0,27.83973,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1095983,27.35382,22.27178,0,346.598
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,21.36761,49.41298,42.86866,49.39772,49.39772,0,-1,0,49.39772,43.25628,0,0,0,21.36761,51.9976,49.39772,0,0,0,318.7582,0,30.62999,-30.62999,387.714,92.31268,0.1095983,54.33749,17.09409,0,340.1258
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.266245,41.69238,41.32327,0,0,0,-1,0,0,0,0,0,0,1.266245,0,0,0,0,34.03332,288.1282,1.266245,0,1.266245,388.9153,92.59869,0.1095965,0,1.012996,0,289.3945
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,39.77083,39.77083,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,32.76707,289.2679,0,6.254535,-6.254535,382.3224,91.02896,0.1095965,6.535989,0,0,289.2679
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,38.26072,38.26072,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,39.71656,283.0133,0,33.75243,-33.75243,346.7442,82.55798,0.1095965,35.27129,0,0,283.0133
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,36.95525,36.95525,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,77.21925,249.2609,0,61.69787,-61.69787,281.709,67.07343,0.1095965,64.47427,0,0,249.2609
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,35.74153,35.74153,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,145.7724,187.563,0,28.01467,-28.01467,252.1789,60.04247,0.1095965,29.27533,0,0,187.563
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,34.98647,34.98647,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,176.8999,159.5484,0,30.71134,-30.71134,219.8063,52.33473,0.1095965,32.09335,0,0,159.5484
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,34.41489,34.41489,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,211.0236,128.837,0,30.47194,-30.47194,187.6861,44.68707,0.1095965,31.84318,0,0,128.837
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,33.75863,33.75863,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,244.8813,98.36507,0,32.56824,-32.56824,153.3561,36.51329,0.1095965,34.03381,0,0,98.36507
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,33.34229,33.34229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.0682,65.79683,0,0,0,153.3561,36.51329,0.1095965,0,0,0,65.79683
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,32.94712,32.94712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.0682,65.79683,0,0,0,153.3561,36.51329,0.1095965,0,0,0,65.79683
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,32.53078,32.53078,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,281.0682,65.79683,0,9.614696,-9.614696,143.2213,34.10025,0.1095965,10.04736,0,0,65.79683
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,32.19207,32.19207,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,291.7512,56.18214,0,36.97769,-36.97769,104.2434,24.81981,0.1095965,38.64169,0,0,56.18214
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8698316,32.26904,32.02977,11.41129,11.41129,0,0,0,11.41129,7.622555,0,1.776357E-15,0,0.8698316,12.01188,11.41129,0,0,332.8375,19.20444,0,11.14205,-11.14205,92.49868,22.02345,0.1095965,12.55241,0.6958653,0,20.07428
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,18.22158,36.9688,31.81102,19.11026,19.11026,81,0,22.761,19.11026,95.34973,0,0,0,18.22158,0,0,61.88974,58.79525,345.2176,8.062396,77.01683,0,77.01683,165.5633,39.41975,0.1097093,21.02129,14.57727,81,26.28398
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,29.72416,41.30857,32.66486,34.93668,34.93668,81,0,22.761,34.93668,85.08009,0,0,0,29.72416,0,0,46.06332,43.76015,268.2007,77.37755,73.48431,0,73.48431,235.2766,56.01813,0.1098269,38.43035,23.77933,81,107.1017
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,23.4584,41.56508,34.73244,0,0,0,-1,0,0,0,0,0,0,23.4584,0,0,0,0,194.7164,143.5134,23.4584,0,23.4584,257.5312,61.31683,0.1097933,0,18.76672,0,166.9718
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,45.05582,50.91185,36.97643,27.03462,27.03462,0,-1,0,27.03462,166.6597,0,0,0,45.05582,28.45749,27.03462,0,0,171.258,164.626,16.59832,0,16.59832,273.2777,65.066,0.1097695,29.73808,36.04465,0,209.6818
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,50.1303,54.90137,38.98049,0,0,0,-1,0,0,0,0,0,0,50.1303,0,0,0,0,154.6597,179.5645,50.1303,0,50.1303,320.8355,76.38926,0.1096978,0,40.10424,0,229.6948
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,51.94365,57.47375,40.68818,13.37725,13.37725,0,-1,0,13.37725,388.2983,0,0,0,51.94365,14.08132,13.37725,0,0,104.5294,224.6817,37.86233,0,37.86233,356.7549,84.94147,0.1096437,14.71498,41.55492,0,276.6254
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,43.09904,56.19635,42.38881,20.41659,20.41659,0,-1,0,20.41659,211.0981,0,0,0,43.09904,21.49115,20.41659,0,0,66.66709,258.7578,21.60789,0,21.60789,377.2539,89.82219,0.1096129,22.45825,34.47923,0,301.8569
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,18.70191,48.97541,43.26383,31.90201,31.90201,0,-1,0,31.90201,58.623,0,0,0,18.70191,33.58106,31.90201,0,0,45.0592,278.205,0,14.87915,-14.87915,361.5699,86.08791,0.1096129,35.09221,14.96153,0,296.9069
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,17.26982,48.77095,43.50375,13.56714,13.56714,0,-1,0,13.56714,127.2915,0,0,0,17.26982,14.2812,13.56714,0,0,61.59158,263.3258,2.988616,0,2.988616,364.4052,86.76296,0.1096086,14.92385,13.81585,0,280.5956
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,21.22478,50.28124,43.74368,44.27152,44.27152,0,-1,0,44.27152,47.94229,0,7.105427E-15,0,21.22478,46.6016,44.27152,0,0,58.60297,266.0156,0,25.37682,-25.37682,337.6557,80.39404,0.1096086,48.69867,16.97982,0,287.2403
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.870241,44.43313,42.98862,44.33478,44.33478,0,-1,0,44.33478,10.98515,0,0,0,4.870241,46.66819,44.33478,0,0,86.79943,240.6387,0,41.79795,-41.79795,293.5968,69.90385,0.1096086,48.76826,3.896193,0,245.509
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,41.47852,41.47852,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,133.2416,198.8408,0,7.019172,-7.019172,286.1979,68.14222,0.1096086,7.335034,0,0,198.8408
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,39.91196,39.91196,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,141.0407,191.8216,0,19.58778,-19.58778,265.5506,63.2262,0.1096086,20.46923,0,0,191.8216
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,38.38068,38.38068,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,162.8049,172.2338,0,15.06527,-15.06527,249.6704,59.44521,0.1096086,15.74321,0,0,172.2338
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,37.05405,37.05405,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,179.5441,157.1686,0,26.89498,-26.89498,221.3206,52.69527,0.1096086,28.10526,0,0,157.1686
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,35.8262,35.8262,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,209.4274,130.2736,0,26.49002,-26.49002,193.3976,46.04697,0.1096086,27.68207,0,0,130.2736
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,35.07115,35.07115,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,238.8607,103.7836,0,33.10435,-33.10435,158.5026,37.73864,0.1096086,34.59405,0,0,103.7836
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,34.47134,34.47134,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,275.6433,70.67921,0,25.53878,-25.53878,131.5824,31.32907,0.1096086,26.68803,0,0,70.67921
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,33.82214,33.82214,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,304.0198,45.14043,0,8.774586,-8.774586,122.3331,29.12688,0.1096086,9.169442,0,0,45.14043
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,33.38463,33.38463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.7693,36.36584,0,0,0,122.3331,29.12688,0.1096086,0,0,0,36.36584
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,32.98241,32.98241,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,313.7693,36.36584,0,26.26678,-26.26678,94.64552,22.5346,0.1096086,27.44878,0,0,36.36584
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,32.55196,32.55196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.9546,10.09906,0,0,0,94.64552,22.5346,0.1096086,0,0,0,10.09906
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,32.23441,32.23441,22.7832,22.7832,20.25,0,7.39125,22.7832,0,0,0,0,0,2.666525,2.533199,0,0,342.9546,10.09906,0,2.666525,-2.666525,91.83475,21.86537,0.1096086,25.06152,0,81,10.09906
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.506968,32.74251,32.05094,11.94446,11.94446,81,0,22.761,11.94446,20.98854,0,0,0,2.506968,0,0,69.05554,65.60276,345.9174,7.432537,68.10973,0,68.10973,156.4493,37.24976,0.1097337,13.13891,2.005574,81,9.939505
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,25.82219,39.22284,31.81102,18.98147,18.98147,81,0,22.761,18.98147,136.0389,0,0,0,25.82219,0,0,62.01853,58.9176,277.8077,68.73129,84.73978,0,84.73978,236.8405,56.39049,0.1098348,20.87962,20.65775,81,94.55347
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,53.60418,49.06649,32.68603,0,0,72.31579,0,20.56389,0,0,0,0,0,53.60418,0,0,72.31579,68.7,193.0679,144.9971,122.3042,0,122.3042,352.8685,84.01614,0.1098504,0,42.88335,81,198.6013
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,63.57884,55.01783,34.81006,27.84862,27.84862,0,-1,0,27.84862,228.3016,0,0,0,63.57884,29.31433,27.84862,0,0,70.76373,255.0709,34.26451,0,34.26451,385.3746,91.75568,0.1098016,30.63348,50.86308,0,318.6497
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,80.18193,64.26711,37.1105,43.25118,43.25118,0,-1,0,43.25118,185.3867,0,0,0,80.18193,45.52756,43.25118,0,0,36.49923,285.9089,34.65437,0,34.65437,418.2506,99.58329,0.1097522,47.5763,64.14554,0,366.0909
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,90.00172,71.16436,39.13573,40.25824,40.25824,0,-1,0,40.25824,223.561,45.77977,0,0,90.00172,42.37709,40.25824,0,0,1.844859,317.0978,1.844859,0,1.844859,420.0009,100,0.1097496,44.28406,72.00138,0,407.0996
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,89.341,73.09041,40.84343,23.43696,23.43696,0,-1,0,23.43696,381.1971,64.67052,0,0,89.341,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1097496,25.78066,71.4728,0,408.0992
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,81.74074,71.76907,42.55111,0,0,0,-1,0,0,0,81.74074,0,0,81.74074,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097496,0,65.39259,0,400.499
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,65.65312,65.96603,43.46141,30.41602,30.41602,0,-1,0,30.41602,215.8504,33.63625,0,0,65.65312,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1097496,33.45762,52.5225,0,384.4113
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,59.44973,63.72425,43.66605,26.53613,26.53613,0,-1,0,26.53613,224.0332,31.51696,0,0,59.44973,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1097496,29.18974,47.55978,0,378.2079
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,38.24072,56.14583,43.89892,9.667552,9.667552,0,-1,0,9.667552,395.5574,28.06435,0,0,38.24072,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1097496,10.63431,30.59258,0,356.9989
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,13.27027,47.14893,43.14387,3.504006,3.504006,0,-1,0,3.504006,378.7171,9.581842,0,0,13.27027,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1097496,3.854406,10.61622,0,332.0285
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,41.59848,41.59848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097496,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,40.03192,40.03192,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1097496,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,38.47947,38.47947,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1097496,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,37.13167,37.13167,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1097496,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,35.88266,35.88266,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1097496,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,35.12761,35.12761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1097496,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,34.51368,34.51368,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1097496,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,33.85742,33.85742,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1097496,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,33.41991,33.41991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1097496,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,33.00358,33.00358,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1097496,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,32.56607,32.56607,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1097496,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,32.23441,32.23441,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1097496,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.156771,32.92271,32.05094,35.73057,35.73057,0,0,0,35.73057,8.83493,0,0,0,3.156771,37.61113,35.73057,0,0,263.9852,81.17157,0,34.45436,-34.45436,133.2444,31.7248,0.1097496,39.30363,2.525417,0,84.32834
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,22.67299,38.28101,31.81102,5.41898,5.41898,0,0,0,5.41898,418.3997,0,0,0,22.67299,5.704189,5.41898,0,0,302.2678,46.71721,16.9688,0,16.9688,149.3425,35.55766,0.1097255,5.960877,18.13839,0,69.39021
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,38.62864,44.14331,32.7072,26.52136,26.52136,0,0,0,26.52136,145.651,0,0,0,38.62864,27.91723,26.52136,0,0,285.299,61.98914,10.71141,0,10.71141,159.5042,37.97711,0.1097102,29.1735,30.90291,0,100.6178
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,51.24521,50.71719,34.88768,46.14727,46.14727,0,-1,0,46.14727,111.0471,0,0,0,51.24521,48.57608,46.14727,0,0,274.5876,71.6294,2.669136,0,2.669136,162.0363,38.58001,0.1097064,50.762,40.99617,0,122.8746
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,62.19833,57.3071,37.23046,23.98171,23.98171,0,-1,0,23.98171,259.3574,0,0,0,62.19833,25.2439,23.98171,0,0,271.9185,74.03162,36.95443,0,36.95443,197.0944,46.92715,0.1096539,26.37988,49.75866,0,136.2299
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,65.38303,60.9085,39.27687,25.23035,25.23035,0,-1,0,25.23035,259.1444,0,0,0,65.38303,26.55826,25.23035,0,0,234.964,107.2906,38.82477,0,38.82477,233.9268,55.69675,0.1095988,27.75339,52.30643,0,172.6736
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,74.55693,66.69543,41.00573,9.388285,9.388285,0,-1,0,9.388285,794.1486,0,0,0,74.55693,9.882404,9.388285,0,0,196.1393,142.2329,64.67453,0,64.67453,295.2825,70.30521,0.1095071,10.32711,59.64555,0,216.7898
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,70.82834,67.19932,42.70636,12.89009,12.89009,0,-1,0,12.89009,549.4791,0,0,0,70.82834,13.56851,12.89009,0,0,131.4647,200.44,57.25982,0,57.25982,349.6039,83.23885,0.109426,14.1791,56.66267,0,271.2683
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,71.8791,68.76031,43.62371,34.49995,34.49995,0,-1,0,34.49995,208.3455,0,0,0,71.8791,36.31574,34.49995,0,0,74.2049,251.9738,35.56336,0,35.56336,383.3423,91.27178,0.1093758,37.94995,57.50328,0,323.8529
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,59.89962,64.08216,43.8213,54.92025,54.92025,0,-1,0,54.92025,109.0665,0,0,0,59.89962,57.81079,54.92025,0,0,38.64153,283.9808,2.088823,0,2.088823,385.3239,91.7436,0.1093728,60.41228,47.91969,0,343.8805
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,35.03249,55.1645,44.01888,0,0,0,-1,0,0,0,0,0,0,35.03249,0,0,0,0,36.55271,285.8608,35.03249,0,35.03249,418.5586,99.65662,0.1093233,0,28.026,0,320.8933
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,18.66036,48.96223,43.26383,32.12344,32.12344,0,-1,0,32.12344,58.08955,0,0,0,18.66036,33.81414,32.12344,0,0,1.520215,317.39,0,15.15378,-15.15378,402.5851,95.85342,0.1093233,35.33578,14.92829,0,336.0504
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,41.71844,41.71844,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,18.35775,302.2362,0,37.58568,-37.58568,362.9664,86.42039,0.1093233,39.27703,0,0,302.2362
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,40.13071,40.13071,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,60.11962,264.6506,0,17.47131,-17.47131,344.55,82.03555,0.1093233,18.25752,0,0,264.6506
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,38.56415,38.56415,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,79.53219,247.1793,0,23.62481,-23.62481,319.6472,76.10633,0.1093233,24.68793,0,0,247.1793
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,37.20929,37.20929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.782,223.5544,0,0,0,319.6472,76.10633,0.1093233,0,0,0,223.5544
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,35.93911,35.93911,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,105.782,223.5544,0,10.92976,-10.92976,308.1263,73.36325,0.1093233,11.4216,0,0,223.5544
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,35.16994,35.16994,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,117.9262,212.6247,0,21.61184,-21.61184,285.3454,67.93924,0.1093233,22.58437,0,0,212.6247
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,34.57014,34.57014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.9393,191.0128,0,0,0,285.3454,67.93924,0.1093233,0,0,0,191.0128
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,33.89976,33.89976,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,141.9393,191.0128,0,18.88006,-18.88006,265.4441,63.20084,0.1093233,19.72967,0,0,191.0128
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,33.44108,33.44108,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,162.9172,172.1328,0,7.603092,-7.603092,257.4297,61.29266,0.1093233,7.94523,0,0,172.1328
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,33.02475,33.02475,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,171.365,164.5297,0,6.384012,-6.384012,250.7003,59.69044,0.1093233,6.671292,0,0,164.5297
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,32.58724,32.58724,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,178.4584,158.1457,0,19.78015,-19.78015,229.8503,54.72614,0.1093233,20.67026,0,0,158.1457
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,32.24852,32.24852,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,200.4363,138.3655,0,16.55324,-16.55324,212.4016,50.57171,0.1093233,17.29813,0,0,138.3655
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.251165,32.69293,32.07211,15.63067,15.63067,0,0,0,15.63067,14.40223,0,0,0,2.251165,16.45334,15.63067,0,0,218.8288,121.8123,0,14.20218,-14.20218,197.4312,47.00733,0.1093233,17.19374,1.800932,0,124.0635
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.13411,33.53244,31.83219,34.74567,34.74567,0,0,0,34.74567,17.65431,0,7.105427E-15,0,6.13411,36.57439,34.74567,0,0,234.609,107.6101,0,30.44028,-30.44028,165.3443,39.36761,0.1093233,38.22024,4.907288,0,113.7442
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.64106,37.45285,32.72837,12.35718,12.35718,0,0,0,12.35718,134.6672,0,0,0,16.64106,13.00755,12.35718,0,0,268.4315,77.16983,3.633511,0,3.633511,168.7914,40.18834,0.1093182,13.59289,13.31285,0,93.8109
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.93909,38.10466,34.98647,30.74911,30.74911,0,-1,0,30.74911,35.5753,0,0,0,10.93909,32.36748,30.74911,0,0,264.798,80.43999,0,21.42839,-21.42839,146.2039,34.81037,0.1093182,33.82402,8.751269,0,91.37908
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,23.78559,44.4039,37.35042,55.45466,55.45466,0,-1,0,55.45466,42.89196,0,0,0.419846,23.78559,58.37333,55.45466,0,0,288.6074,59.0116,0,34.58774,-34.58774,109.7452,26.12975,0.1093182,61.00013,19.02847,0,82.7972
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,28.00712,47.92752,39.43211,35.83316,35.83316,0,-1,0,35.83316,78.15979,0,7.105427E-15,10.89245,28.00712,37.71912,35.83316,0,0,327.0382,24.42386,0,9.711993,-9.711993,99.50784,23.6923,0.1093182,39.41648,22.4057,0,52.43099
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,69.31956,64.71243,41.16097,12.10999,12.10999,0,-1,0,12.10999,572.4164,0,0,0,69.31956,12.74736,12.10999,0,0,337.8293,14.71187,56.57221,0,56.57221,153.177,36.47063,0.1092384,13.32099,55.45565,0,84.03144
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,58.52324,62.48637,42.911,62.7695,62.7695,0,-1,0,62.7695,93.23515,0,0,0.3464562,58.52324,66.07317,62.7695,0,0,281.2571,65.62686,0,7.54992,-7.54992,145.2186,34.5758,0.1092384,69.04646,46.8186,0,124.1501
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,37.00645,55.58598,43.77896,34.49657,34.49657,0,-1,0,34.49657,107.2757,0,0,0,37.00645,36.31218,34.49657,0,0,289.6459,58.07694,0.6942661,0,0.6942661,145.8773,34.73262,0.1092374,37.94623,29.60516,0,95.08339
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,23.16013,51.15107,43.97654,14.84346,14.84346,0,-1,0,14.84346,156.0292,0,0,0,23.16013,15.62469,14.84346,0,0,288.9516,58.70178,7.535439,0,7.535439,153.026,36.4347,0.1092268,16.3278,18.5281,0,81.86191
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,26.59945,52.49453,44.18118,46.61759,46.61759,0,-1,0,46.61759,57.05883,0,0,0,26.59945,49.07114,46.61759,0,0,281.4162,65.48367,0,22.47169,-22.47169,129.3388,30.79489,0.1092268,51.27935,21.27956,0,92.08313
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,17.06068,48.6246,43.42613,35.09021,35.09021,0,-1,0,35.09021,48.6195,0,0,0,17.06068,36.93706,35.09021,0,0,306.3847,43.01199,0,19.87638,-19.87638,108.3872,25.80643,0.1092268,38.59923,13.64855,0,60.07267
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,41.87368,41.87368,35.4917,21.97882,0,-1,0,21.97882,0,0,13.51287,17.06204,0,23.1356,21.97882,0,0,328.4696,23.1356,0,23.1356,-23.1356,84.00017,20,0.1092268,39.04087,0,0,23.1356
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,40.25067,40.25067,24.56901,0,0,-1,0,0,0,0,24.56901,27.02592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092268,27.02592,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,38.68411,38.68411,15.35538,0,0,-1,0,0,0,0,15.35538,16.89091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092268,16.89091,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,37.32925,37.32925,7.517182,0,0,-1,0,0,0,0,7.517182,8.2689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092268,8.2689,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,36.0379,36.0379,9.246702,0,0,-1,0,0,0,0,9.246702,10.17137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092268,10.17137,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,35.26873,35.26873,54.83181,0,0,-1,0,0,0,0,54.83181,60.31499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092268,60.31499,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,34.65481,34.65481,34.98717,0,0,-1,0,0,0,0,34.98717,38.48589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092268,38.48589,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,33.97738,33.97738,31.09917,0,0,-1,0,0,0,0,31.09917,34.20909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092268,34.20909,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,33.48342,33.48342,14.14017,0,0,-1,0,0,0,0,14.14017,15.55419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092268,15.55419,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,33.06709,33.06709,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092268,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,32.62958,32.62958,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092268,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,32.26969,32.26969,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1093532,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.857363,33.16006,32.09328,21.88895,21.88895,81,0,22.761,21.88895,17.62243,0,0,0,3.857363,0,0,59.11105,56.1555,287.5816,59.93475,60.01286,0,60.01286,204.1101,48.59755,0.1094886,24.07784,3.085891,81,63.79211
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,24.26229,38.77702,31.83219,50.41343,50.41343,81,0,22.761,50.41343,48.12665,0,0,0,24.26229,0,0,30.58658,29.05725,227.5688,113.9463,53.31954,0,53.31954,254.6935,60.64119,0.1096076,55.45477,19.40983,81,138.2086
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,50.42764,48.07444,32.76365,12.03512,12.03512,81,0,22.761,12.03512,419.0041,0,0,0,50.42764,0,0,68.96488,65.51664,174.2492,161.9339,115.9443,0,115.9443,364.6879,86.83028,0.1096637,13.23863,40.34211,81,212.3615
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,69.34895,57.48258,35.07115,3.562605,3.562605,0,-1,0,3.562605,1946.58,7.293875,0,0,69.34895,3.75011,3.562605,0,0,58.30497,266.2838,58.30497,0,58.30497,420.0009,100,0.1095816,3.918865,55.47916,0,335.6327
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,72.50536,61.56826,37.47039,26.38242,26.38242,0,-1,0,26.38242,274.8245,44.73439,0,0,72.50536,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1095816,29.02066,58.00428,0,391.2636
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,84.84702,69.37744,39.57324,1.939688,1.939688,0,-1,0,1.939688,4374.262,82.80524,0,0,84.84702,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1095816,2.133656,67.87762,0,403.6053
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,81.84155,70.25553,41.32327,3.871975,3.871975,0,-1,0,3.871975,2113.69,77.76579,0,0,81.84155,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1095816,4.259172,65.47324,0,400.5998
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,79.56752,71.43856,43.06625,16.52237,16.52237,0,-1,0,16.52237,481.5745,62.17556,0,0,79.56752,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1095816,18.17461,63.65402,0,398.3257
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,68.96296,67.91111,43.94126,23.76972,23.76972,0,-1,0,23.76972,290.1294,43.9422,0,0,68.96296,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1095816,26.1467,55.17037,0,387.7212
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,61.56556,65.11549,44.13884,0,0,0,-1,0,0,0,61.56556,0,0,61.56556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095816,0,49.25245,0,380.3238
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,44.74467,58.94099,44.33643,30.14941,30.14941,0,-1,0,30.14941,148.4098,13.00845,0,0,44.74467,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1095816,33.16435,35.79573,0,363.5029
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,19.37201,49.48188,43.54609,0,0,0,-1,0,0,0,19.37201,0,0,19.37201,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095816,0,15.49761,0,338.1302
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,41.99364,41.99364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095816,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,40.37064,40.37064,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1095816,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,38.78291,38.78291,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1095816,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,37.41393,37.41393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1095816,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,36.12258,36.12258,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1095816,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,35.34636,35.34636,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1095816,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,34.71127,34.71127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1095816,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,34.01972,34.01972,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1095816,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,33.51871,33.51871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1095816,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,33.10237,33.10237,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1095816,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,32.65075,32.65075,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1095816,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,32.31203,32.31203,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1095816,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.039726,32.95406,32.11445,12.78589,12.78589,0,0,0,12.78589,23.77408,0,0,0,3.039726,13.45883,12.78589,0,0,224.7764,116.4595,0,10.4191,-10.4191,195.7766,46.61337,0.1095816,14.06448,2.431781,0,119.4992
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,18.34267,37.06982,31.87453,73.0487,73.0487,20.25,0,7.39125,73.0487,25.1102,0,0,0,18.34267,55.57758,52.7987,0,0,236.3531,106.0404,0,37.23491,-37.23491,156.5275,37.26838,0.1095816,80.35357,14.67414,81,124.3831
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,40.02631,44.6749,32.78482,40.44767,40.44767,81,0,22.761,40.44767,98.95826,0,0,0,40.02631,0,0,40.55233,38.52471,277.7253,68.80549,78.55103,0,78.55103,231.0476,55.01122,0.1096903,44.49244,32.02105,81,108.8318
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,66.67368,56.56161,35.14877,9.706433,9.706433,0,-1,0,9.706433,686.9019,0,0,0,66.67368,10.2173,9.706433,0,0,199.1742,139.5014,56.45638,0,56.45638,284.6068,67.76339,0.1096109,10.67708,53.33894,0,206.1751
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,81.7301,65.54306,37.61152,39.40007,39.40007,0,-1,0,39.40007,207.4364,0,0,0,81.7301,41.47376,39.40007,0,0,142.7179,190.3121,40.25634,0,40.25634,322.7973,76.85635,0.1095543,43.34008,65.38408,0,272.0422
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,72.83553,64.4072,39.71437,21.28253,21.28253,0,-1,0,21.28253,342.2316,0,0,0,72.83553,22.40266,21.28253,0,0,102.4615,226.5428,50.43287,0,50.43287,370.6421,88.24795,0.1094836,23.41078,58.26842,0,299.3784
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,70.56168,65.55249,41.43618,12.83727,12.83727,0,-1,0,12.83727,549.6626,5.020109,0,0,70.56168,13.51292,12.83727,0,0,52.02866,271.9324,52.02866,0,52.02866,420.0009,100,0.1094107,14.121,56.44934,0,342.4941
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,80.6608,72.13892,43.22855,36.84823,36.84823,0,-1,0,36.84823,218.9001,41.87319,0,0,80.6608,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1094107,40.53305,64.52864,0,399.419
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,79.73118,72.87051,44.13884,66.92046,66.92046,0,-1,0,66.92046,119.1432,9.288587,0,4.912508,79.73118,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1094107,73.61251,63.78494,0,398.4894
