Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,32.14973,32.14973,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,239.7072,103.0218,0,25.27423,-25.27423,165.9533,39.5126,0.1095674,26.41157,0,0,103.0218
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.377508,33.3849,31.89569,50.53479,50.53479,0,0,0,50.53479,10.6412,0,7.105427E-15,0,5.377508,53.19451,50.53479,0,0,267.7897,77.74754,0,47.81701,-47.81701,115.5497,27.51178,0.1095674,55.58826,4.302006,0,83.12504
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,25.93631,39.02783,31.59226,40.32676,40.32676,81,0,22.761,40.32676,64.31539,0,0,0,25.93631,0,0,40.67324,38.63958,320.9197,29.93053,64.57589,0,64.57589,176.8118,42.09796,0.1096915,44.35943,20.74905,81,55.86684
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,50.15432,48.00586,32.78482,21.61378,21.61378,81,0,22.761,21.61378,232.0478,0,0,0,50.15432,0,0,59.38622,56.4169,256.3438,88.04884,106.5712,0,106.5712,277.9141,66.1699,0.1097583,23.77516,40.12346,81,138.2032
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,58.48567,54.21702,35.72741,38.12722,38.12722,0,-1,0,38.12722,153.3961,0,0,0,58.48567,40.13392,38.12722,0,0,149.7726,183.9629,18.35175,0,18.35175,295.3241,70.31512,0.1097333,41.93995,46.78854,0,242.4486
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,58.3798,57.5121,38.64178,0,0,0,-1,0,0,0,0,0,0,58.3798,0,0,0,0,131.4208,200.4795,58.3798,0,58.3798,350.7081,83.50175,0.109654,0,46.70384,0,258.8593
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,50.33592,57.11191,40.88577,0,0,0,-1,0,0,0,0,0,0,50.33592,0,0,0,0,73.041,253.0213,50.33592,0,50.33592,398.4609,94.87146,0.1095857,0,40.26874,0,303.3572
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,62.7462,63.90343,42.70636,12.10031,12.10031,0,-1,0,12.10031,518.5505,27.30396,0,0,62.7462,12.73716,12.10031,0,0,22.70507,298.3237,22.70507,0,22.70507,420.0009,100,0.1095549,13.31034,50.19696,0,361.0699
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,63.65488,66.42503,44.53401,70.13023,68.7,0,-1,0,68.7,92.6563,0,1.430233,8.443256,63.65488,72.31579,68.7,0,0,0,318.7582,0,8.660909,-8.660909,410.8714,97.82634,0.1095549,77.14326,50.9239,0,382.4131
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,61.79351,66.79342,45.48665,22.3419,22.3419,0,-1,0,22.3419,276.5812,28.65248,0,0,61.79351,23.51779,22.3419,0,0,9.623232,310.0973,9.623232,0,9.623232,420.0009,100,0.1095419,24.57609,49.4348,0,371.8908
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,48.60107,61.83155,45.64895,4.496573,4.496573,0,-1,0,4.496573,1080.847,43.86784,0,0,48.60107,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1095419,4.94623,38.88086,0,367.3593
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,32.93073,56.36624,45.8042,37.84356,37.84356,0,-1,0,37.84356,87.01805,0,0,0,32.93073,39.83533,37.84356,0,0,0,318.7582,0,6.904598,-6.904598,412.7227,98.26713,0.1095419,41.62792,26.34458,0,351.689
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,11.23294,48.35293,44.93623,26.91027,26.91027,0,-1,0,26.91027,41.74219,0,0,0,11.23294,28.3266,26.91027,0,0,7.671776,311.8536,0,17.09367,-17.09367,394.7044,93.97706,0.1095419,29.6013,8.98635,0,323.0866
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,43.22855,43.22855,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,26.66474,294.7599,0,16.19707,-16.19707,377.6312,89.91202,0.1095419,16.92594,0,0,294.7599
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,41.52085,41.52085,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,44.66148,278.5629,0,31.73789,-31.73789,344.1766,81.94664,0.1095419,33.1661,0,0,278.5629
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,39.73554,39.73554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.9258,246.825,0,0,0,344.1766,81.94664,0.1095419,0,0,0,246.825
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,38.22544,38.22544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.9258,246.825,0,0,0,344.1766,81.94664,0.1095419,0,0,0,246.825
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,36.75767,36.75767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.9258,246.825,0,0,0,344.1766,81.94664,0.1095419,0,0,0,246.825
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,35.8262,35.8262,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,79.9258,246.825,0,29.51948,-29.51948,313.0603,74.53802,0.1095419,30.84785,0,0,246.825
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,35.07115,35.07115,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,112.7252,217.3055,0,22.38058,-22.38058,289.4691,68.92107,0.1095419,23.3877,0,0,217.3055
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,34.29493,34.29493,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,137.5925,194.9249,0,19.05005,-19.05005,269.3886,64.14001,0.1095419,19.9073,0,0,194.9249
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,33.65984,33.65984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.7593,175.8749,0,0,0,269.3886,64.14001,0.1095419,0,0,0,175.8749
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,33.16588,33.16588,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,158.7593,175.8749,0,29.42948,-29.42948,238.3672,56.75398,0.1095419,30.75381,0,0,175.8749
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,32.60841,32.60841,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,191.4587,146.4454,0,51.49699,-51.49699,184.0846,43.82958,0.1095419,53.81436,0,0,146.4454
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,32.12856,32.12856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.6776,94.94842,0,0,0,184.0846,43.82958,0.1095419,0,0,0,94.94842
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.41337,32.79527,31.85336,3.201438,3.201438,0,0,0,3.201438,106.6199,0,0,0,3.41337,3.369935,3.201438,0,0,248.6776,94.94842,0.04343539,0,0.04343539,184.1258,43.83939,0.1095418,3.521582,2.730696,0,98.36179
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,22.21128,37.8795,31.55698,13.66687,13.66687,0,0,0,13.66687,162.5191,0,0,0,22.21128,14.38618,13.66687,0,0,248.6341,94.98751,7.8251,0,7.8251,191.5493,45.6069,0.1095312,15.03356,17.76903,0,117.1988
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,43.41853,45.73499,32.74954,0,0,0,0,0,0,0,0,0,0,43.41853,0,0,0,0,240.809,102.0301,43.41853,0,43.41853,232.7398,55.41412,0.1094724,0,34.73482,0,145.4486
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,59.65388,54.65587,35.74153,31.76193,31.76193,0,-1,0,31.76193,187.8156,0,0,0,59.65388,33.43362,31.76193,0,0,197.3905,141.1068,26.22027,0,26.22027,257.6145,61.33666,0.1094369,34.93813,47.72311,0,200.7607
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,66.59725,60.7248,38.7194,0,0,0,-1,0,0,0,0,0,0,66.59725,0,0,0,0,171.1702,164.705,66.59725,0,66.59725,320.7942,76.37942,0.1093469,0,53.2778,0,231.3023
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,87.74125,72.54895,41.00573,6.769398,6.769398,0,-1,0,6.769398,1296.145,0,0,0,87.74125,7.125682,6.769398,0,0,104.573,224.6425,80.61556,0,80.61556,397.2728,94.58858,0.1092382,7.446338,70.19299,0,312.3838
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,90.38055,76.21906,42.82632,0,0,0,-1,0,0,0,66.42313,0,0,90.38055,0,0,0,0,23.95742,297.1966,23.95742,0,23.95742,420.0009,100,0.1092059,0,72.30444,0,387.5771
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,87.61615,77.34401,44.69631,49.91503,49.91503,0,-1,0,49.91503,175.5306,35.07401,0,0,87.61615,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1092059,54.90653,70.09292,0,406.3744
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,76.02808,73.0377,45.60661,0,0,0,-1,0,0,0,76.02808,0,0,76.02808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092059,0,60.82246,0,394.7863
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,63.71807,67.91665,45.76891,27.6518,27.6518,0,-1,0,27.6518,230.4301,34.61091,0,0,63.71807,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1092059,30.41698,50.97445,0,382.4763
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,40.58899,59.24199,45.9665,29.53872,29.53872,0,-1,0,29.53872,137.4094,9.495602,0,0,40.58899,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1092059,32.49259,32.47119,0,359.3472
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,16.23312,50.04135,45.04914,4.232567,4.232567,0,-1,0,4.232567,383.5288,11.77778,0,0,16.23312,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1092059,4.655824,12.98649,0,334.9913
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,43.34851,43.34851,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1092059,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,41.59848,41.59848,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1092059,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,39.83434,39.83434,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1092059,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1092059,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,36.79295,36.79295,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1092059,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,35.86149,35.86149,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1092059,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,35.10643,35.10643,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1092059,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,34.3161,34.3161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1092059,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,33.65984,33.65984,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1092059,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,33.14471,33.14471,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1092059,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,32.56607,32.56607,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1092059,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,32.09328,32.09328,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1092059,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.218749,32.14601,31.81102,32.00167,32.00167,0,0,0,32.00167,3.808393,0,0,0,1.218749,33.68597,32.00167,0,0,267.835,77.70676,0,32.46722,-32.46722,131.6868,31.35394,0.1092059,35.20184,0.9749992,0,78.9255
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,19.48462,37.03209,31.51464,36.14183,36.14183,0,0,0,36.14183,53.91155,0,0,0,19.48462,38.04404,36.14183,0,0,303.9097,45.23954,0,18.55941,-18.55941,112.1235,26.69601,0.1092059,39.75602,15.5877,0,64.72416
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,41.06503,44.97126,32.74954,0,0,0,0,0,0,0,0,0,0,41.06503,0,0,0,0,324.5312,26.68012,41.06503,0,41.06503,151.0812,35.97164,0.1091506,0,32.85202,0,67.74515
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,67.9903,57.82922,35.80503,0,0,0,-1,0,0,0,0,0,0,67.9903,0,0,0,0,283.4662,63.63865,67.9903,0,67.9903,215.5825,51.32906,0.1090592,0,54.39224,0,131.629
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,65.41225,60.38079,38.81819,23.95277,23.95277,0,-1,0,23.95277,273.0884,0,0,0,65.41225,25.21345,23.95277,0,0,215.4759,124.8299,40.19881,0,40.19881,253.7184,60.40902,0.1090052,26.34805,52.3298,0,190.2422
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,84.82892,71.34673,41.11863,33.25726,33.25726,0,-1,0,33.25726,255.0688,0,0,0,84.82892,35.00764,33.25726,0,0,175.2771,161.0089,49.82127,0,49.82127,300.983,71.66248,0.1089384,36.58299,67.86314,0,245.8378
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,85.66438,74.09815,42.94628,38.83115,38.83115,0,-1,0,38.83115,220.6073,0,0,0,85.66438,40.8749,38.83115,0,0,125.4558,205.848,44.78948,0,44.78948,343.474,81.77937,0.1088784,42.71427,68.53151,0,291.5124
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,72.26705,70.33652,44.77393,22.27019,22.27019,0,-1,0,22.27019,324.5013,0,0,0,72.26705,23.4423,22.27019,0,0,80.66633,246.1585,48.82475,0,48.82475,389.7933,92.80773,0.1088131,24.49721,57.81364,0,318.4256
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,53.75805,63.88488,45.72657,0,0,0,-1,0,0,0,21.91646,0,0,53.75805,0,0,0,0,31.84158,290.1008,31.84158,0,31.84158,420.0009,100,0.1087705,0,43.00644,0,343.8589
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,42.46535,59.83469,45.88887,48.74721,48.74721,0,-1,0,48.74721,87.1134,0,0,0,42.46535,51.31285,48.74721,0,0,0,318.7582,0,8.847505,-8.847505,410.6747,97.77951,0.1087705,53.62193,33.97228,0,361.2236
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,18.16882,51.69255,46.04412,0,0,0,-1,0,0,0,8.338261,0,0,18.16882,0,0,0,0,9.830561,309.9107,9.830561,0,9.830561,420.0009,100,0.1087574,0,14.53506,0,328.0795
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,12.98048,49.10132,45.13382,24.18572,24.18572,0,-1,0,24.18572,53.67001,0,3.552714E-15,0,12.98048,25.45866,24.18572,0,0,0,318.7582,0,12.47818,-12.47818,406.8477,96.8683,0.1087574,26.6043,10.38438,0,331.7387
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,43.42613,43.42613,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,13.86464,306.2801,0,60.99594,-60.99594,342.5523,81.55991,0.1087574,63.74076,0,0,306.2801
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,41.6761,41.6761,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,81.63791,245.2841,0,50.49398,-50.49398,289.327,68.88724,0.1087574,52.76621,0,0,245.2841
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,39.89079,39.89079,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,137.7423,194.7901,0,57.13673,-57.13673,229.0996,54.54741,0.1087574,59.70788,0,0,194.7901
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,38.3454,38.3454,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,201.2276,137.6534,0,47.6025,-47.6025,178.9221,42.60043,0.1087574,49.74461,0,0,137.6534
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,36.83529,36.83529,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,254.1192,90.0509,0,15.4768,-15.4768,162.6082,38.71616,0.1087574,16.17325,0,0,90.0509
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,35.88266,35.88266,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,271.3157,74.5741,0,9.039165,-9.039165,153.0801,36.44756,0.1087574,9.445927,0,0,74.5741
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,35.10643,35.10643,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,281.3592,65.53493,0,20.5292,-20.5292,131.4404,31.29527,0.1087574,21.45301,0,0,65.53493
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,34.29493,34.29493,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,304.1694,45.00574,0,11.48316,-11.48316,119.3361,28.41329,0.1087574,11.99991,0,0,45.00574
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,33.63867,33.63867,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,316.9285,33.52258,0,24.34225,-24.34225,93.67708,22.30402,0.1087574,25.43765,0,0,33.52258
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,33.10237,33.10237,17.77752,8.721309,0,-1,0,8.721309,0,0,9.056211,10.83396,0,9.180325,8.721309,0,0,343.9754,9.180325,0,9.180325,-9.180325,84.00017,20,0.1087574,19.55527,0,0,9.180325
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,32.55196,32.55196,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087574,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,32.05094,32.05094,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1088751,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.744628,32.23436,31.75456,23.82737,23.82737,81,0,22.761,23.82737,7.32195,0,0,0,1.744628,0,0,57.17263,54.314,285.4758,61.83,56.05862,0,56.05862,202.3566,48.18005,0.1090031,26.21011,1.395703,81,63.57463
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.33225,34.59851,31.43702,29.59639,29.59639,81,0,22.761,29.59639,38.28929,0,0,0,11.33225,0,0,51.40361,48.83344,229.4172,112.2828,60.16568,0,60.16568,259.4348,61.77006,0.109132,32.55603,9.065798,81,123.615
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,32.54706,42.20409,32.68603,27.56285,27.56285,81,0,22.761,27.56285,118.0831,0,0,0,32.54706,0,0,53.43715,50.76529,169.2515,166.4319,83.31235,0,83.31235,338.4718,80.58836,0.1092298,30.31914,26.03765,81,198.9789
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,68.59282,58.08416,35.8262,21.74067,21.74067,0,-1,0,21.74067,315.5045,0,0,0,68.59282,22.88492,21.74067,0,0,85.93916,241.413,45.7079,0,45.7079,381.8341,90.9127,0.1091687,23.91474,54.87425,0,310.0058
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,62.69562,59.41148,38.8817,30.26473,30.26473,0,-1,0,30.26473,207.1573,0,0,0,62.69562,31.85761,30.26473,0,0,40.23125,282.5501,30.83801,0,30.83801,411.0896,97.87829,0.1091275,33.29121,50.1565,0,345.2457
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,69.29972,64.75512,41.20331,26.77021,26.77021,0,-1,0,26.77021,258.8688,31.7273,0,0,69.29972,28.17917,26.77021,0,0,9.393249,310.3043,9.393249,0,9.393249,420.0009,100,0.109115,29.44723,55.43978,0,379.604
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,72.061,68.15723,43.06625,23.84718,23.84718,0,-1,0,23.84718,302.1783,46.95871,0,0,72.061,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.109115,26.2319,57.6488,0,390.8192
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,81.33062,74.57502,44.89389,14.51974,14.51974,0,-1,0,14.51974,560.1384,66.04668,0,0,81.33062,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.109115,15.97171,65.0645,0,400.0888
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,42.7557,59.8465,45.8042,27.52184,27.52184,0,-1,0,27.52184,155.3519,13.78533,0,0,42.7557,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.109115,30.27403,34.20456,0,361.5139
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,43.30371,60.22598,45.9665,10.88511,10.88511,0,-1,0,10.88511,397.8254,31.84571,0,0,43.30371,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.109115,11.97362,34.64297,0,362.0619
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,18.89357,52.00772,46.12174,15.0501,15.0501,0,-1,0,15.0501,125.5379,3.051366,0,0,18.89357,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.109115,16.55511,15.11486,0,337.6518
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,9.256697,48.02098,45.21144,0,0,0,-1,0,0,0,9.256697,0,0,9.256697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109115,0,7.405357,0,328.0149
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,43.46141,43.46141,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.109115,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,41.76078,41.76078,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.109115,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,39.9543,39.9543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.109115,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,38.40185,38.40185,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.109115,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,36.85646,36.85646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.109115,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,35.90383,35.90383,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.109115,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,35.10643,35.10643,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.109115,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,34.29493,34.29493,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.109115,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,33.6175,33.6175,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.109115,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,33.0812,33.0812,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.109115,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,32.48845,32.48845,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.109115,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,31.99449,31.99449,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.109115,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.620162,32.39824,31.67694,0,0,0,0,0,0,0,0,0,0,2.620162,0,0,0,0,258.0796,86.48657,2.620162,0,2.620162,177.6507,42.29771,0.1091115,0,2.09613,0,89.10674
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,16.42397,35.98022,31.35939,30.94904,30.94904,0,0,0,30.94904,53.06778,0,0,0,16.42397,32.57794,30.94904,0,0,255.4595,88.84472,0,16.15397,-16.15397,160.6229,38.24348,0.1091115,34.04395,13.13917,0,105.2687
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,26.6602,40.33518,32.62958,0,0,0,0,0,0,0,0,0,0,26.6602,0,0,0,0,273.4083,72.69075,26.6602,0,26.6602,185.915,44.2654,0.1090759,0,21.32816,0,99.35095
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,56.70088,53.68848,35.8262,58.02734,58.02734,0,-1,0,58.02734,97.71408,0,7.105427E-15,0,56.70088,61.08141,58.02734,0,0,246.7481,96.68493,0,4.38053,-4.38053,181.2975,43.166,0.1090759,63.83007,45.36071,0,153.3858
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,63.77328,59.88948,38.93815,15.0455,15.0455,0,-1,0,15.0455,423.8695,0,0,0,63.77328,15.83737,15.0455,0,0,251.6154,92.3044,47.93592,0,47.93592,226.7735,53.9936,0.109012,16.55005,51.01863,0,156.0777
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,29.81339,50.47563,41.28093,52.06107,52.06107,0,-1,0,52.06107,57.26617,0,0,0,29.81339,54.80113,52.06107,0,0,203.6794,135.4467,0,24.98775,-24.98775,200.4342,47.72232,0.109012,57.26718,23.85071,0,165.2601
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,55.49191,61.58993,43.14387,75.92972,68.7,0,-1,0,68.7,80.77425,0,7.229718,14.82269,55.49191,72.31579,68.7,0,0,231.4436,110.459,0,16.82388,-16.82388,182.7002,43.49997,0.109012,83.52269,44.39353,0,165.9509
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,60.18601,65.58939,45.01386,37.22016,37.22016,0,-1,0,37.22016,161.7027,0,0,0,60.18601,39.17912,37.22016,0,0,250.1368,93.6351,21.00689,0,21.00689,202.6291,48.24493,0.108984,40.94218,48.14881,0,153.8211
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,38.91356,58.64185,45.9665,44.49941,44.49941,0,-1,0,44.49941,87.44736,0,0,0,38.91356,46.84148,44.49941,0,0,229.1299,112.5413,0,7.927922,-7.927922,194.2724,46.25523,0.108984,48.94935,31.13085,0,151.4549
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,31.93451,56.32621,46.08646,25.72758,25.72758,0,-1,0,25.72758,124.1256,0,0,0,31.93451,27.08166,25.72758,0,0,237.9387,104.6134,4.852853,0,4.852853,198.8762,47.35138,0.1089776,28.30033,25.54761,0,136.5479
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,31.81216,56.45081,46.2417,38.69964,38.69964,0,-1,0,38.69964,82.20273,0,7.105427E-15,0,31.81216,40.73646,38.69964,0,0,233.0859,108.9809,0,8.924303,-8.924303,189.4691,45.11161,0.1089776,42.5696,25.44973,0,140.7931
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,17.13097,50.57587,45.28906,0,0,0,-1,0,0,0,0,0,0,17.13097,0,0,0,0,243.0018,100.0566,17.13097,0,17.13097,205.721,48.98109,0.1089548,0,13.70478,0,117.1876
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,43.54609,43.54609,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,225.8708,115.4745,0,34.90244,-34.90244,168.9306,40.22149,0.1089548,36.47305,0,0,115.4745
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,41.79606,41.79606,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,264.6513,80.57207,0,31.82097,-31.82097,135.3884,32.23526,0.1089548,33.25291,0,0,80.57207
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,39.98958,39.98958,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,300.0079,48.75111,0,30.38356,-30.38356,103.3613,24.60978,0.1089548,31.75082,0,0,48.75111
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,38.42302,38.42302,48.57649,17.44917,0,-1,0,17.44917,0,0,31.12732,35.98497,0,18.36755,17.44917,0,0,333.7674,18.36755,0,18.36755,-18.36755,84.00017,20,0.1089548,53.43414,0,0,18.36755
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,36.85646,36.85646,13.36296,0,0,-1,0,0,0,0,13.36296,14.69926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089548,14.69926,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,35.88266,35.88266,12.69741,0,0,-1,0,0,0,0,12.69741,13.96715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089548,13.96715,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,35.08527,35.08527,57.89915,0,0,-1,0,0,0,0,57.89915,63.68907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089548,63.68907,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,34.27376,34.27376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089548,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089548,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,33.04591,33.04591,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089548,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,32.44611,32.44611,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089548,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,31.93098,31.93098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089548,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.216531,33.33447,31.61343,0,0,0,0,0,0,0,0,0,0,6.216531,0,0,0,0,354.1758,0,6.216531,0,6.216531,89.89769,21.40417,0.1089465,0,4.973225,0,6.216531
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,26.55758,38.9037,31.29589,0,0,0,0,0,0,0,0,0,0,26.55758,0,0,0,0,347.9593,5.594878,26.55758,0,26.55758,115.0924,27.4029,0.1089112,0,21.24607,0,32.15246
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,40.9586,44.73798,32.56607,32.29757,32.29757,0,0,0,32.29757,126.8163,0,0,0,40.9586,33.99744,32.29757,0,0,321.4017,29.4967,6.961151,0,6.961151,121.6964,28.97526,0.1089019,35.52733,32.76688,0,70.4553
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,64.81007,56.65345,35.8262,37.56736,37.56736,0,-1,0,37.56736,172.517,0,0,0,64.81007,39.54459,37.56736,0,0,314.4406,35.76174,25.26549,0,25.26549,145.6653,34.68214,0.1088684,41.32409,51.84806,0,100.5718
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,50.50767,55.05939,39.00166,52.39143,52.39143,0,-1,0,52.39143,96.40446,0,0,0,50.50767,55.14887,52.39143,0,0,289.175,58.50068,0,4.641201,-4.641201,140.773,33.51732,0.1088684,57.63057,40.40614,0,109.0083
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,59.55662,61.08688,41.35855,51.13338,51.13338,0,-1,0,51.13338,116.4731,0,0,0,59.55662,53.82461,51.13338,0,0,294.3319,53.85948,5.732007,0,5.732007,146.2109,34.81205,0.1088608,56.24672,47.64529,0,113.4161
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,75.17191,69.73866,43.26383,31.14266,31.14266,0,-1,0,31.14266,241.3792,0,0,0,75.17191,32.78175,31.14266,0,0,288.5999,59.01828,42.39016,0,42.39016,186.4257,44.38699,0.1088045,34.25693,60.13753,0,134.1902
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,70.37292,69.95798,45.13382,34.34375,34.34375,0,-1,0,34.34375,204.9075,0,0,0,70.37292,36.15132,34.34375,0,0,246.2098,97.16943,34.2216,0,34.2216,218.8912,52.11685,0.1087591,37.77813,56.29833,0,167.5423
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,75.54184,73.36607,46.04412,15.13783,15.13783,0,-1,0,15.13783,499.0269,0,0,0,75.54184,15.93456,15.13783,0,0,211.9882,127.9689,59.60728,0,59.60728,275.4396,65.58073,0.1086801,16.65161,60.43347,0,203.5107
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,62.12125,67.72748,46.16408,0,0,0,-1,0,0,0,0,0,0,62.12125,0,0,0,0,152.3809,181.6154,62.12125,0,62.12125,334.373,79.61246,0.108598,0,49.697,0,243.7367
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,41.91236,60.10959,46.31932,43.79916,43.79916,0,-1,0,43.79916,95.69216,0,0,0,41.91236,46.10438,43.79916,0,0,90.25965,237.5245,0,4.192018,-4.192018,329.9543,78.56038,0.108598,48.17908,33.52989,0,279.4369
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,18.01323,50.93904,45.36669,24.0207,24.0207,0,-1,0,24.0207,74.99046,0,0,0,18.01323,25.28495,24.0207,0,0,94.91744,233.3325,0,7.271715,-7.271715,322.2892,76.73537,0.108598,26.42277,14.41059,0,251.3458
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,43.58138,43.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.9971,226.0608,0,0,0,322.2892,76.73537,0.108598,0,0,0,226.0608
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,41.8384,41.8384,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,102.9971,226.0608,0,8.815008,-8.815008,312.9973,74.52303,0.108598,9.211683,0,0,226.0608
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,40.01075,40.01075,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,112.7916,217.2458,0,11.60658,-11.60658,300.7629,71.61008,0.108598,12.12888,0,0,217.2458
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,38.44419,38.44419,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,125.6878,205.6392,0,43.44128,-43.44128,254.9718,60.70745,0.108598,45.39613,0,0,205.6392
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,36.87763,36.87763,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,173.9559,162.198,0,39.86386,-39.86386,212.9516,50.70266,0.108598,41.65774,0,0,162.198
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,35.86149,35.86149,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,218.249,122.3341,0,20.28144,-20.28144,191.5731,45.61255,0.108598,21.1941,0,0,122.3341
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,35.07115,35.07115,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,240.784,102.0527,0,26.26274,-26.26274,163.8897,39.02129,0.108598,27.44457,0,0,102.0527
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,34.25259,34.25259,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,269.9648,75.7899,0,19.53649,-19.53649,143.2965,34.11814,0.108598,20.41563,0,0,75.7899
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,33.56105,33.56105,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,291.672,56.25341,0,5.153842,-5.153842,137.8638,32.82466,0.108598,5.385765,0,0,56.25341
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,33.00358,33.00358,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,297.3985,51.09957,0,13.88327,-13.88327,123.2296,29.34032,0.108598,14.50802,0,0,51.09957
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,32.41082,32.41082,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,312.8244,37.2163,0,14.76815,-14.76815,107.6626,25.6339,0.108598,15.43272,0,0,37.2163
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,31.87453,31.87453,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,329.2334,22.44814,0,14.10077,-14.10077,92.79907,22.09497,0.108598,14.73531,0,0,22.44814
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.786731,32.04781,31.55698,9.048964,9.048964,81,0,22.761,9.048964,19.74515,0,0,0,1.786731,0,0,71.95103,68.35349,344.9009,8.34737,70.14021,0,70.14021,159.3399,37.938,0.108713,9.95386,1.429385,81,10.1341
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.64722,35.58885,31.19709,6.079179,6.079179,78.39497,0,22.10193,6.079179,257.3903,0,0,0,15.64722,0,0,72.31579,68.7,274.7607,71.47356,84.34721,0,84.34721,239.3587,56.99006,0.1088002,6.687097,12.51777,81,87.12078
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,40.21412,44.46033,32.53078,46.19233,46.19233,81,0,22.761,46.19233,87.058,0,0,0,40.21412,0,0,34.80767,33.06729,190.4135,147.3861,73.2814,0,73.2814,308.8795,73.5426,0.1089107,50.81156,32.1713,81,187.6002
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,61.77357,55.5275,35.8262,29.89703,29.89703,0,-1,0,29.89703,206.6211,0,0,0,61.77357,31.47056,29.89703,0,0,117.1321,213.3393,30.30301,0,30.30301,337.6275,80.38734,0.1088706,32.88674,49.41885,0,275.1129
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,71.37148,62.99479,39.03695,38.00908,38.00908,0,-1,0,38.00908,187.7748,0,0,0,71.37148,40.00956,38.00908,0,0,86.82911,240.612,31.36191,0,31.36191,367.38,87.47126,0.1088292,41.80999,57.09718,0,311.9835
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,81.35654,70.1815,41.43618,13.8777,13.8777,0,-1,0,13.8777,586.2393,11.28125,0,0,81.35654,14.60811,13.8777,0,0,55.46719,268.8377,55.46719,0,55.46719,420.0009,100,0.1087561,15.26547,65.08524,0,350.1943
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,77.8239,71.01278,43.34851,14.0879,14.0879,0,-1,0,14.0879,552.4167,62.99453,0,0,77.8239,14.82936,14.0879,0,0,0,318.7582,0,0,0,420.0009,100,0.1087561,15.49669,62.25912,0,396.5821
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,64.27724,67.48438,45.21144,0,0,0,-1,0,0,0,64.27724,0,0,64.27724,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087561,0,51.42179,0,383.0355
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,63.60003,68.33782,46.16408,4.885242,4.885242,0,-1,0,4.885242,1301.881,58.45767,0,0,63.60003,5.14236,4.885242,0,0,0,318.7582,0,0,0,420.0009,100,0.1087561,5.373766,50.88002,0,382.3582
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,44.55914,61.03957,46.28404,34.13764,34.13764,0,-1,0,34.13764,130.5279,8.624776,0,0,44.55914,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1087561,37.55141,35.64731,0,363.3174
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,19.11049,52.37192,46.404,15.8909,15.8909,0,-1,0,15.8909,120.2606,2.383233,0,0,19.11049,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1087561,17.47999,15.2884,0,337.8687
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,13.46907,49.5811,45.45136,17.50981,17.50981,0,-1,0,17.50981,76.923,0,0,0,13.46907,18.43138,17.50981,0,0,0,318.7582,0,4.962306,-4.962306,414.7701,98.75459,0.1087561,19.26079,10.77526,0,332.2273
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,43.66605,43.66605,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,5.513673,313.7959,0,10.25574,-10.25574,403.9596,96.18066,0.1087561,10.71725,0,0,313.7959
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,41.91602,41.91602,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,16.90895,303.5402,0,5.58644,-5.58644,398.071,94.77862,0.1087561,5.83783,0,0,303.5402
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,40.0672,40.0672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.1161,297.9537,0,0,0,398.071,94.77862,0.1087561,0,0,0,297.9537
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,38.46536,38.46536,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,23.1161,297.9537,0,8.623037,-8.623037,388.9815,92.61446,0.1087561,9.011074,0,0,297.9537
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,36.87763,36.87763,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,32.69725,289.3307,0,17.35361,-17.35361,370.6892,88.25916,0.1087561,18.13453,0,0,289.3307
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,35.86149,35.86149,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,51.97905,271.9771,0,9.885153,-9.885153,360.2693,85.77824,0.1087561,10.32998,0,0,271.9771
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,35.07115,35.07115,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,62.96255,262.0919,0,29.33615,-29.33615,329.3463,78.41563,0.1087561,30.65628,0,0,262.0919
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,34.23848,34.23848,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,95.55827,232.7558,0,10.63571,-10.63571,318.1353,75.74635,0.1087561,11.11432,0,0,232.7558
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,33.51871,33.51871,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,107.3757,222.1201,0,16.9563,-16.9563,300.2618,71.49075,0.1087561,17.71933,0,0,222.1201
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,32.94712,32.94712,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,126.2161,205.1638,0,4.334016,-4.334016,295.6933,70.40303,0.1087561,4.529047,0,0,205.1638
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,32.34732,32.34732,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,131.0316,200.8297,0,39.62052,-39.62052,253.9296,60.45931,0.1087561,41.40344,0,0,200.8297
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,31.7969,31.7969,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,175.0544,161.2092,0,16.78918,-16.78918,236.2323,56.24566,0.1087561,17.5447,0,0,161.2092
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.718796,32.20577,31.45819,12.12937,12.12937,0,0,0,12.12937,22.41499,0,0,0,2.718796,12.76775,12.12937,0,0,193.7091,144.42,0,10.04896,-10.04896,225.6397,53.72364,0.1087561,13.3423,2.175037,0,147.1388
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,21.29811,37.13303,31.0983,18.97931,18.97931,0,0,0,18.97931,112.2175,0,0,0,21.29811,19.97822,18.97931,0,0,204.8746,134.3711,1.319894,0,1.319894,226.8919,54.02177,0.1087543,20.87724,17.03849,0,155.6692
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,46.70755,46.50568,32.46728,36.96243,36.96243,0,0,0,36.96243,126.3649,0,0,0,46.70755,38.90782,36.96243,0,0,203.5547,135.559,7.799731,0,7.799731,234.2914,55.78355,0.108744,40.65867,37.36604,0,182.2665
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,61.5833,55.4332,35.80503,36.14432,36.14432,0,-1,0,36.14432,170.3817,0,0,0,61.5833,38.04665,36.14432,0,0,195.755,142.5788,23.53665,0,23.53665,256.6202,61.09993,0.108713,39.75875,49.26664,0,204.162
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,65.43703,60.67231,39.05811,30.88183,30.88183,0,-1,0,30.88183,211.895,0,0,0,65.43703,32.50719,30.88183,0,0,172.2183,163.7617,32.92985,0,32.92985,287.8602,68.538,0.1086697,33.97001,52.34963,0,229.1988
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,66.03877,63.81664,41.52085,69.78353,68.7,0,-1,0,68.7,96.1263,0,1.083529,8.061882,66.03877,72.31579,68.7,0,0,139.2885,193.3986,0,6.277019,-6.277019,281.2437,66.96264,0.1086697,76.76188,52.83102,0,259.4374
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,61.02961,64.06702,43.42613,27.23554,27.23554,0,-1,0,27.23554,224.0808,0,0,0,61.02961,28.66899,27.23554,0,0,146.2629,187.1216,32.36063,0,32.36063,311.9436,74.27214,0.1086271,29.95909,48.82369,0,248.1512
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,51.5599,62.54196,45.28906,0,0,0,-1,0,0,0,0,0,0,51.5599,0,0,0,0,113.9023,216.2461,51.5599,0,51.5599,360.8576,85.91831,0.1085593,0,41.24792,0,267.8061
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,44.74427,61.0607,46.2417,0,0,0,-1,0,0,0,0,0,0,44.74427,0,0,0,0,62.34241,262.6501,44.74427,0,44.74427,403.3058,96.02499,0.1085006,0,35.79541,0,307.3943
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,41.14657,59.87845,46.36166,0,0,0,-1,0,0,0,23.54843,0,0,41.14657,0,0,0,0,17.59814,302.9199,17.59814,0,17.59814,420.0009,100,0.1084775,0,32.91726,0,344.0665
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,27.70844,55.30544,46.48162,53.1407,53.1407,0,-1,0,53.1407,52.14165,0,0,0,27.70844,55.93758,53.1407,0,0,0,318.7582,0,28.22914,-28.22914,390.2447,92.91522,0.1084775,58.45477,22.16675,0,346.4667
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,15.80138,50.39984,45.52899,35.44634,35.44634,0,-1,0,35.44634,44.5783,0,0,0,15.80138,37.31194,35.44634,0,0,31.36571,290.5291,0,21.51056,-21.51056,367.5706,87.51663,0.1084775,38.99097,12.6411,0,306.3305
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,43.70134,43.70134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.26633,269.0185,0,0,0,367.5706,87.51663,0.1084775,0,0,0,269.0185
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,41.95836,41.95836,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,55.26633,269.0185,0,9.629587,-9.629587,357.4201,85.09986,0.1084775,10.06292,0,0,269.0185
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,40.08837,40.08837,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,65.96587,259.3889,0,40.86272,-40.86272,314.347,74.84438,0.1084775,42.70154,0,0,259.3889
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,38.47947,38.47947,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,111.3689,218.5262,0,26.81759,-26.81759,286.0788,68.11387,0.1084775,28.02438,0,0,218.5262
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,36.87763,36.87763,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,141.1662,191.7086,0,7.175464,-7.175464,278.5152,66.31301,0.1084775,7.49836,0,0,191.7086
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,35.86149,35.86149,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,149.139,184.5332,0,1.198576,-1.198576,277.2518,66.0122,0.1084775,1.252512,0,0,184.5332
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,35.04998,35.04998,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,150.4707,183.3346,0,10.71311,-10.71311,265.9592,63.32349,0.1084775,11.1952,0,0,183.3346
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,34.2173,34.2173,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,162.3742,172.6215,0,22.08365,-22.08365,242.681,57.78107,0.1084775,23.07741,0,0,172.6215
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,33.48342,33.48342,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,186.9115,150.5378,0,25.62824,-25.62824,215.6664,51.34905,0.1084775,26.78151,0,0,150.5378
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,32.90479,32.90479,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,215.3874,124.9096,0,42.52934,-42.52934,170.8366,40.6753,0.1084775,44.44316,0,0,124.9096
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,32.29086,32.29086,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,262.6422,82.38026,0,16.02179,-16.02179,153.9482,36.65425,0.1084775,16.74277,0,0,82.38026
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,31.71222,31.71222,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,280.4442,66.35848,0,50.4763,-50.4763,100.7415,23.98601,0.1084775,52.74773,0,0,66.35848
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.636389,32.08378,31.35939,14.75616,14.75616,81,0,22.761,14.75616,17.86637,0,0,0,2.636389,0,0,66.24384,62.93165,336.5289,15.88218,65.56804,0,65.56804,162.9448,38.7963,0.1085979,16.23177,2.109112,81,18.51857
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,25.45499,38.26255,30.99951,10.48765,10.48765,81,0,22.761,10.48765,242.7139,0,0,0,25.45499,0,0,70.51235,66.98673,270.9609,74.89342,92.44172,0,92.44172,250.6427,59.67671,0.1086828,11.53642,20.36399,81,100.3484
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,43.16381,45.25971,32.38966,29.72913,29.72913,81,0,22.761,29.72913,145.1903,0,0,0,43.16381,0,0,51.27087,48.70733,178.5192,158.091,91.87114,0,91.87114,337.7993,80.42824,0.1087683,32.70204,34.53104,81,201.2548
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,42.44249,48.7016,35.7627,0,0,0,-1,0,0,0,0,0,0,42.44249,0,0,0,0,86.64804,240.775,42.44249,0,42.44249,378.0638,90.01501,0.1087127,0,33.95399,0,283.2175
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,40.52111,51.6753,39.07928,0,0,0,-1,0,0,0,0,0,0,40.52111,0,0,0,0,44.20555,278.9732,40.52111,0,40.52111,416.5055,99.16777,0.1086597,0,32.41689,0,319.4943
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,59.86227,61.43335,41.55614,25.86749,25.86749,0,-1,0,25.86749,231.4189,28.94888,0,0,59.86227,27.22894,25.86749,0,0,3.684445,315.4422,3.684445,0,3.684445,420.0009,100,0.1086548,28.45424,47.88981,0,375.3045
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,86.7777,75.30326,43.46141,24.17643,24.17643,0,-1,0,24.17643,358.9351,61.32883,0,0,86.7777,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1086548,26.59408,69.42216,0,405.5359
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,77.95909,73.61497,45.36669,27.88443,27.88443,0,-1,0,27.88443,279.5793,48.60706,0,0,77.95909,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1086548,30.67287,62.36727,0,396.7173
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,76.59921,74.15013,46.28404,27.94152,27.94152,0,-1,0,27.94152,274.1411,47.18707,0,0,76.59921,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1086548,30.73568,61.27937,0,395.3574
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,60.97872,67.54281,46.404,0,0,0,-1,0,0,0,60.97872,0,0,60.97872,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086548,0,48.78298,0,379.7369
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,31.01183,56.4705,46.51691,38.95876,38.95876,0,-1,0,38.95876,79.60168,0,0,0,31.01183,41.00922,38.95876,0,0,0,318.7582,0,9.99739,-9.99739,409.4627,97.49091,0.1086548,42.85463,24.80946,0,349.7701
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,13.67667,49.72635,45.52899,3.002614,3.002614,0,-1,0,3.002614,455.4922,0,0,0,13.67667,3.160646,3.002614,0,0,11.10821,308.7608,10.51603,0,10.51603,419.4391,99.86624,0.1086411,3.302875,10.94134,0,322.4375
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,43.70134,43.70134,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,0.5921843,318.2253,0,72.31579,-72.31579,343.2115,81.71687,0.1086411,76.65185,0,0,318.2253
