Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,67.204,56.78585,35.16994,37.22779,37.22779,0,-1,0,37.22779,180.5211,0,0,0,67.204,39.18715,37.22779,0,0,34.09496,288.0728,28.01686,0,28.01686,414.2346,98.6271,0.1097821,40.95057,53.7632,0,355.2768
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,71.8133,62.91008,38.81819,61.3805,61.3805,0,-1,0,61.3805,116.9969,1.124154,0,0,71.8133,64.61105,61.3805,0,0,6.078099,313.2879,6.078099,0,6.078099,420.0009,100,0.1097743,67.51855,57.45065,0,385.1012
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,80.28862,69.813,41.52085,55.71341,55.71341,0,-1,0,55.71341,144.11,21.64292,0,0,80.28862,58.6457,55.71341,0,0,0,318.7582,0,0,0,420.0009,100,0.1097743,61.28476,64.2309,0,399.0468
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,71.99122,68.66165,43.50375,0,0,0,-1,0,0,0,71.99122,0,0,71.99122,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097743,0,57.59298,0,390.7495
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,63.36233,67.34267,45.40903,11.11808,11.11808,0,-1,0,11.11808,569.9037,51.65909,0,0,63.36233,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1097743,12.22989,50.68986,0,382.1205
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,56.25968,65.54677,46.31932,56.91286,56.91286,0,-1,0,56.91286,98.8523,0,0,0,56.25968,59.90828,56.91286,0,0,0,318.7582,0,3.6486,-3.6486,416.1549,99.0843,0.1097743,62.60415,45.00774,0,375.0179
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,47.80757,62.38366,46.404,0.7748685,0.7748685,0,-1,0,0.7748685,6169.766,42.93792,0,0,47.80757,0.8156511,0.7748685,0,0,4.054,315.1096,4.054,0,4.054,420.0009,100,0.1097692,0.8523554,38.24606,0,362.9172
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,25.38629,54.56098,46.51691,0,0,0,-1,0,0,0,25.38629,0,0,25.38629,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097692,0,20.30903,0,344.1445
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,9.245884,48.29794,45.48665,46.93517,46.93517,0,-1,0,46.93517,19.69926,0,0,0,9.245884,49.40545,46.93517,0,0,0,318.7582,0,40.15956,-40.15956,377.6689,89.921,0.1097692,51.62869,7.396707,0,328.0041
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,43.46141,43.46141,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.62173,278.5987,0,40.84737,-40.84737,334.612,79.66937,0.1097692,42.6855,0,0,278.5987
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,41.59848,41.59848,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.0077,237.7513,0,39.19574,-39.19574,293.2961,69.83227,0.1097692,40.95955,0,0,237.7513
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,39.74966,39.74966,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.5585,198.5556,0,14.34012,-14.34012,278.1803,66.23327,0.1097692,14.98542,0,0,198.5556
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,38.10548,38.10548,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.492,184.2154,0,21.91042,-21.91042,255.0847,60.73433,0.1097692,22.89639,0,0,184.2154
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,36.44012,36.44012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8369,162.305,0,0,0,255.0847,60.73433,0.1097692,0,0,0,162.305
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,35.32519,35.32519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8369,162.305,0,0,0,255.0847,60.73433,0.1097692,0,0,0,162.305
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,34.45017,34.45017,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,173.8369,162.305,0,23.8963,-23.8963,229.8958,54.73698,0.1097692,24.97163,0,0,162.305
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,33.56105,33.56105,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.3883,138.4087,0,17.15422,-17.15422,211.8136,50.43172,0.1097692,17.92616,0,0,138.4087
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,32.74954,32.74954,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.4486,121.2545,0,13.11833,-13.11833,197.9857,47.13936,0.1097692,13.70866,0,0,121.2545
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,32.09328,32.09328,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.0245,108.1362,0,10.00346,-10.00346,187.4411,44.62875,0.1097692,10.45361,0,0,108.1362
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,31.39468,31.39468,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.1395,98.13271,0,9.575628,-9.575628,177.3475,42.22552,0.1097692,10.00653,0,0,98.13271
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,30.6608,30.6608,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,255.779,88.55708,0,4.936129,-4.936129,172.1444,40.98668,0.1097692,5.158254,0,0,88.55708
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.887262,31.52636,30.18801,8.164709,8.164709,0,0,0,8.164709,59.85838,0,1.776357E-15,0,4.887262,8.594431,8.164709,0,0,261.2636,83.62096,0,3.707168,-3.707168,168.2367,40.05628,0.1097692,8.98118,3.90981,0,88.50822
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,26.1925,37.15171,29.72933,44.70951,44.70951,0,0,0,44.70951,58.58374,0,7.105427E-15,0,26.1925,47.06264,44.70951,0,0,265.3827,79.91379,0,20.87014,-20.87014,146.2376,34.81842,0.1097692,49.18047,20.954,0,106.1063
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,50.06602,46.34981,31.31706,0,0,0,0,0,0,0,0,0,0,50.06602,0,0,0,0,288.5717,59.04365,50.06602,0,50.06602,193.7344,46.12716,0.109705,0,40.05282,0,109.1097
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,71.05585,58.11147,35.04998,12.3412,12.3412,0,-1,0,12.3412,575.7615,0,0,0,71.05585,12.99073,12.3412,0,0,238.5057,104.1031,58.06512,0,58.06512,248.8199,59.2427,0.1096308,13.57532,56.84468,0,175.1589
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,79.11326,65.83356,38.74057,47.40276,47.40276,0,-1,0,47.40276,166.8959,0,0,0,79.11326,49.89764,47.40276,0,0,180.4406,156.3617,29.21561,0,29.21561,276.5362,65.84183,0.1095935,52.14304,63.2906,0,235.4749
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,79.3331,69.28483,41.43618,37.91405,37.91405,0,-1,0,37.91405,209.2446,0,0,0,79.3331,39.90953,37.91405,0,0,151.225,182.6557,39.42357,0,39.42357,313.9367,74.74668,0.1095431,41.70546,63.46648,0,261.9888
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,79.17902,71.76228,43.46141,10.62964,10.62964,0,-1,0,10.62964,744.8888,0,0,0,79.17902,11.1891,10.62964,0,0,111.8014,218.1369,67.98992,0,67.98992,378.4376,90.10401,0.1094564,11.69261,63.34321,0,297.316
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,73.37981,71.55489,45.36669,79.66913,68.7,0,-1,0,68.7,106.812,0,10.96913,18.93604,73.37981,72.31579,68.7,0,0,43.8115,279.3279,1.064024,0,1.064024,379.447,90.34435,0.1094551,87.63604,58.70385,0,352.7077
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,67.22379,70.00553,46.28404,33.46298,33.46298,0,-1,0,33.46298,200.89,0,0,0,67.22379,35.22419,33.46298,0,0,42.74748,280.2855,31.99959,0,31.99959,409.8045,97.5723,0.1094143,36.80928,53.77903,0,347.5093
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,59.43678,66.91611,46.404,29.01186,29.01186,0,-1,0,29.01186,204.8706,18.1501,0,0,59.43678,30.5388,29.01186,0,0,10.74788,309.0851,10.74788,0,10.74788,420.0009,100,0.1094007,31.91304,47.54942,0,368.5219
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,41.89083,60.2811,46.48162,52.83636,52.83636,0,-1,0,52.83636,79.2841,0,0,0,41.89083,55.61722,52.83636,0,0,0,318.7582,0,13.72639,-13.72639,405.532,96.55504,0.1094007,58.11999,33.51266,0,360.649
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,20.03737,51.6802,45.45136,0,0,0,-1,0,0,0,4.785831,0,0,20.03737,0,0,0,0,15.25154,305.0318,15.25154,0,15.25154,420.0009,100,0.1093813,0,16.0299,0,325.0692
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,43.38379,43.38379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093813,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,41.52085,41.52085,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1093813,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,39.67204,39.67204,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1093813,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,38.02785,38.02785,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1093813,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,36.35545,36.35545,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1093813,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,35.24757,35.24757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1093813,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,34.35138,34.35138,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1093813,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,33.46225,33.46225,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1093813,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,32.65075,32.65075,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1093813,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,31.97332,31.97332,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1093813,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,31.27472,31.27472,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1093813,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,30.52672,30.52672,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1093813,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.594435,31.57937,30.04687,29.14572,29.14572,0,0,0,29.14572,19.19471,0,3.552714E-15,0,5.594435,30.6797,29.14572,0,0,142.2602,190.724,0,25.08527,-25.08527,258.5988,61.57101,0.1093813,32.06029,4.475548,0,196.3185
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,26.56427,37.11419,29.5882,31.45435,31.45435,0,0,0,31.45435,84.45341,0,3.552714E-15,0,26.56427,33.10984,31.45435,0,0,170.1328,165.6387,0,6.545572,-6.545572,251.6991,59.92824,0.1093813,34.59979,21.25142,0,192.203
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,41.89811,43.55487,31.19709,0,0,0,0,0,0,0,0,0,0,41.89811,0,0,0,0,177.4056,159.0932,41.89811,0,41.89811,291.4471,69.39204,0.109328,0,33.51848,0,200.9913
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,56.09618,52.48193,34.95119,26.44677,26.44677,0,-1,0,26.44677,212.1098,0,0,0,56.09618,27.8387,26.44677,0,0,135.5075,196.8015,28.25747,0,28.25747,318.2545,75.77473,0.1092921,29.09144,44.87694,0,252.8976
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,67.29771,60.93159,38.66294,31.94166,31.94166,0,-1,0,31.94166,210.6895,0,0,0,67.29771,33.6228,31.94166,0,0,107.25,222.2332,33.67491,0,33.67491,350.2014,83.38111,0.1092493,35.13582,53.83817,0,289.5309
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,75.33399,67.50993,41.40089,14.51165,14.51165,0,-1,0,14.51165,519.1278,0,0,0,75.33399,15.27542,14.51165,0,0,73.57512,252.5406,60.05858,0,60.05858,407.1779,96.94693,0.1091731,15.96281,60.2672,0,327.8746
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,58.39372,63.03284,43.42613,23.34576,23.34576,0,-1,0,23.34576,250.1256,20.3027,0,0,58.39372,24.57448,23.34576,0,0,13.51654,306.5934,13.51654,0,13.51654,420.0009,100,0.109156,25.68033,46.71498,0,364.9871
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,51.92498,62.72917,45.3314,0.07546413,0.07546413,0,-1,0,0.07546413,68807.49,51.84554,0,0,51.92498,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.109156,0.08301054,41.53998,0,370.6832
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,55.85404,65.29674,46.2417,50.49723,50.49723,0,-1,0,50.49723,110.6081,2.699062,0,0,55.85404,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.109156,55.54695,44.68323,0,374.6123
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,46.75807,61.94263,46.36166,12.11547,12.11547,0,-1,0,12.11547,385.9368,34.00494,0,0,46.75807,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.109156,13.32702,37.40646,0,365.5163
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,27.08909,55.05115,46.43929,32.86779,32.86779,0,-1,0,32.86779,82.41836,0,0,0,27.08909,34.59767,32.86779,0,0,0,318.7582,0,7.50858,-7.50858,412.0861,98.11554,0.109156,36.15457,21.67127,0,345.8473
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.49379,48.60615,45.40903,24.68123,24.68123,0,-1,0,24.68123,42.51727,0,3.552714E-15,0,10.49379,25.98025,24.68123,0,0,8.342866,311.2496,0,15.48646,-15.48646,395.7619,94.22884,0.109156,27.14936,8.39503,0,321.7434
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,43.34851,43.34851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.55004,295.7632,0,0,0,395.7619,94.22884,0.109156,0,0,0,295.7632
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,41.47852,41.47852,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,25.55004,295.7632,0,15.19395,-15.19395,379.7461,90.41556,0.109156,15.87768,0,0,295.7632
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,39.61558,39.61558,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,42.43221,280.5692,0,40.838,-40.838,336.6991,80.16629,0.109156,42.67571,0,0,280.5692
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,37.94318,37.94318,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,87.80776,239.7312,0,19.23864,-19.23864,316.4198,75.33789,0.109156,20.10438,0,0,239.7312
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,36.299,36.299,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,109.184,220.4926,0,32.92783,-32.92783,281.7108,67.07387,0.109156,34.40958,0,0,220.4926
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,35.14877,35.14877,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,145.7705,187.5648,0,37.62221,-37.62221,242.0535,57.63167,0.109156,39.31521,0,0,187.5648
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,34.27376,34.27376,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,187.573,149.9426,0,7.837078,-7.837078,233.7925,55.66477,0.109156,8.189747,0,0,149.9426
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,33.36346,33.36346,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,196.2808,142.1055,0,27.13842,-27.13842,205.1861,48.85373,0.109156,28.35965,0,0,142.1055
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,32.53078,32.53078,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,226.4346,114.9671,0,50.91304,-50.91304,151.519,36.07589,0.109156,53.20413,0,0,114.9671
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,31.85336,31.85336,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,283.0047,64.05402,0,27.81977,-27.81977,122.1944,29.09385,0.109156,29.07166,0,0,64.05402
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,31.16181,31.16181,39.39467,34.42253,0,-1,0,34.42253,0,0,4.972138,8.911606,0,36.23425,34.42253,0,0,313.9155,36.23425,0,36.23425,-36.23425,84.00017,20,0.109156,43.33414,0,0,36.23425
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,30.40676,30.40676,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1092772,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.887299,31.79485,29.90574,6.988737,6.988737,79.30453,0,22.33204,6.988737,98.54855,0,0,0,6.887299,0,0,72.31579,68.7,298.2256,50.35517,75.5873,0,75.5873,208.7876,49.71123,0.1093739,7.687611,5.50984,81,57.24247
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,19.85787,35.00795,29.45412,0,0,72.31579,0,20.56389,0,0,0,0,0,19.85787,0,0,72.31579,68.7,222.6383,118.3837,88.55787,0,88.55787,292.801,69.71437,0.1094312,0,15.88629,81,138.2416
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,34.73885,41.15528,31.06302,60.72421,60.72421,81,0,22.761,60.72421,57.20757,0,0,0,34.73885,0,0,20.27579,19.262,134.0805,198.0858,54.00084,0,54.00084,344.0306,81.9119,0.1095361,66.79663,27.79108,81,232.8247
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,58.24621,53.10984,34.83123,54.40126,54.40126,0,-1,0,54.40126,107.0678,0,0,0,58.24621,57.26448,54.40126,0,0,80.07961,246.6866,0.9817301,0,0.9817301,344.962,82.13364,0.1095349,59.84138,46.59697,0,304.9328
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,75.78644,64.22433,38.56415,46.59417,46.59417,0,-1,0,46.59417,162.6522,0,0,0,75.78644,49.0465,46.59417,0,0,79.09788,247.5701,26.73994,0,26.73994,370.3297,88.17357,0.109501,51.25359,60.62915,0,323.3566
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,77.66019,68.41382,41.32327,31.62513,31.62513,0,-1,0,31.62513,245.5648,0,0,0,77.66019,33.28961,31.62513,0,0,52.35794,271.6361,44.37058,0,44.37058,412.4234,98.19585,0.1094448,34.78764,62.12816,0,349.2963
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,56.74356,62.34522,43.38379,4.596026,4.596026,0,-1,0,4.596026,1234.622,43.91829,0,0,56.74356,4.837922,4.596026,0,0,7.987356,311.5696,7.987356,0,7.987356,420.0009,100,0.1094347,5.055629,45.39485,0,368.3132
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,76.74885,72.96542,45.28906,5.359725,5.359725,0,-1,0,5.359725,1431.955,71.10703,0,0,76.74885,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1094347,5.895698,61.39908,0,395.5071
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,67.87495,70.18124,46.19936,0,0,0,-1,0,0,0,67.87495,0,0,67.87495,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094347,0,54.29996,0,386.6332
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,60.54598,67.26665,46.31932,48.45467,48.45467,0,-1,0,48.45467,124.9539,9.541069,0,0,60.54598,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1094347,53.30014,48.43679,0,379.3042
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,39.3576,59.28011,46.404,67.06542,67.06542,0,-1,0,67.06542,58.68538,0,1.421085E-14,5.071964,39.3576,70.59518,67.06542,0,0,0,318.7582,0,31.23758,-31.23758,387.0735,92.16018,0.1094347,73.77197,31.48608,0,358.1158
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,15.08997,50.00628,45.36669,0,0,0,-1,0,0,0,0,0,0,15.08997,0,0,0,0,34.70842,287.5206,15.08997,0,15.08997,401.3891,95.56865,0.1094156,0,12.07198,0,302.6106
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,43.26383,43.26383,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,19.61845,301.1016,0,43.80717,-43.80717,355.2123,84.5742,0.1094156,45.77849,0,0,301.1016
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,41.35855,41.35855,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,68.29308,257.2945,0,3.699135,-3.699135,351.3131,83.64581,0.1094156,3.865596,0,0,257.2945
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,39.51679,39.51679,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,72.40323,253.5953,0,24.6415,-24.6415,325.3387,77.46143,0.1094156,25.75036,0,0,253.5953
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,37.86555,37.86555,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,99.78267,228.9538,0,27.25944,-27.25944,296.6047,70.62003,0.1094156,28.48612,0,0,228.9538
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,36.2002,36.2002,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,130.0709,201.6944,0,3.906472,-3.906472,292.4869,69.6396,0.1094156,4.082264,0,0,201.6944
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,35.04998,35.04998,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,134.4115,197.7879,0,17.72231,-17.72231,273.806,65.19176,0.1094156,18.51982,0,0,197.7879
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,34.1538,34.1538,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,154.1029,180.0656,0,13.48947,-13.48947,259.5868,61.80626,0.1094156,14.0965,0,0,180.0656
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,33.2435,33.2435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.0912,166.5761,0,0,0,259.5868,61.80626,0.1094156,0,0,0,166.5761
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,32.41082,32.41082,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,169.0912,166.5761,0,20.31048,-20.31048,238.1777,56.70886,0.1094156,21.22445,0,0,166.5761
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,31.73339,31.73339,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,191.6584,146.2656,0,0.8656664,-0.8656664,237.2652,56.4916,0.1094156,0.9046215,0,0,146.2656
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,31.02068,31.02068,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,192.6203,145.4,0,25.45349,-25.45349,210.4349,50.10344,0.1094156,26.5989,0,0,145.4
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,30.26563,30.26563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.9019,119.9465,0,0,0,210.4349,50.10344,0.1094156,0,0,0,119.9465
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.995192,31.13638,29.77167,24.00226,24.00226,0,0,0,24.00226,20.81134,0,3.552714E-15,0,4.995192,25.26554,24.00226,0,0,220.9019,119.9465,0,20.27035,-20.27035,189.068,45.01611,0.1094156,26.40249,3.996154,0,124.9417
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,22.5937,35.63506,29.29182,23.66375,23.66375,0,0,0,23.66375,95.47811,0,0,0,22.5937,24.90921,23.66375,0,0,243.4245,99.67613,0,2.31551,-2.31551,186.6273,44.43497,0.1094156,26.03013,18.07496,0,122.2698
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,46.94939,44.88743,30.92189,36.13162,36.13162,0,0,0,36.13162,129.9399,0,0,0,46.94939,38.03328,36.13162,0,0,245.9973,97.36062,8.916103,0,8.916103,195.0858,46.44891,0.1094044,39.74478,37.55951,0,144.31
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,71.78722,57.99101,34.71127,0,0,0,-1,0,0,0,0,0,0,71.78722,0,0,0,0,237.0812,105.3851,71.78722,0,71.78722,263.1891,62.66396,0.1093137,0,57.42977,0,177.1723
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,75.76267,64.11121,38.47947,0,0,0,-1,0,0,0,0,0,0,75.76267,0,0,0,0,165.294,169.9936,75.76267,0,75.76267,335.0639,79.77697,0.1092181,0,60.61014,0,245.7563
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,87.04913,72.52822,41.23859,0,0,0,-1,0,0,0,0,0,0,87.04913,0,0,0,0,89.53135,238.18,87.04913,0,87.04913,417.646,99.43932,0.1091085,0,69.63931,0,325.2292
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,79.81044,71.85139,43.30617,43.81715,43.81715,0,-1,0,43.81715,182.1443,31.2049,0,0,79.81044,46.12332,43.81715,0,0,2.482217,316.5242,2.482217,0,2.482217,420.0009,100,0.1091054,48.19887,63.84835,0,396.3347
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,78.36674,73.60543,45.21144,47.11574,47.11574,0,-1,0,47.11574,166.3282,28.77123,0,0,78.36674,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1091054,51.82732,62.6934,0,397.125
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,57.31575,65.78567,46.16408,31.70472,31.70472,0,-1,0,31.70472,180.7799,23.94236,0,0,57.31575,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1091054,34.87519,45.8526,0,376.074
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,44.67769,61.0833,46.28404,30.91962,30.91962,0,-1,0,30.91962,144.4963,12.13073,0,0,44.67769,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1091054,34.01158,35.74215,0,363.4359
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,25.06836,54.29065,46.36166,0,0,0,-1,0,0,0,25.06836,0,0,25.06836,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091054,0,20.05469,0,343.8266
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,13.64929,49.51458,45.3314,16.91863,16.91863,0,-1,0,16.91863,80.67608,0,0,0,13.64929,17.80908,16.91863,0,0,0,318.7582,0,4.159796,-4.159796,415.616,98.956,0.1091054,18.61049,10.91943,0,332.4075
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,43.18621,43.18621,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,4.621996,314.5984,0,35.14584,-35.14584,378.5691,90.13531,0.1091054,36.72741,0,0,314.5984
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,41.28093,41.28093,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,43.67293,279.4526,0,4.013408,-4.013408,374.3386,89.12805,0.1091054,4.194011,0,0,279.4526
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,39.418,39.418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.13227,275.4392,0,0,0,374.3386,89.12805,0.1091054,0,0,0,275.4392
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,37.76676,37.76676,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,48.13227,275.4392,0,18.94892,-18.94892,354.3647,84.37237,0.1091054,19.80162,0,0,275.4392
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,36.10141,36.10141,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,69.18663,256.4903,0,34.4546,-34.4546,318.0463,75.72516,0.1091054,36.00505,0,0,256.4903
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.4695,222.0357,0,0,0,318.0463,75.72516,0.1091054,0,0,0,222.0357
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,34.03384,34.03384,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,107.4695,222.0357,0,47.10711,-47.10711,268.3911,63.9025,0.1091054,49.22693,0,0,222.0357
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,33.12354,33.12354,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,159.8107,174.9286,0,16.22189,-16.22189,251.2917,59.83123,0.1091054,16.95187,0,0,174.9286
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,32.29086,32.29086,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,177.8351,158.7067,0,25.3245,-25.3245,224.5973,53.47544,0.1091054,26.46411,0,0,158.7067
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,31.59226,31.59226,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,205.9734,133.3822,0,18.81261,-18.81261,204.7671,48.75397,0.1091054,19.65918,0,0,133.3822
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,30.87955,30.87955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.8763,114.5696,0,0,0,204.7671,48.75397,0.1091054,0,0,0,114.5696
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,30.08921,30.08921,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,226.8763,114.5696,0,32.50916,-32.50916,170.4994,40.59502,0.1091054,33.97207,0,0,114.5696
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.367212,31.60665,29.5882,27.84233,27.84233,0,0,0,27.84233,26.46048,0,0,0,7.367212,29.30771,27.84233,0,0,262.9976,82.06039,0,21.9405,-21.9405,147.3721,35.08852,0.1091054,30.62656,5.89377,0,89.4276
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,25.44126,36.28667,29.11541,15.09228,15.09228,0,0,0,15.09228,168.5714,0,0,0,25.44126,15.88661,15.09228,0,0,287.3759,60.1199,9.554655,0,9.554655,156.4364,37.2467,0.1090934,16.60151,20.35301,0,85.56116
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,55.10178,47.4187,30.75959,24.15902,24.15902,0,0,0,24.15902,228.0795,0,0,0,55.10178,25.43055,24.15902,0,0,277.8213,68.71909,29.67123,0,29.67123,184.585,43.94873,0.1090561,26.57492,44.08142,0,123.8209
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,72.98283,58.31034,34.5913,28.80941,28.80941,0,-1,0,28.80941,253.3298,0,0,0,72.98283,30.3257,28.80941,0,0,248.15,95.42319,42.65714,0,42.65714,225.0532,53.58398,0.1090026,31.69035,58.38627,0,168.406
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,69.47881,61.43763,38.36657,12.06294,12.06294,0,-1,0,12.06294,575.9689,0,0,0,69.47881,12.69784,12.06294,0,0,205.4929,133.8146,56.78097,0,56.78097,278.9203,66.40947,0.1089313,13.26924,55.58304,0,203.2934
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,60.94384,61.39144,41.16097,14.32484,14.32484,0,-1,0,14.32484,425.4416,0,0,0,60.94384,15.07878,14.32484,0,0,148.7119,184.9175,45.86506,0,45.86506,322.4317,76.76931,0.1088739,15.75733,48.75508,0,245.8613
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,58.93672,63.01513,43.22855,49.45118,49.45118,0,-1,0,49.45118,119.1816,0,0,0,58.93672,52.05387,49.45118,0,0,102.8469,226.196,6.88285,0,6.88285,328.9614,78.32398,0.1088653,54.3963,47.14938,0,285.1328
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,65.87215,68.09492,45.1691,22.00889,22.00889,0,-1,0,22.00889,299.2979,0,0,0,65.87215,23.16725,22.00889,0,0,95.96402,232.3906,42.7049,0,42.7049,369.4748,87.97002,0.1088118,24.20978,52.69772,0,298.2628
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,65.06819,68.85714,46.08646,45.42499,45.42499,0,-1,0,45.42499,143.2432,0,0,0,65.06819,47.81578,45.42499,0,0,53.25912,270.825,17.25242,0,17.25242,385.8419,91.86693,0.1087903,49.96749,52.05455,0,335.8932
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,54.19958,64.59905,46.19936,45.58883,45.58883,0,-1,0,45.58883,118.8879,0,0,0,54.19958,47.98824,45.58883,0,0,36.00671,286.3522,6.211343,0,6.211343,391.7345,93.26993,0.1087825,50.14771,43.35967,0,340.5518
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,31.7926,56.48954,46.28404,20.81764,20.81764,0,-1,0,20.81764,152.7195,0,0,0,31.7926,21.91331,20.81764,0,0,29.79536,291.9424,9.879293,0,9.879293,401.1068,95.50143,0.1087701,22.8994,25.43408,0,323.735
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.64032,48.8048,45.25378,0,0,0,-1,0,0,0,0,0,0,11.64032,0,0,0,0,19.91607,300.8338,11.64032,0,11.64032,412.1498,98.1307,0.1087556,0,9.312252,0,312.4741
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,43.10858,43.10858,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,8.275754,311.3101,0,19.86444,-19.86444,391.2108,93.14524,0.1087556,20.75834,0,0,311.3101
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,41.20331,41.20331,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,30.34736,291.4456,0,44.23146,-44.23146,344.5868,82.0443,0.1087556,46.22188,0,0,291.4456
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,39.31921,39.31921,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,79.49343,247.2141,0,13.20979,-13.20979,330.6624,78.72899,0.1087556,13.80423,0,0,247.2141
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,37.6468,37.6468,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,94.17097,234.0043,0,10.78963,-10.78963,319.2891,76.02107,0.1087556,11.27517,0,0,234.0043
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,35.98145,35.98145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.1595,223.2147,0,0,0,319.2891,76.02107,0.1087556,0,0,0,223.2147
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,34.83123,34.83123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.1595,223.2147,0,0,0,319.2891,76.02107,0.1087556,0,0,0,223.2147
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,33.92093,33.92093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.1595,223.2147,0,0,0,319.2891,76.02107,0.1087556,0,0,0,223.2147
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,33.00358,33.00358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.1595,223.2147,0,0,0,319.2891,76.02107,0.1087556,0,0,0,223.2147
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,32.14973,32.14973,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,106.1595,223.2147,0,4.581505,-4.581505,314.4598,74.87123,0.1087556,4.787673,0,0,223.2147
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,31.47936,31.47936,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,111.25,218.6332,0,3.60508,-3.60508,310.6597,73.96645,0.1087556,3.767308,0,0,218.6332
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,30.74547,30.74547,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,115.2557,215.0281,0,24.76068,-24.76068,284.5597,67.75217,0.1087556,25.87491,0,0,215.0281
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,29.94808,29.94808,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,142.7675,190.2675,0,7.501106,-7.501106,276.6528,65.86958,0.1087556,7.838655,0,0,190.2675
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.765462,30.45752,29.43295,0,0,0,0,0,0,0,0,0,0,3.765462,0,0,0,0,151.1021,182.7663,3.765462,0,3.765462,280.225,66.72012,0.1087509,0,3.01237,0,186.5318
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,20.50927,34.67757,28.95311,0,0,0,0,0,0,0,0,0,0,20.50927,0,0,0,0,147.3366,186.1553,20.50927,0,20.50927,299.6818,71.35268,0.1087253,0,16.40741,0,206.6645
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,38.83719,41.94324,30.60434,22.65458,22.65458,0,0,0,22.65458,171.4319,0,0,0,38.83719,23.84693,22.65458,0,0,126.8274,204.6136,14.99026,0,14.99026,313.9029,74.73862,0.1087066,24.92004,31.06975,0,243.4508
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,70.22365,57.06614,34.43606,24.00181,24.00181,0,-1,0,24.00181,292.5765,0,0,0,70.22365,25.26506,24.00181,0,0,111.8371,218.1048,44.95859,0,44.95859,356.5543,84.89371,0.1086505,26.40199,56.17892,0,288.3285
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,81.86443,66.39362,38.24661,0,0,0,-1,0,0,0,14.98592,0,0,81.86443,0,0,0,0,66.87852,258.5676,66.87852,0,66.87852,420.0009,100,0.1085671,0,65.49155,0,340.432
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,62.18909,61.7834,41.08335,36.45924,36.45924,0,-1,0,36.45924,170.5716,23.81095,0,0,62.18909,38.37814,36.45924,0,0,0,318.7582,0,0,0,420.0009,100,0.1085671,40.10516,49.75127,0,380.9473
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,61.70142,64.0025,43.14387,33.05861,33.05861,0,-1,0,33.05861,186.6425,26.90288,0,0,61.70142,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1085671,36.36446,49.36113,0,380.4597
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,67.8286,68.7711,45.04914,13.4392,13.4392,0,-1,0,13.4392,504.7071,53.68207,0,0,67.8286,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1085671,14.78312,54.26288,0,386.5868
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,53.10202,63.94622,46.00178,14.73483,14.73483,0,-1,0,14.73483,360.3842,37.59167,0,0,53.10202,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1085671,16.20832,42.48161,0,371.8602
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,52.67335,63.91777,46.12174,6.599334,6.599334,0,-1,0,6.599334,798.1616,45.72668,0,0,52.67335,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1085671,7.259268,42.13868,0,371.4316
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,36.14148,57.91343,46.19936,0,0,0,-1,0,0,0,36.14148,0,0,36.14148,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085671,0,28.91318,0,354.8997
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,14.04071,49.47102,45.1691,34.94185,34.94185,0,-1,0,34.94185,40.18308,0,7.105427E-15,0,14.04071,36.78089,34.94185,0,0,0,318.7582,0,22.74018,-22.74018,396.0306,94.29281,0.1085671,38.43604,11.23257,0,332.799
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,42.98862,42.98862,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,25.26687,296.018,0,15.83569,-15.83569,379.3383,90.31846,0.1085671,16.5483,0,0,296.018
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,41.08335,41.08335,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,42.86208,280.1823,0,37.76509,-37.76509,339.5304,80.84041,0.1085671,39.46452,0,0,280.1823
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,39.19925,39.19925,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,84.8233,242.4173,0,27.41786,-27.41786,310.6294,73.95924,0.1085671,28.65166,0,0,242.4173
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,37.52684,37.52684,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,115.2876,214.9994,0,8.039073,-8.039073,302.1555,71.94164,0.1085671,8.400832,0,0,214.9994
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,35.86149,35.86149,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,124.2199,206.9603,0,2.920026,-2.920026,299.0775,71.20879,0.1085671,3.051427,0,0,206.9603
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,34.6901,34.6901,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,127.4644,204.0403,0,9.753405,-9.753405,288.7965,68.76094,0.1085671,10.19231,0,0,204.0403
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,33.7798,33.7798,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,138.3015,194.2869,0,22.86695,-22.86695,264.6927,63.02194,0.1085671,23.89596,0,0,194.2869
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,32.84833,32.84833,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,163.7092,171.42,0,13.67171,-13.67171,250.2814,59.59069,0.1085671,14.28693,0,0,171.42
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,32.01566,32.01566,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,178.9,157.7482,0,3.254139,-3.254139,246.8513,58.77399,0.1085671,3.400575,0,0,157.7482
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,31.31706,31.31706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.5157,154.4941,0,0,0,246.8513,58.77399,0.1085671,0,0,0,154.4941
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,30.60434,30.60434,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,182.5157,154.4941,0,30.2965,-30.2965,214.9159,51.17036,0.1085671,31.65985,0,0,154.4941
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,29.79284,29.79284,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,216.1785,124.1976,0,25.18458,-25.18458,188.3691,44.84969,0.1085671,26.31789,0,0,124.1976
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.712121,31.65832,29.27065,0,0,0,0,0,0,0,0,0,0,8.712121,0,0,0,0,244.1613,99.01302,8.712121,0,8.712121,196.6341,46.81755,0.1085563,0,6.969697,0,107.7251
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,32.14235,37.92892,28.77669,29.62776,29.62776,0,0,0,29.62776,108.4873,0,0,0,32.14235,31.18711,29.62776,0,0,235.4492,106.8539,0.9552387,0,0.9552387,197.5403,47.03331,0.1085551,32.59053,25.71388,0,138.9963
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,54.96131,47.01551,30.44204,37.01611,37.01611,0,0,0,37.01611,148.4795,0,0,0,54.96131,38.96432,37.01611,0,0,234.494,107.7136,15.99699,0,15.99699,212.7164,50.64666,0.1085352,40.71771,43.96905,0,162.675
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,66.17416,55.37859,34.29493,27.48281,27.48281,0,-1,0,27.48281,240.7839,0,0,0,66.17416,28.92927,27.48281,0,0,218.497,122.1109,37.24489,0,37.24489,248.05,59.05941,0.1084889,30.23108,52.93933,0,188.2851
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,79.53208,65.22462,38.10548,5.398999,5.398999,0,-1,0,5.398999,1473.089,0,0,0,79.53208,5.683157,5.398999,0,0,181.2521,155.6313,73.84892,0,73.84892,318.1093,75.74014,0.1083971,5.9389,63.62567,0,235.1634
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,87.6791,72.40958,40.92105,59.16515,59.16515,0,-1,0,59.16515,148.1938,0,0,0,87.6791,62.2791,59.16515,0,0,107.4032,222.0954,25.4,0,25.4,342.2058,81.47741,0.1083656,65.08166,70.14328,0,309.7745
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,85.62007,74.17821,43.02391,19.42075,19.42075,0,-1,0,19.42075,440.869,0,0,0,85.62007,20.4429,19.42075,0,0,82.00317,244.9554,65.17717,0,65.17717,404.0383,96.1994,0.1082848,21.36283,68.49606,0,330.5754
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,79.20694,73.68738,44.97152,18.89323,18.89323,0,-1,0,18.89323,419.2345,42.49333,0,0,79.20694,19.88761,18.89323,0,0,16.826,303.6148,16.826,0,16.826,420.0009,100,0.108264,20.78255,63.36555,0,382.8218
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,64.36022,68.36777,45.92416,31.18999,31.18999,0,-1,0,31.18999,206.349,31.52865,0,0,64.36022,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.108264,34.30899,51.48818,0,383.1184
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,56.36216,65.26868,46.04412,24.00819,24.00819,0,-1,0,24.00819,234.7622,31.09037,0,0,56.36216,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.108264,26.40901,45.08973,0,375.1204
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,38.37156,58.61855,46.12174,40.05218,40.05218,0,-1,0,40.05218,95.80391,0,0,0,38.37156,42.16019,40.05218,0,0,0,318.7582,0,3.788635,-3.788635,416.0073,99.04915,0.108264,44.0574,30.69725,0,357.1298
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,17.46393,50.43368,45.04914,3.797873,3.797873,0,-1,0,3.797873,459.8344,9.256573,0,0,17.46393,3.997761,3.797873,0,0,4.209594,314.9696,4.209594,0,4.209594,420.0009,100,0.1082588,4.177661,13.97114,0,332.4335
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,42.86866,42.86866,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1082588,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,40.92105,40.92105,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1082588,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,39.05811,39.05811,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1082588,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,37.39276,37.39276,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1082588,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,35.72741,35.72741,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1082588,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,34.53485,34.53485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1082588,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,33.6175,33.6175,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1082588,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,32.68603,32.68603,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1082588,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,31.85336,31.85336,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1082588,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,31.16181,31.16181,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1082588,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,30.42793,30.42793,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1082588,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,29.63054,29.63054,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1082588,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.141024,29.40276,29.09424,31.6452,31.6452,20.25,0,7.39125,31.6452,3.605677,0,0,0,1.141024,11.99495,11.3952,0,0,338.2414,14.34099,0,10.85392,-10.85392,87.67586,20.87516,0.1082588,34.80972,0.912819,81,15.48202
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.3868,32.28292,28.60028,0,0,72.31579,0,20.56389,0,0,0,0,0,13.3868,0,0,72.31579,68.7,350.3013,3.487069,82.0868,0,82.0868,165.5502,39.41665,0.1083245,0,10.70944,81,16.87387
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,32.01596,39.46938,30.26563,49.61671,49.61671,81,0,22.761,49.61671,64.52657,0,0,0,32.01596,0,0,31.38329,29.81413,268.2145,77.36519,61.83009,0,61.83009,224.2074,53.38261,0.108443,54.57838,25.61277,81,109.3811
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,54.09364,50.86533,34.13968,41.64873,41.64873,0,-1,0,41.64873,129.8807,0,0,0,54.09364,43.84076,41.64873,0,0,206.3844,133.0123,10.25288,0,10.25288,233.9341,55.69849,0.1084303,45.8136,43.27491,0,187.1059
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,75.74416,63.44997,37.94318,0,0,0,-1,0,0,0,0,0,0,75.74416,0,0,0,0,196.1315,142.2399,75.74416,0,75.74416,305.7914,72.80732,0.1083366,0,60.59533,0,217.984
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,81.38853,69.39381,40.80109,1.424744,1.424744,0,-1,0,1.424744,5712.502,0,0,0,81.38853,1.499731,1.424744,0,0,120.3874,210.4096,79.8888,0,79.8888,381.5805,90.85233,0.108238,1.567219,65.11082,0,291.7981
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,64.05376,64.66631,42.911,48.44214,48.44214,0,-1,0,48.44214,132.2274,0,0,0,64.05376,50.99173,48.44214,0,0,40.49855,282.3095,13.06203,0,13.06203,393.9723,93.80273,0.1082219,53.28635,51.24301,0,346.3633
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,84.23216,75.89745,44.85156,6.598753,6.598753,0,-1,0,6.598753,1276.486,49.84959,0,0,84.23216,6.946056,6.598753,0,0,27.43652,294.0654,27.43652,0,27.43652,420.0009,100,0.1081881,7.258629,67.38573,0,378.2975
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,62.66408,67.52438,45.8042,6.672712,6.672712,0,-1,0,6.672712,939.1096,55.64017,0,0,62.66408,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1081881,7.339983,50.13126,0,381.4223
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,31.62876,56.04677,45.92416,36.74203,36.74203,0,-1,0,36.74203,86.0833,0,0,0,31.62876,38.67582,36.74203,0,0,0,318.7582,0,7.04707,-7.04707,412.5726,98.23137,0.1081881,40.41624,25.303,0,350.387
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,11.02553,49.37782,46.00178,40.24017,40.24017,0,-1,0,40.24017,27.39932,0,0,0,11.02553,42.35808,40.24017,0,0,7.830077,311.7112,0,31.33254,-31.33254,379.5452,90.36772,0.1081881,44.26419,8.820427,0,322.7367
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.337713,47.18663,44.97152,0,0,0,-1,0,0,0,0,0,0,7.337713,0,0,0,0,42.64402,280.3786,7.337713,0,7.337713,386.5063,92.02514,0.108179,0,5.870171,0,287.7163
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,42.7487,42.7487,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,35.3063,286.9825,0,23.23003,-23.23003,362.0197,86.19501,0.108179,24.27538,0,0,286.9825
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,40.80109,40.80109,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,61.11745,263.7525,0,1.223709,-1.223709,360.7298,85.88789,0.108179,1.278776,0,0,263.7525
