Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,63.6374,63.09512,41.71844,16.10229,16.10229,0,-1,0,16.10229,395.207,29.49876,0,0,63.6374,16.94978,16.10229,0,0,17.18885,303.2883,17.18885,0,17.18885,420.0009,100,0.1079804,17.71252,50.90992,0,366.9257
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,61.89302,64.69118,43.66605,41.45348,41.45348,0,-1,0,41.45348,149.3072,18.25779,0,0,61.89302,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1079804,45.59882,49.51442,0,380.6512
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,75.08694,71.42616,44.65397,2.882904,2.882904,0,-1,0,2.882904,2604.559,72.0523,0,0,75.08694,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1079804,3.171194,60.06955,0,393.8452
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,44.14372,59.25578,44.81627,29.7734,29.7734,0,-1,0,29.7734,148.2657,12.8033,0,0,44.14372,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1079804,32.75074,35.31498,0,362.9019
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,27.96561,53.74974,44.93623,5.451625,5.451625,0,-1,0,5.451625,512.9775,22.22706,0,0,27.96561,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1079804,5.996788,22.37249,0,346.7238
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,19.4066,49.82329,43.86364,0,0,0,-1,0,0,0,19.4066,0,0,19.4066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079804,0,15.52528,0,338.1648
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,41.55614,41.55614,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1079804,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,39.43211,39.43211,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1079804,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,37.56918,37.56918,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1079804,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,35.925,35.925,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1079804,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,34.27376,34.27376,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1079804,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,33.02475,33.02475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1079804,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,32.07211,32.07211,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1079804,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,31.0983,31.0983,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1079804,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,30.22329,30.22329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1079804,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,29.47529,29.47529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1079804,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,28.69907,28.69907,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1079804,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,27.92285,27.92285,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1079804,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.32437,30.96668,27.33009,28.70941,28.70941,0,0,0,28.70941,46.41116,0,3.552714E-15,0,13.32437,30.22043,28.70941,0,0,306.2834,43.1032,0,16.89606,-16.89606,111.6249,26.57731,0.1079804,31.58035,10.6595,0,56.42757
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.49675,32.43761,26.79379,25.05267,25.05267,0,0,0,25.05267,81.81461,0,0,0,20.49675,26.37123,25.05267,0,0,325.0568,26.20713,0,5.874487,-5.874487,105.4327,25.10296,0.1079804,27.55794,16.3974,0,46.70388
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,35.5373,38.62152,28.45914,33.73376,33.73376,81,0,22.761,33.73376,105.3464,0,0,0,35.5373,0,0,47.26624,44.90293,331.584,20.33265,80.44022,0,80.44022,181.7449,43.27252,0.1080732,37.10714,28.42984,81,55.86994
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,44.76442,45.78163,32.38966,28.60426,28.60426,0,-1,0,28.60426,156.4956,0,0,0,44.76442,30.10975,28.60426,0,0,251.1438,92.72884,14.65467,0,14.65467,195.6476,46.58267,0.1080557,31.46469,35.81153,0,137.4933
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,78.76734,62.75092,36.35545,68.2167,68.2167,0,-1,0,68.2167,115.4664,0,0,6.338364,78.76734,71.80704,68.2167,0,0,236.4891,105.918,6.960296,0,6.960296,202.2507,48.15483,0.1080474,75.03836,63.01387,0,184.6854
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,87.09614,70.13953,39.37566,55.22211,55.22211,0,-1,0,55.22211,157.7197,0,0,0,87.09614,58.12854,55.22211,0,0,229.5288,112.1823,28.9676,0,28.9676,229.7318,54.69793,0.1080128,60.74432,69.67691,0,199.2785
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,91.79794,75.21879,41.55614,53.34694,53.34694,0,-1,0,53.34694,172.0773,0,0,0,91.79794,56.15467,53.34694,0,0,200.5612,138.2532,35.64327,0,35.64327,263.546,62.74891,0.1079702,58.68163,73.43835,0,230.0511
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,88.24944,76.07338,43.50375,22.66031,22.66031,0,-1,0,22.66031,389.4451,0,0,0,88.24944,23.85295,22.66031,0,0,164.9179,170.3321,64.39649,0,64.39649,324.6378,77.29457,0.1078934,24.92634,70.59956,0,258.5815
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,54.73871,62.89591,44.53401,4.936138,4.936138,0,-1,0,4.936138,1108.938,0,0,0,54.73871,5.195935,4.936138,0,0,100.5214,228.2889,49.54277,0,49.54277,371.6382,88.48512,0.1078344,5.429752,43.79097,0,283.0276
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,51.07965,61.63915,44.65397,44.82814,44.82814,0,-1,0,44.82814,113.9455,0,0,0,51.07965,47.18752,44.82814,0,0,50.97866,272.8774,3.892132,0,3.892132,375.3306,89.36426,0.1078298,49.31096,40.86372,0,323.9571
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,37.08811,56.69593,44.77393,17.093,17.093,0,-1,0,17.093,216.9783,0,0,0,37.08811,17.99264,17.093,0,0,47.08652,276.3803,19.09548,0,19.09548,393.4462,93.67748,0.1078071,18.8023,29.67049,0,313.4685
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.54424,47.84999,43.74368,36.32231,36.32231,0,-1,0,36.32231,37.28904,0,0,0,13.54424,38.23401,36.32231,0,0,27.99105,293.5663,0,24.68977,-24.68977,367.4209,87.48099,0.1078071,39.95454,10.83539,0,307.1105
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,41.40089,41.40089,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,55.42413,268.8765,0,57.65631,-57.65631,306.6458,73.01076,0.1078071,60.25085,0,0,268.8765
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,39.27687,39.27687,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,119.4867,211.2202,0,12.66738,-12.66738,293.2932,69.83157,0.1078071,13.23742,0,0,211.2202
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,37.41393,37.41393,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,133.5616,198.5528,0,39.0389,-39.0389,252.1426,60.03383,0.1078071,40.79565,0,0,198.5528
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,35.7627,35.7627,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,176.9381,159.5139,0,18.66262,-18.66262,232.4705,55.35,0.1078071,19.50244,0,0,159.5139
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,34.13968,34.13968,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,197.6744,140.8513,0,33.44225,-33.44225,197.2192,46.95687,0.1078071,34.94715,0,0,140.8513
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,32.86245,32.86245,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,234.8324,107.409,0,11.77179,-11.77179,184.8107,44.00246,0.1078071,12.30152,0,0,107.409
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,31.90981,31.90981,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,247.9122,95.63725,0,23.14666,-23.14666,160.412,38.19325,0.1078071,24.18826,0,0,95.63725
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,30.92189,30.92189,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,273.6307,72.49059,0,17.089,-17.089,142.3986,33.90435,0.1078071,17.85801,0,0,72.49059
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,30.04687,30.04687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.6185,55.40159,0,0,0,142.3986,33.90435,0.1078071,0,0,0,55.40159
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,29.29182,29.29182,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,292.6185,55.40159,0,16.26134,-16.26134,125.2576,29.82318,0.1078071,16.9931,0,0,55.40159
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,28.52265,28.52265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.6866,39.14025,0,0,0,125.2576,29.82318,0.1078071,0,0,0,39.14025
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,27.72526,27.72526,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,310.6866,39.14025,0,12.75816,-12.75816,111.8093,26.62122,0.1078071,13.33228,0,0,39.14025
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.203458,27.72239,27.13251,14.57734,14.57734,0,0,0,14.57734,15.11564,0,1.776357E-15,0,2.203458,15.34457,14.57734,0,0,324.8624,26.38209,0,13.14111,-13.14111,97.95739,23.32314,0.1078071,16.03507,1.762766,0,28.58555
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.33009,30.47461,26.57504,11.38552,11.38552,0,0,0,11.38552,125.8624,0,0,0,14.33009,11.98475,11.38552,0,0,339.4636,13.24098,2.345336,0,2.345336,100.1824,23.8529,0.1078043,12.52407,11.46407,0,27.57107
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.68234,35.78053,28.28273,36.72692,36.72692,81,0,22.761,36.72692,72.65063,0,0,0,26.68234,0,0,44.27308,42.05943,337.1183,15.35179,68.74177,0,68.74177,165.3965,39.38005,0.1079109,40.39962,21.34587,81,42.03413
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,48.79318,46.91742,32.21324,22.06627,22.06627,0,-1,0,22.06627,221.1211,0,0,0,48.79318,23.22766,22.06627,0,0,268.3765,77.21938,25.56552,0,25.56552,189.6501,45.1547,0.1078805,24.2729,39.03454,0,126.0126
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,79.00989,62.66019,36.2002,22.06736,22.06736,0,-1,0,22.06736,358.0397,0,0,0,79.00989,23.2288,22.06736,0,0,242.811,100.2283,55.78109,0,55.78109,242.5687,57.75434,0.1078142,24.27409,63.20791,0,179.2382
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,91.62592,72.02678,39.21336,9.916186,9.916186,0,-1,0,9.916186,924.0035,0,0,0,91.62592,10.43809,9.916186,0,0,187.0299,150.4313,81.18782,0,81.18782,319.5902,76.09277,0.1077178,10.90781,73.30073,0,242.0572
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,65.67136,63.52774,41.40089,7.145542,7.145542,0,-1,0,7.145542,919.0536,0,0,0,65.67136,7.521624,7.145542,0,0,105.8421,223.5004,58.14974,0,58.14974,374.7559,89.22742,0.1076489,7.860096,52.53709,0,289.1717
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,50.22759,59.8844,43.38379,19.78938,19.78938,0,-1,0,19.78938,253.8109,0,0,0,50.22759,20.83092,19.78938,0,0,47.69233,275.8351,29.39667,0,29.39667,402.644,95.86744,0.1076141,21.76832,40.18208,0,326.0627
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,58.36206,64.16656,44.41405,0,0,0,-1,0,0,0,40.06641,0,0,58.36206,0,0,0,0,18.29566,302.2921,18.29566,0,18.29566,420.0009,100,0.1075924,0,46.68965,0,360.6542
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,49.11059,60.766,44.53401,38.8773,38.8773,0,-1,0,38.8773,126.322,8.187118,0,0,49.11059,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1075924,42.76503,39.28847,0,367.8688
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,29.28289,53.93646,44.69631,46.51282,46.51282,0,-1,0,46.51282,62.95661,0,7.105427E-15,0,29.28289,48.96086,46.51282,0,0,0,318.7582,0,19.67797,-19.67797,399.2585,95.06134,0.1075924,51.1641,23.42631,0,348.0411
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.883915,45.98539,43.62371,11.07525,11.07525,0,-1,0,11.07525,71.185,0,1.776357E-15,0,7.883915,11.65816,11.07525,0,0,21.86441,299.0803,0,3.774241,-3.774241,395.28,94.11411,0.1075924,12.18277,6.307132,0,306.9642
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,41.28093,41.28093,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,26.05801,295.306,0,26.76527,-26.76527,367.067,87.39672,0.1075924,27.96971,0,0,295.306
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,39.13573,39.13573,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,55.7972,268.5407,0,32.27217,-32.27217,333.0491,79.29725,0.1075924,33.72442,0,0,268.5407
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,37.2728,37.2728,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,91.65517,236.2686,0,66.25667,-66.25667,263.2084,62.66855,0.1075924,69.23822,0,0,236.2686
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,35.62156,35.62156,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,165.2737,170.0119,0,36.94049,-36.94049,224.2698,53.39745,0.1075924,38.60281,0,0,170.0119
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,33.99855,33.99855,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,206.3187,133.0714,0,35.79542,-35.79542,186.5381,44.41374,0.1075924,37.40621,0,0,133.0714
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,32.7072,32.7072,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,246.0914,97.27599,0,9.095579,-9.095579,176.9505,42.13099,0.1075924,9.50488,0,0,97.27599
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,31.75456,31.75456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.1976,88.18041,0,0,0,176.9505,42.13099,0.1075924,0,0,0,88.18041
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,30.75959,30.75959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.1976,88.18041,0,0,0,176.9505,42.13099,0.1075924,0,0,0,88.18041
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,29.87046,29.87046,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,256.1976,88.18041,0,15.15257,-15.15257,160.9783,38.32808,0.1075924,15.83444,0,0,88.18041
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,29.13658,29.13658,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,273.0338,73.02785,0,14.59301,-14.59301,145.5959,34.66562,0.1075924,15.2497,0,0,73.02785
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,28.33918,28.33918,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,289.2482,58.43483,0,15.02114,-15.02114,129.7622,30.8957,0.1075924,15.6971,0,0,58.43483
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,27.54885,27.54885,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,305.9384,43.41369,0,23.65895,-23.65895,104.8235,24.95793,0.1075924,24.7236,0,0,43.41369
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.017275,27.75695,26.94904,0,0,0,0,0,0,0,0,0,0,3.017275,0,0,0,0,332.2261,19.75474,3.017275,0,3.017275,107.6859,25.63946,0.1075889,0,2.41382,0,22.77202
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.13161,29.96111,26.39863,11.49301,11.49301,0,0,0,11.49301,114.2574,0,0,0,13.13161,12.0979,11.49301,0,0,329.2088,22.47029,1.033705,0,1.033705,108.6666,25.87295,0.1075877,12.64231,10.50529,0,35.60189
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,32.88347,37.41897,28.08515,10.07226,10.07226,0,0,0,10.07226,326.4755,0,0,0,32.88347,10.60238,10.07226,0,0,328.1751,23.40062,22.28109,0,22.28109,129.8043,30.90572,0.1075613,11.07949,26.30678,0,56.2841
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.45401,37.55638,32.02977,25.21993,25.21993,0,-1,0,25.21993,77.13746,0,0,0,19.45401,26.54729,25.21993,0,0,305.894,43.45361,0,7.093281,-7.093281,122.3273,29.12549,0.1075613,27.74192,15.56321,0,62.90762
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.43213,40.20585,36.0379,8.492719,8.492719,0,-1,0,8.492719,169.9353,0,0,0,14.43213,8.939704,8.492719,0,0,313.7755,36.36032,5.492421,0,5.492421,127.5379,30.3661,0.1075548,9.34199,11.5457,0,50.79245
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.69716,42.80659,39.07928,63.98678,51.30062,0,-1,0,51.30062,24.75049,0,12.68615,28.73467,12.69716,54.00066,51.30062,0,0,308.283,41.3035,0,41.3035,-41.3035,84.00017,20,0.1075548,70.38546,10.15773,0,54.00066
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,22.75538,48.15099,41.23859,11.84601,11.84601,0,-1,0,11.84601,192.0932,0,0,8.707088,22.75538,12.46948,11.84601,0,0,354.1758,0,10.28589,0,10.28589,93.75822,22.32334,0.1075427,13.03061,18.2043,0,22.75538
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,42.08874,56.76425,43.22855,28.79215,28.79215,0,-1,0,28.79215,146.1813,0,0,14.88007,42.08874,30.30753,28.79215,0,0,343.8899,9.257304,11.78121,0,11.78121,104.9349,24.98444,0.1075287,31.67137,33.67099,0,51.34605
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,16.90051,49.43573,44.2588,6.225687,6.225687,0,-1,0,6.225687,271.4641,0,0,0,16.90051,6.553355,6.225687,0,0,332.1087,19.8604,10.34715,0,10.34715,114.751,27.32162,0.1075165,6.848256,13.5204,0,36.7609
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.783079,45.24379,44.41405,4.811909,4.811909,0,-1,0,4.811909,57.83731,0,0,0,2.783079,5.065167,4.811909,0,0,321.7615,29.17283,0,2.282089,-2.282089,112.3455,26.74887,0.1075165,5.2931,2.226463,0,31.95591
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.129191,44.86986,44.53401,38.30865,26.61894,0,-1,0,26.61894,4.242058,0,11.68972,16.37877,1.129191,28.01993,26.61894,0,0,324.2972,26.89074,0,26.89074,-26.89074,84.00017,20,0.1075165,42.13952,0.9033527,0,28.01993
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.729571,44.61119,43.50375,0,0,0,-1,0,0,0,0,0,0,3.729571,0,0,0,0,354.1758,0,3.729571,0,3.729571,87.53835,20.84242,0.1075121,0,2.983656,0,3.729571
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,41.11863,41.11863,101.4909,3.188783,0,-1,0,3.188783,0,0,98.30213,108.4512,0,3.356613,3.188783,0,0,350.4462,3.356613,0,3.356613,-3.356613,84.00017,20,0.1075121,111.64,0,0,3.356613
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,38.98049,38.98049,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075121,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,37.1105,37.1105,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075121,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,35.48749,35.48749,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075121,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,33.85742,33.85742,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075121,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,32.58724,32.58724,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075121,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,31.61343,31.61343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075121,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,30.62551,30.62551,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075121,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,29.72933,29.72933,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075121,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,28.97428,28.97428,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075121,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,28.18394,28.18394,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075121,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,27.38655,27.38655,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1076212,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.396547,28.24295,26.79379,34.58229,34.58229,81,0,22.761,34.58229,15.60494,0,0,0,5.396547,0,0,46.41771,44.09682,287.7657,59.76908,49.49337,0,49.49337,193.9559,46.17987,0.1077218,38.04052,4.317237,81,65.16563
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.4909,31.01135,26.23633,28.93235,28.93235,81,0,22.761,28.93235,60.45449,0,0,0,17.4909,0,0,52.06765,49.46427,238.2723,104.3131,66.95517,0,66.95517,257.4751,61.30347,0.1078299,31.82558,13.99272,81,121.804
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,41.11171,39.76302,27.92285,0,0,72.31579,0,20.56389,0,0,0,0,0,41.11171,0,0,72.31579,68.7,171.3172,164.5728,109.8117,0,109.8117,361.6516,86.10736,0.1078605,0,32.88937,81,205.6845
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,42.13836,44.34451,31.85336,43.11295,43.11295,0,-1,0,43.11295,97.73945,0,7.105427E-15,0,42.13836,45.38205,43.11295,0,0,61.50546,263.4033,0,3.243693,-3.243693,358.2325,85.29328,0.1078605,47.42424,33.71069,0,305.5417
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,56.65994,53.71389,35.86149,9.223259,9.223259,0,-1,0,9.223259,614.3158,0,0,0,56.65994,9.708694,9.223259,0,0,65.10956,260.1596,46.95124,0,46.95124,402.7744,95.89846,0.1078051,10.14559,45.32795,0,316.8195
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,64.13892,59.9887,38.90287,57.41884,57.41884,0,-1,0,57.41884,111.7036,0,0,0,64.13892,60.44088,57.41884,0,0,18.15832,302.4157,3.698031,0,3.698031,406.2826,96.73376,0.1078007,63.16072,51.31113,0,366.5547
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,52.15615,57.99775,41.08335,43.86059,43.86059,0,-1,0,43.86059,118.9135,0,0,0,52.15615,46.16904,43.86059,0,0,14.46029,305.744,5.987105,0,5.987105,411.9625,98.08611,0.1077937,48.24665,41.72492,0,357.9001
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,41.0491,56.21906,43.06625,12.86792,12.86792,0,-1,0,12.86792,319.0035,19.03074,0,0,41.0491,13.54517,12.86792,0,0,8.47318,311.1324,8.47318,0,8.47318,420.0009,100,0.1077837,14.15471,32.83928,0,352.1815
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,19.95002,50.23975,44.0965,21.67467,21.67467,0,-1,0,21.67467,92.04299,0,0,0,19.95002,22.81544,21.67467,0,0,0,318.7582,0,2.865428,-2.865428,416.9804,99.28085,0.1077837,23.84214,15.96001,0,338.7083
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,17.82339,49.72889,44.2588,54.19201,54.19201,0,-1,0,54.19201,32.88934,0,0,0,17.82339,57.04422,54.19201,0,0,3.183809,315.8928,0,39.22083,-39.22083,375.638,89.43745,0.1077837,59.61121,14.25872,0,333.7162
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,20.37037,50.70594,44.41405,15.47825,15.47825,0,-1,0,15.47825,131.6063,0,0,0,20.37037,16.2929,15.47825,0,0,46.76251,276.672,4.077465,0,4.077465,379.5063,90.35845,0.1077789,17.02608,16.29629,0,297.0423
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,9.062386,46.10049,43.38379,41.76661,41.76661,0,-1,0,41.76661,21.69768,0,0,0,9.062386,43.96486,41.76661,0,0,42.68504,280.3417,0,34.90247,-34.90247,342.7158,81.59884,0.1077789,45.94328,7.249908,0,289.4041
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,41.00573,41.00573,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,81.46557,245.4392,0,19.09996,-19.09996,322.5827,76.80525,0.1077789,19.95946,0,0,245.4392
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,38.79702,38.79702,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,102.6877,226.3393,0,42.44469,-42.44469,277.8421,66.15274,0.1077789,44.3547,0,0,226.3393
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,36.95525,36.95525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8485,183.8946,0,0,0,277.8421,66.15274,0.1077789,0,0,0,183.8946
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,35.32519,35.32519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8485,183.8946,0,0,0,277.8421,66.15274,0.1077789,0,0,0,183.8946
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,33.70218,33.70218,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,149.8485,183.8946,0,1.917661,-1.917661,275.8207,65.67146,0.1077789,2.003956,0,0,183.8946
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,32.43199,32.43199,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,151.9792,181.9769,0,22.91875,-22.91875,251.6622,59.91945,0.1077789,23.95009,0,0,181.9769
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,31.45819,31.45819,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,177.4445,159.0582,0,13.3546,-13.3546,237.5852,56.56779,0.1077789,13.95556,0,0,159.0582
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,30.44204,30.44204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.283,145.7036,0,0,0,237.5852,56.56779,0.1077789,0,0,0,145.7036
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,29.57408,29.57408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.283,145.7036,0,0,0,237.5852,56.56779,0.1077789,0,0,0,145.7036
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,28.81903,28.81903,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,192.283,145.7036,0,30.24195,-30.24195,205.7074,48.97785,0.1077789,31.60284,0,0,145.7036
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,28.02164,28.02164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.8851,115.4616,0,0,0,205.7074,48.97785,0.1077789,0,0,0,115.4616
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,27.2313,27.2313,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,225.8851,115.4616,0,5.499236,-5.499236,199.9107,47.59769,0.1077789,5.746702,0,0,115.4616
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.53537,29.48148,26.63149,29.04002,29.04002,0,0,0,29.04002,36.27878,0,0,0,10.53537,30.56845,29.04002,0,0,231.9954,109.9624,0,20.03308,-20.03308,178.794,42.56991,0.1077789,31.94403,8.428293,0,120.4977
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.35054,33.35597,26.05991,24.6234,24.6234,0,0,0,24.6234,107.0142,0,0,0,26.35054,25.91937,24.6234,0,0,254.2544,89.92929,0.4311688,0,0.4311688,179.203,42.6673,0.1077784,27.08574,21.08043,0,116.2798
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,51.89841,43.00008,27.74643,7.176021,7.176021,0,0,0,7.176021,723.2199,0,0,0,51.89841,7.553706,7.176021,0,0,253.8232,90.31734,44.34471,0,44.34471,221.2721,52.68373,0.1077261,7.893623,41.51873,0,142.2158
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,67.27505,52.73674,31.67694,37.54487,37.54487,0,-1,0,37.54487,179.1857,0,0,0,67.27505,39.52092,37.54487,0,0,209.4785,130.2276,27.75413,0,27.75413,247.602,58.95273,0.1076934,41.29936,53.82004,0,197.5026
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,83.31744,63.84025,35.70624,9.071074,9.071074,0,-1,0,9.071074,918.4958,0,0,0,83.31744,9.548498,9.071074,0,0,181.7244,155.2063,73.76894,0,73.76894,317.5853,75.6154,0.1076066,9.978181,66.65395,0,238.5237
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,97.56834,74.23675,38.7194,22.03028,22.03028,0,-1,0,22.03028,442.8828,0,0,0,97.56834,23.18977,22.03028,0,0,107.9554,221.5983,74.37856,0,74.37856,388.147,92.41577,0.1075192,24.23331,78.05467,0,319.1667
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,98.29538,77.62671,40.92105,36.66121,36.66121,0,-1,0,36.66121,268.1182,26.12776,0,0,98.29538,38.59075,36.66121,0,0,33.57687,288.539,33.57687,0,33.57687,420.0009,100,0.1074798,40.32734,78.6363,0,386.8344
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,88.0258,75.22787,42.94628,34.40702,34.40702,0,-1,0,34.40702,255.8367,51.80788,0,0,88.0258,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1074798,37.84772,70.42064,0,406.784
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,79.79437,72.69342,43.97654,0,0,0,-1,0,0,0,79.79437,0,0,79.79437,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074798,0,63.8355,0,398.5526
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,64.55794,66.32455,44.13884,26.18361,26.18361,0,-1,0,26.18361,246.5585,36.99624,0,0,64.55794,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1074798,28.80198,51.64635,0,383.3162
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,39.54282,57.0343,44.29409,45.37143,45.37143,0,-1,0,45.37143,87.15358,0,0,0,39.54282,47.7594,45.37143,0,0,0,318.7582,0,8.216575,-8.216575,411.3398,97.93785,0.1074798,49.90857,31.63426,0,358.3011
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,20.06754,49.37308,43.22855,29.61787,29.61787,0,-1,0,29.61787,67.75482,0,3.552714E-15,0,20.06754,31.17671,29.61787,0,0,9.129527,310.5417,0,11.10917,-11.10917,399.6297,95.14974,0.1074798,32.57966,16.05403,0,330.6092
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,40.84343,40.84343,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,21.47305,299.4325,0,72.31579,-72.31579,323.4022,77.00037,0.1074798,118.2448,0,0,299.4325
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,38.66294,38.66294,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,101.8239,227.1167,0,35.95644,-35.95644,285.5008,67.97623,0.1074798,37.57448,0,0,227.1167
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,36.81413,36.81413,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,141.7755,191.1602,0,72.31579,-72.31579,209.2732,49.82686,0.1074798,87.72681,0,0,191.1602
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,35.16994,35.16994,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,222.1264,118.8445,0,11.31646,-11.31646,197.3446,46.98672,0.1074798,11.8257,0,0,118.8445
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,33.53988,33.53988,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,234.7003,107.528,0,27.05622,-27.05622,168.8249,40.19632,0.1074798,28.27376,0,0,107.528
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,32.26969,32.26969,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,264.7627,80.47177,0,11.08757,-11.08757,157.1375,37.41362,0.1074798,11.58651,0,0,80.47177
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,31.27472,31.27472,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,277.0822,69.3842,0,37.76721,-37.76721,117.3274,27.93504,0.1074798,39.46673,0,0,69.3842
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,30.2868,30.2868,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,319.0458,31.61699,0,21.99862,-21.99862,94.13882,22.41396,0.1074798,22.98855,0,0,31.61699
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,29.39061,29.39061,14.55343,9.137456,0,-1,0,9.137456,0,0,5.41597,6.871313,0,9.618375,9.137456,0,0,343.4887,9.618375,0,9.618375,-9.618375,84.00017,20,0.1074798,16.00877,0,0,9.618375
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,28.63556,28.63556,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074798,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,27.82405,27.82405,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074798,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,27.04783,27.04783,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1075833,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,26.45508,26.45508,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1076851,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,31.33118,34.62578,25.8835,0,0,72.31579,0,20.56389,0,0,0,0,0,31.33118,0,0,72.31579,68.7,235.8464,106.4965,100.0312,0,100.0312,291.1552,69.32253,0.1077272,0,25.06495,81,137.8276
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,60.61142,45.66856,27.54885,39.34495,39.34495,81,0,22.761,39.34495,154.0513,0,0,0,60.61142,0,0,41.65505,39.5723,135.8152,196.5245,100.1837,0,100.1837,386.1978,91.95168,0.1077956,43.27944,48.48913,81,257.1359
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,70.92751,53.86361,31.49347,43.07795,43.07795,0,-1,0,43.07795,164.6492,0,0,0,70.92751,45.34521,43.07795,0,0,35.63152,286.6898,25.58229,0,25.58229,410.4673,97.73012,0.1077656,47.38575,56.742,0,357.6174
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,80.80125,62.56464,35.52277,37.29381,37.29381,0,-1,0,37.29381,216.6613,31.49538,0,0,80.80125,39.25664,37.29381,0,0,10.04923,309.7139,10.04923,0,10.04923,420.0009,100,0.1077538,41.02319,64.641,0,390.5152
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,93.30447,71.96307,38.56415,6.973438,6.973438,0,-1,0,6.973438,1337.998,85.964,0,0,93.30447,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1077538,7.670782,74.64357,0,412.0627
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,80.68738,69.0397,40.7658,26.48149,26.48149,0,-1,0,26.48149,304.6935,52.81212,0,0,80.68738,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1077538,29.12964,64.5499,0,399.4456
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,72.1497,67.85918,42.79104,0,0,0,-1,0,0,0,72.1497,0,0,72.1497,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1077538,0,57.71976,0,390.9079
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,71.89021,69.00651,43.8213,14.34955,14.34955,0,-1,0,14.34955,500.9927,56.78542,0,0,71.89021,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1077538,15.78451,57.51217,0,390.6484
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,63.03666,65.5153,43.97654,21.40485,21.40485,0,-1,0,21.40485,294.497,40.50524,0,0,63.03666,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1077538,23.54534,50.42933,0,381.7949
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,36.68668,55.86591,44.13884,31.77374,31.77374,0,-1,0,31.77374,115.4623,3.240636,0,0,36.68668,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1077538,34.95111,29.34934,0,355.4449
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,15.21606,47.71781,43.10858,28.7187,28.7187,0,-1,0,28.7187,52.98309,0,0,0,15.21606,30.23021,28.7187,0,0,0,318.7582,0,15.01416,-15.01416,404.1745,96.23184,0.1077538,31.59057,12.17285,0,333.9743
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,40.68818,40.68818,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,16.68239,303.7441,0,12.62943,-12.62943,390.8619,93.06218,0.1077538,13.19775,0,0,303.7441
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,38.50064,38.50064,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,30.71509,291.1147,0,3.339183,-3.339183,387.3421,92.22414,0.1077538,3.489446,0,0,291.1147
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,36.63771,36.63771,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,34.42529,287.7755,0,38.57771,-38.57771,346.6777,82.54214,0.1077538,40.31371,0,0,287.7755
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,34.98647,34.98647,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,77.28941,249.1978,0,44.03371,-44.03371,300.2621,71.49082,0.1077538,46.01523,0,0,249.1978
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,33.36346,33.36346,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.2158,205.164,0,24.11264,-24.11264,274.8451,65.43918,0.1077538,25.19771,0,0,205.164
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,32.07211,32.07211,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,153.0076,181.0514,0,16.88036,-16.88036,257.0516,61.20265,0.1077538,17.63997,0,0,181.0514
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,31.0983,31.0983,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,171.7635,164.171,0,18.64682,-18.64682,237.3962,56.52279,0.1077538,19.48592,0,0,164.171
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,30.08921,30.08921,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,192.4822,145.5242,0,21.9158,-21.9158,214.2949,51.02249,0.1077538,22.90201,0,0,145.5242
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,29.19303,29.19303,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,216.8331,123.6084,0,9.658978,-9.658978,204.1134,48.59834,0.1077538,10.09363,0,0,123.6084
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,28.43798,28.43798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.5653,113.9494,0,0,0,204.1134,48.59834,0.1077538,0,0,0,113.9494
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,27.62647,27.62647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.5653,113.9494,0,0,0,204.1134,48.59834,0.1077538,0,0,0,113.9494
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,26.85025,26.85025,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,227.5653,113.9494,0,16.37408,-16.37408,186.8536,44.48887,0.1077538,17.11091,0,0,113.9494
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,26.23633,26.23633,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,245.7587,97.57536,0,12.1334,-12.1334,174.0639,41.44371,0.1077538,12.6794,0,0,97.57536
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.03919,29.73935,25.66474,0,0,0,0,0,0,0,0,0,0,15.03919,0,0,0,0,259.2403,85.44196,15.03919,0,15.03919,188.3313,44.84071,0.1077362,0,12.03135,0,100.4812
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.67048,36.27791,27.35126,11.23053,11.23053,0,0,0,11.23053,282.0035,0,0,0,31.67048,11.82161,11.23053,0,0,244.2011,98.97724,19.84887,0,19.84887,207.1616,49.3241,0.107713,12.35358,25.33638,0,130.6477
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,25.35034,38.54157,31.29589,53.69987,53.69987,0,-1,0,53.69987,47.20745,0,7.105427E-15,0,25.35034,56.52618,53.69987,0,0,224.3522,116.8412,0,31.17584,-31.17584,174.2994,41.49977,0.107713,59.06985,20.28027,0,142.1916
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,29.19249,43.9575,35.32519,60.38329,60.38329,0,-1,0,60.38329,48.34531,0,7.105427E-15,0,29.19249,63.56136,60.38329,0,0,258.992,85.66538,0,34.36887,-34.36887,138.0714,32.87409,0.107713,66.42162,23.35399,0,114.8579
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,55.61523,56.19822,38.38068,0.5796354,0.5796354,0,-1,0,0.5796354,9594.864,0,0,0,55.61523,0.6101425,0.5796354,0,0,297.1797,51.29651,55.00508,0,55.00508,190.2538,45.29844,0.1076486,0.6375989,44.49218,0,106.9117
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,80.31874,68.65633,40.58939,75.71371,68.7,0,-1,0,68.7,116.9123,0,7.013717,14.58509,80.31874,72.31579,68.7,0,0,242.1746,100.8011,8.00295,0,8.00295,197.8461,47.10612,0.1076393,83.28509,64.25499,0,181.1198
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,79.11639,70.64095,42.59345,28.27121,28.27121,0,-1,0,28.27121,279.848,0,0,0,79.11639,29.75916,28.27121,0,0,234.1716,108.0037,49.35723,0,49.35723,244.6705,58.25476,0.1075816,31.09833,63.29311,0,187.1201
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,59.79275,63.85909,43.66605,19.51874,19.51874,0,-1,0,19.51874,306.3351,0,0,0,59.79275,20.54604,19.51874,0,0,184.8144,152.4252,39.24671,0,39.24671,281.9032,67.11967,0.1075358,21.47061,47.8342,0,212.218
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,48.08175,59.58444,43.8213,15.26879,15.26879,0,-1,0,15.26879,314.9021,0,0,0,48.08175,16.07241,15.26879,0,0,145.5677,187.7473,32.00934,0,32.00934,312.2699,74.34983,0.1074984,16.79567,38.4654,0,235.829
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,40.24604,56.93457,43.97654,43.72318,43.72318,0,-1,0,43.72318,92.04739,0,0,0,40.24604,46.02439,43.72318,0,0,113.5584,216.5557,0,5.778356,-5.778356,306.179,72.89961,0.1074984,48.09549,32.19683,0,256.8017
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.41182,46.37329,42.94628,0,0,0,-1,0,0,0,0,0,0,11.41182,0,0,0,0,119.9788,210.7773,11.41182,0,11.41182,317.0052,75.47727,0.1074851,0,9.129453,0,222.1891
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,40.54705,40.54705,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,108.5669,221.048,0,9.278461,-9.278461,307.2248,73.14862,0.1074851,9.695992,0,0,221.048
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,38.32423,38.32423,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,118.8764,211.7695,0,21.62145,-21.62145,284.4338,67.72221,0.1074851,22.59442,0,0,211.7695
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,36.47541,36.47541,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,142.9002,190.1481,0,18.61695,-18.61695,264.8098,63.04984,0.1074851,19.45471,0,0,190.1481
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,34.81006,34.81006,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,163.5857,171.5311,0,39.51842,-39.51842,223.1538,53.13174,0.1074851,41.29675,0,0,171.5311
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,33.17999,33.17999,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,207.495,132.0127,0,18.49067,-18.49067,203.6629,48.49107,0.1074851,19.32275,0,0,132.0127
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,31.90981,31.90981,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,228.0402,113.522,0,12.25919,-12.25919,190.7406,45.41433,0.1074851,12.81085,0,0,113.522
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,30.92189,30.92189,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,241.6615,101.2628,0,0.3844958,-0.3844958,190.3353,45.31783,0.1074851,0.4017981,0,0,101.2628
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,29.90574,29.90574,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,242.0888,100.8783,0,23.21071,-23.21071,165.869,39.49255,0.1074851,24.25519,0,0,100.8783
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,29.01661,29.01661,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,267.8784,77.66763,0,13.01634,-13.01634,152.1486,36.22579,0.1074851,13.60207,0,0,77.66763
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,28.26156,28.26156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.341,64.65129,0,0,0,152.1486,36.22579,0.1074851,0,0,0,64.65129
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,27.42889,27.42889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.341,64.65129,0,0,0,152.1486,36.22579,0.1074851,0,0,0,64.65129
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,26.65266,26.65266,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,282.341,64.65129,0,5.08533,-5.08533,146.7882,34.9495,0.1074851,5.31417,0,0,64.65129
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,26.03874,26.03874,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,287.9914,59.56596,0,21.05333,-21.05333,124.596,29.66567,0.1074851,22.00073,0,0,59.56596
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,31.50233,34.22894,25.4601,14.86177,14.86177,0,0,0,14.86177,211.9689,0,0,0,31.50233,15.64396,14.86177,0,0,311.384,38.51263,15.85837,0,15.85837,139.6406,33.2477,0.1074667,16.34794,25.20186,0,70.01496
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,56.66828,43.89719,27.14662,38.73534,38.73534,0,0,0,38.73534,146.2961,0,0,0,56.66828,40.77405,38.73534,0,0,295.5256,52.78516,15.89423,0,15.89423,154.7192,36.83783,0.1074481,42.60888,45.33462,0,109.4534
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,70.16279,53.11768,31.0983,0,0,0,-1,0,0,0,0,0,0,70.16279,0,0,0,0,279.6314,67.08997,70.16279,0,70.16279,221.2815,52.68596,0.1073665,0,56.13023,0,137.2528
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,85.77805,64.15706,35.12761,0,0,0,-1,0,0,0,0,0,0,85.77805,0,0,0,0,209.4686,130.2365,85.77805,0,85.77805,302.6577,72.06121,0.1072668,0,68.62244,0,216.0145
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,96.14027,72.84169,38.20427,33.25806,33.25806,0,-1,0,33.25806,289.0736,0,0,0,96.14027,35.00848,33.25806,0,0,123.6906,207.4367,61.13179,0,61.13179,360.6524,85.86945,0.1071959,36.58386,76.91222,0,303.577
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,90.9727,73.31848,40.42709,0,0,0,-1,0,0,0,28.41393,0,0,90.9727,0,0,0,0,62.55877,262.4554,62.55877,0,62.55877,420.0009,100,0.1071234,0,72.77816,0,353.428
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,93.59616,77.29389,42.43115,29.19441,29.19441,0,-1,0,29.19441,320.5962,62.8652,0,0,93.59616,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1071234,32.11385,74.87693,0,412.3544
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,82.45066,73.31271,43.50375,44.31373,44.31373,0,-1,0,44.31373,186.0612,35.80463,0,0,82.45066,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1071234,48.7451,65.96053,0,401.2089
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,66.31829,66.52446,43.70134,0,0,0,-1,0,0,0,66.31829,0,0,66.31829,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071234,0,53.05463,0,385.0765
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,43.78174,58.06909,43.86364,43.88475,43.88475,0,-1,0,43.88475,99.76528,0,0,0,43.78174,46.19447,43.88475,0,0,0,318.7582,0,2.41273,-2.41273,417.4576,99.39447,0.1071234,48.27322,35.02539,0,362.54
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.07816,47.65958,42.79104,5.51573,5.51573,0,-1,0,5.51573,291.4965,7.59132,0,0,16.07816,5.806032,5.51573,0,0,2.680811,316.3455,2.680811,0,2.680811,420.0009,100,0.1071203,6.067303,12.86253,0,332.4236
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,40.38475,40.38475,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1071203,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,38.16193,38.16193,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1071203,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,36.299,36.299,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1071203,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,34.65481,34.65481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1071203,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,33.00358,33.00358,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1071203,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,31.73339,31.73339,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1071203,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,30.74547,30.74547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1071203,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,29.72933,29.72933,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1071203,22.05607,0,0,118.2417
