Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,28.16277,28.16277,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1067741,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,27.13251,27.13251,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1067741,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,26.08108,26.08108,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1067741,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,25.14256,25.14256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1067741,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,24.29577,24.29577,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1067741,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,23.42075,23.42075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1067741,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,22.74332,22.74332,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1067741,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,22.10823,22.10823,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1067741,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.88916,27.55956,21.43786,52.19036,52.19036,0,0,0,52.19036,43.85707,0,0,0,22.88916,54.93722,52.19036,0,0,203.634,135.4876,0,32.04805,-32.04805,193.0351,45.96064,0.1067741,57.40939,18.31133,0,158.3768
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,51.45909,37.60659,22.98325,20.78149,20.78149,0,0,0,20.78149,247.6198,0,0,0,51.45909,21.87525,20.78149,0,0,239.2429,103.4396,29.58384,0,29.58384,221.1008,52.64293,0.1067427,22.85964,41.16727,0,154.8987
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,58.09523,43.64198,26.49742,15.86069,15.86069,0,-1,0,15.86069,366.2843,0,0,0,58.09523,16.69547,15.86069,0,0,209.6591,130.065,41.39976,0,41.39976,260.376,61.99417,0.1066988,17.44676,46.47618,0,188.1603
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,72.48513,52.8541,30.14567,15.02557,15.02557,0,-1,0,15.02557,482.4119,0,0,0,72.48513,15.81639,15.02557,0,0,168.2593,167.3248,56.66875,0,56.66875,314.1367,74.79431,0.1066387,16.52813,57.98811,0,239.81
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,84.99791,61.29972,33.10237,6.02377,6.02377,0,-1,0,6.02377,1411.042,0,0,0,84.99791,6.340811,6.02377,0,0,111.5906,218.3267,78.6571,0,78.6571,388.7574,92.5611,0.1065555,6.626147,67.99833,0,303.3246
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,87.93848,65.54015,35.48749,0,0,0,-1,0,0,0,55.005,0,0,87.93848,0,0,0,0,32.93348,289.1181,32.93348,0,32.93348,420.0009,100,0.1065207,0,70.35078,0,377.0566
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,89.27222,69.02422,37.74559,9.799164,9.799164,0,-1,0,9.799164,911.0188,78.95731,0,0,89.27222,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1065207,10.77908,71.41778,0,408.0305
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,76.72324,65.21832,39.05811,18.87957,18.87957,0,-1,0,18.87957,406.3823,56.85001,0,0,76.72324,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1065207,20.76753,61.37859,0,395.4815
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,60.67357,59.33117,39.47445,80.5969,68.7,0,-1,0,68.7,88.3167,0,11.8969,19.95659,60.67357,72.31579,68.7,0,0,0,318.7582,0,11.64222,-11.64222,407.7289,97.07811,0.1065207,88.65659,48.53886,0,379.4318
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,42.85683,53.36257,39.89079,47.07325,47.07325,0,-1,0,47.07325,91.04285,0,0,0,42.85683,49.55079,47.07325,0,0,12.9358,307.116,0,6.693958,-6.693958,400.6728,95.3981,0.1065207,51.78058,34.28547,0,349.9728
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,19.1411,44.6442,38.95932,0,0,0,-1,0,0,0,0,0,0,19.1411,0,0,0,0,20.37353,300.4221,19.1411,0,19.1411,418.8317,99.72163,0.1065005,0,15.31288,0,319.5631
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,36.5742,36.5742,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,1.232428,317.649,0,72.31579,-72.31579,342.6041,81.57225,0.1065005,83.46204,0,0,317.649
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,34.29493,34.29493,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,81.58331,245.3333,0,28.14887,-28.14887,312.9326,74.50761,0.1065005,29.41557,0,0,245.3333
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,32.56607,32.56607,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,112.8598,217.1844,0,13.26985,-13.26985,298.9449,71.17723,0.1065005,13.867,0,0,217.1844
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,30.96423,30.96423,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,127.6041,203.9145,0,67.94888,-67.94888,227.3205,54.12383,0.1065005,71.00658,0,0,203.9145
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,29.3765,29.3765,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,203.1029,135.9656,0,41.48477,-41.48477,183.5918,43.71223,0.1065005,43.35159,0,0,135.9656
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,28.02164,28.02164,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,249.1971,94.48087,0,10.50179,-10.50179,172.5219,41.07656,0.1065005,10.97437,0,0,94.48087
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,26.99138,26.99138,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,260.8657,83.97909,0,12.39072,-12.39072,159.4609,37.96681,0.1065005,12.94831,0,0,83.97909
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,25.93995,25.93995,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,274.6332,71.58836,0,56.27633,-56.27633,100.1405,23.84292,0.1065005,58.80877,0,0,71.58836
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,25.00848,25.00848,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,337.1624,15.31203,0,9.683473,-9.683473,89.93319,21.41262,0.1065005,10.11923,0,0,15.31203
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,24.15464,24.15464,13.64303,5.34713,0,-1,0,5.34713,0,0,8.295897,9.6602,0,5.628558,5.34713,0,0,347.9218,5.628558,0,5.628558,-5.628558,84.00017,20,0.1065005,15.00733,0,0,5.628558
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,23.25845,23.25845,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065005,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,22.60219,22.60219,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1065867,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,21.9671,21.9671,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1066785,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.61993,28.19578,21.3179,47.02071,47.02071,81,0,22.761,47.02071,54.48648,0,0,0,25.61993,0,0,33.97929,32.28033,239.5352,103.1765,57.90025,0,57.90025,247.6868,58.97292,0.1067796,51.72278,20.49594,81,128.7964
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,52.39041,37.71931,22.82095,20.81457,20.81457,81,0,22.761,20.81457,251.7007,-7.105427E-15,0,0,52.39041,0,0,60.18543,57.17616,181.635,155.2867,109.5666,0,109.5666,351.6307,83.72144,0.1068328,22.89602,41.91233,81,207.6772
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,74.6298,49.1287,26.31395,0,0,0,-1,0,0,0,2.561391,0,0,74.6298,0,0,0,0,72.06841,253.8967,72.06841,0,72.06841,420.0009,100,0.1067567,0,59.70384,0,328.5265
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,82.41272,56.35812,29.92691,23.37369,23.37369,0,-1,0,23.37369,352.5876,57.80884,0,0,82.41272,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1067567,25.71105,65.93018,0,401.171
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,94.2266,64.95132,32.88361,0,0,0,-1,0,0,0,94.2266,0,0,94.2266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067567,0,75.38128,0,412.9848
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,96.7858,69.23055,35.26873,20.53407,20.53407,0,-1,0,20.53407,471.3426,75.17099,0,0,96.7858,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1067567,22.58747,77.42864,0,415.544
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,84.14904,66.47643,37.52684,27.88426,27.88426,0,-1,0,27.88426,301.7797,54.79719,0,0,84.14904,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1067567,30.67268,67.31923,0,402.9073
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,71.33345,62.76764,38.86053,28.07285,28.07285,0,-1,0,28.07285,254.1012,41.78308,0,0,71.33345,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1067567,30.88014,57.06676,0,390.0917
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,61.60968,59.45741,39.27687,36.52277,36.52277,0,-1,0,36.52277,168.6884,23.16466,0,0,61.60968,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1067567,40.17505,49.28774,0,380.3679
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,45.21467,53.98652,39.71437,41.7473,41.7473,0,-1,0,41.7473,108.3056,1.270137,0,0,45.21467,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1067567,45.92204,36.17173,0,363.9729
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,23.14395,45.71807,38.79702,42.45919,42.45919,0,-1,0,42.45919,54.5087,0,7.105427E-15,0,23.14395,44.69389,42.45919,0,0,0,318.7582,0,21.54993,-21.54993,397.2852,94.59153,0.1067567,46.70511,18.51516,0,341.9022
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,36.39779,36.39779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.94437,297.2083,0,0,0,397.2852,94.59153,0.1067567,0,0,0,297.2083
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,34.13968,34.13968,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,23.94437,297.2083,0,28.343,-28.343,367.4091,87.47817,0.1067567,29.61844,0,0,297.2083
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,32.41082,32.41082,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,55.43659,268.8653,0,5.323264,-5.323264,361.7979,86.14217,0.1067567,5.56281,0,0,268.8653
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,30.8231,30.8231,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,61.35133,263.542,0,72.31579,-72.31579,285.5703,67.9928,0.1067567,95.32394,0,0,263.542
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,29.23537,29.23537,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,141.7022,191.2262,0,1.670014,-1.670014,283.81,67.57367,0.1067567,1.745164,0,0,191.2262
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,27.90168,27.90168,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,143.5578,189.5562,0,12.79889,-12.79889,270.3188,64.36148,0.1067567,13.37484,0,0,189.5562
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,26.87142,26.87142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.7788,176.7573,0,0,0,270.3188,64.36148,0.1067567,0,0,0,176.7573
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,25.81999,25.81999,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,157.7788,176.7573,0,40.22406,-40.22406,227.9189,54.26629,0.1067567,42.03414,0,0,176.7573
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,24.88852,24.88852,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,202.4722,136.5333,0,39.34201,-39.34201,186.4488,44.39247,0.1067567,41.1124,0,0,136.5333
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,24.03468,24.03468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.1855,97.19127,0,0,0,186.4488,44.39247,0.1067567,0,0,0,97.19127
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,23.15966,23.15966,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,246.1855,97.19127,0,14.95431,-14.95431,170.6855,40.63933,0.1067567,15.62725,0,0,97.19127
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,22.48929,22.48929,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,262.8014,82.23696,0,2.070209,-2.070209,168.5033,40.11976,0.1067567,2.163369,0,0,82.23696
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,21.85419,21.85419,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,265.1017,80.16675,0,31.65018,-31.65018,135.1411,32.1764,0.1067567,33.07443,0,0,80.16675
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.95148,27.86198,21.17677,18.40087,18.40087,0,0,0,18.40087,135.5995,0,0,0,24.95148,19.36934,18.40087,0,0,300.2685,48.51657,5.582143,0,5.582143,140.4368,33.43727,0.1067508,20.24096,19.96119,0,73.46806
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,48.38562,36.32914,22.68687,0,0,0,0,0,0,0,0,0,0,48.38562,0,0,0,0,294.6864,53.5405,48.38562,0,48.38562,186.3394,44.36645,0.1066998,0,38.7085,0,101.9261
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,74.86253,49.00501,26.13753,16.60061,16.60061,0,-1,0,16.60061,450.9626,0,0,0,74.86253,17.47432,16.60061,0,0,246.3007,97.08756,57.38821,0,57.38821,240.7827,57.32909,0.1066394,18.26067,59.89003,0,171.9501
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,88.08829,58.36901,29.72933,56.26504,56.26504,0,-1,0,56.26504,156.5595,0,0,0,88.08829,59.22636,56.26504,0,0,188.9125,148.737,28.86193,0,28.86193,268.1635,63.84833,0.106609,61.89154,70.47063,0,236.8252
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,94.42332,64.75501,32.66486,22.33188,22.33188,0,-1,0,22.33188,422.8185,0,0,0,94.42332,23.50725,22.33188,0,0,160.0506,174.7127,70.91608,0,70.91608,335.4404,79.86661,0.1065345,24.56507,75.53866,0,269.136
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,95.2815,68.24774,35.04998,34.14428,34.14428,0,-1,0,34.14428,279.0555,0,0,0,95.2815,35.94135,34.14428,0,0,89.13452,238.5372,59.34015,0,59.34015,391.7354,93.27015,0.1064721,37.55871,76.2252,0,333.8187
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,90.56896,69.05522,37.31514,15.36851,15.36851,0,-1,0,15.36851,589.3151,44.59722,0,0,90.56896,16.17738,15.36851,0,0,29.79436,291.9433,29.79436,0,29.79436,420.0009,100,0.1064409,16.90536,72.45517,0,382.5123
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,83.4904,67.59535,38.64178,0,0,0,-1,0,0,0,83.4904,0,0,83.4904,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1064409,0,66.79232,0,402.2486
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,68.15725,61.7626,39.07928,35.32243,35.32243,0,-1,0,35.32243,192.9574,30.97575,0,0,68.15725,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1064409,38.85467,54.5258,0,386.9155
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,46.56784,54.24107,39.51679,23.12072,23.12072,0,-1,0,23.12072,201.4118,22.23025,0,0,46.56784,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1064409,25.43279,37.25428,0,365.3261
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.96255,44.54573,38.62061,38.73673,38.73673,0,-1,0,38.73673,51.53389,0,0,0,19.96255,40.77551,38.73673,0,0,0,318.7582,0,20.81296,-20.81296,398.062,94.77649,0.1064409,42.6104,15.97004,0,338.7208
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,36.25666,36.25666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.12551,297.9453,0,0,0,398.062,94.77649,0.1064409,0,0,0,297.9453
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,33.99855,33.99855,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,23.12551,297.9453,0,25.37009,-25.37009,371.3196,88.40926,0.1064409,26.51175,0,0,297.9453
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,32.29086,32.29086,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,51.31451,272.5752,0,13.48391,-13.48391,357.1064,85.02515,0.1064409,14.09068,0,0,272.5752
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,30.7243,30.7243,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,66.29662,259.0913,0,22.61801,-22.61801,333.2649,79.34862,0.1064409,23.63582,0,0,259.0913
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,29.13658,29.13658,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,91.42775,236.4733,0,35.31079,-35.31079,296.044,70.48653,0.1064409,36.89978,0,0,236.4733
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,27.78877,27.78877,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,130.662,201.1625,0,22.28397,-22.28397,272.5547,64.89384,0.1064409,23.28675,0,0,201.1625
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,26.75146,26.75146,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,155.4219,178.8785,0,14.09997,-14.09997,257.692,61.35511,0.1064409,14.73447,0,0,178.8785
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,25.70003,25.70003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.0886,164.7785,0,0,0,257.692,61.35511,0.1064409,0,0,0,164.7785
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,24.76856,24.76856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.0886,164.7785,0,0,0,257.692,61.35511,0.1064409,0,0,0,164.7785
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,23.91471,23.91471,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,171.0886,164.7785,0,21.64141,-21.64141,234.8799,55.92368,0.1064409,22.61527,0,0,164.7785
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,23.02559,23.02559,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,195.1346,143.1371,0,10.89215,-10.89215,223.3986,53.19003,0.1064409,11.3823,0,0,143.1371
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,22.36933,22.36933,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,207.237,132.2449,0,27.17677,-27.17677,194.7518,46.36937,0.1064409,28.39972,0,0,132.2449
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,21.73423,21.73423,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,237.4334,105.0682,0,28.57011,-28.57011,164.6362,39.19902,0.1064409,29.85577,0,0,105.0682
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.42745,26.21158,21.0568,29.34464,29.34464,0,0,0,29.34464,66.20441,0,0,0,19.42745,30.8891,29.34464,0,0,269.1779,76.49808,0,11.46165,-11.46165,152.5546,36.32244,0.1064409,32.27911,15.54196,0,95.92552
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,43.49375,34.68619,22.54574,15.30768,15.30768,0,0,0,15.30768,284.1302,0,0,0,43.49375,16.11335,15.30768,0,0,281.9131,65.03642,27.3804,0,27.3804,178.5299,42.50703,0.1064122,16.83845,34.795,0,108.5302
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,59.84995,43.62119,25.96112,40.36245,40.36245,0,-1,0,40.36245,148.2813,0,0,0,59.84995,42.48678,40.36245,0,0,254.5327,89.67879,17.36316,0,17.36316,195.002,46.42897,0.106394,44.39869,47.87996,0,149.5287
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,62.60038,48.6038,29.53174,17.00272,17.00272,0,-1,0,17.00272,368.1786,0,0,0,62.60038,17.8976,17.00272,0,0,237.1696,105.3056,44.70278,0,44.70278,237.4108,56.52628,0.1063472,18.70299,50.0803,0,167.906
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,60.93974,51.34853,32.44611,13.97635,13.97635,0,-1,0,13.97635,436.0204,0,0,0,60.93974,14.71195,13.97635,0,0,192.4668,145.5381,46.22779,0,46.22779,281.2664,66.96805,0.1062988,15.37399,48.75179,0,206.4779
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,70.40845,57.62884,34.8524,0,0,0,-1,0,0,0,0,0,0,70.40845,0,0,0,0,146.239,187.1431,70.40845,0,70.40845,348.0617,82.87167,0.1062252,0,56.32676,0,257.5516
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,71.70068,60.84267,37.13167,31.45563,31.45563,0,-1,0,31.45563,227.9423,0,0,0,71.70068,33.11119,31.45563,0,0,75.83053,250.5108,38.58949,0,38.58949,384.6709,91.58813,0.1061849,34.60119,57.36055,0,322.2114
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,53.75846,55.62123,38.46536,21.26849,21.26849,0,-1,0,21.26849,252.7611,0,0,0,53.75846,22.38788,21.26849,0,0,37.24103,285.2413,31.37058,0,31.37058,414.4316,98.674,0.1061522,23.39534,43.00677,0,338.9998
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,39.47536,51.14516,38.91698,64.17211,64.17211,0,-1,0,64.17211,61.51483,0,1.421085E-14,1.889319,39.47536,67.54959,64.17211,0,0,5.870453,313.4748,0,28.07422,-28.07422,384.8388,91.62811,0.1061522,70.58932,31.58029,0,352.9502
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,24.99133,46.8842,39.35449,48.73119,48.73119,0,-1,0,48.73119,51.28406,0,0,0,24.99133,51.29599,48.73119,0,0,37.06403,285.4006,0,26.30466,-26.30466,357.1113,85.02632,0.1061522,53.60431,19.99307,0,310.3919
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.93714,43.77748,38.47947,0,0,0,-1,0,0,0,0,0,0,17.93714,0,0,0,0,66.29143,259.0959,17.93714,0,17.93714,374.1279,89.0779,0.1061335,0,14.34971,0,277.0331
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,36.10141,36.10141,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,48.3543,275.2393,0,15.09204,-15.09204,358.2195,85.29019,0.1061335,15.77118,0,0,275.2393
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,33.85742,33.85742,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,65.12323,260.1473,0,12.62129,-12.62129,344.9155,82.12257,0.1061335,13.18924,0,0,260.1473
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,32.1709,32.1709,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,79.14688,247.526,0,42.5038,-42.5038,300.1126,71.45523,0.1061335,44.41647,0,0,247.526
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,30.60434,30.60434,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,126.3733,205.0222,0,13.41677,-13.41677,285.9701,68.08797,0.1061335,14.02053,0,0,205.0222
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,29.01661,29.01661,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,141.2809,191.6055,0,5.732197,-5.732197,279.9278,66.64934,0.1061335,5.990146,0,0,191.6055
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,27.66881,27.66881,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,147.65,185.8733,0,13.99892,-13.99892,265.1716,63.13598,0.1061335,14.62887,0,0,185.8733
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,26.63149,26.63149,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,163.2043,171.8743,0,44.54292,-44.54292,218.2193,51.95687,0.1061335,46.54736,0,0,171.8743
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,25.5589,25.5589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6964,127.3314,0,0,0,218.2193,51.95687,0.1061335,0,0,0,127.3314
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,24.62743,24.62743,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,212.6964,127.3314,0,41.20953,-41.20953,174.7806,41.61435,0.1061335,43.06396,0,0,127.3314
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,23.77358,23.77358,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,258.4848,86.12189,0,18.91996,-18.91996,154.8372,36.86593,0.1061335,19.77136,0,0,86.12189
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,22.90562,22.90562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.507,67.20193,0,0,0,154.8372,36.86593,0.1061335,0,0,0,67.20193
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,22.24936,22.24936,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,279.507,67.20193,0,58.18215,-58.18215,93.50786,22.26373,0.1061335,60.80034,0,0,67.20193
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,21.61427,21.61427,55.15165,55.15165,46.58285,0,14.05346,55.15165,0,1.776357E-15,0,0,0,9.019786,8.568797,0,0,344.1538,9.019786,0,9.019786,-9.019786,84.00017,20,0.1061335,60.66681,0,81,9.019786
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.57692,27.23024,20.93684,0,0,72.31579,0,20.56389,0,0,0,0,0,23.57692,0,0,72.31579,68.7,354.1758,0,92.27692,0,92.27692,171.5417,40.84319,0.106181,0,18.86153,81,23.57692
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,49.85802,36.47458,22.40461,56.05951,56.05951,81,0,22.761,56.05951,88.93768,0,0,0,49.85802,0,0,24.9405,23.69347,261.8989,83.04922,73.55149,0,73.55149,241.3188,57.45675,0.1062719,61.66545,39.88642,81,132.9072
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,67.72089,46.09999,25.79882,14.74161,14.74161,0,-1,0,14.74161,459.386,0,0,0,67.72089,15.51748,14.74161,0,0,188.3474,149.2456,52.20341,0,52.20341,290.8433,69.24827,0.1062175,16.21577,54.17672,0,216.9665
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,75.26855,52.95091,29.35533,11.02384,11.02384,0,-1,0,11.02384,682.7795,0,0,0,75.26855,11.60405,11.02384,0,0,136.144,196.2286,63.66451,0,63.66451,351.2408,83.62859,0.1061513,12.12623,60.21484,0,271.4972
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,92.93829,63.57227,32.24852,23.10302,23.10302,0,-1,0,23.10302,402.2776,0,0,0,92.93829,24.31897,23.10302,0,0,72.47948,253.5267,68.61932,0,68.61932,416.3388,99.12808,0.10608,25.41332,74.35064,0,346.465
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,91.36932,65.97686,34.65481,48.91007,48.91007,0,-1,0,48.91007,186.8109,36.02487,0,0,91.36932,51.48428,48.91007,0,0,3.860158,315.2841,3.860158,0,3.860158,420.0009,100,0.106076,53.80107,73.09545,0,406.6534
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,73.88921,61.50174,36.95525,0,0,0,-1,0,0,0,73.88921,0,0,73.88921,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106076,0,59.11137,0,392.6474
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,67.48109,60.5779,38.30306,51.36828,51.36828,0,-1,0,51.36828,131.3672,13.40921,0,0,67.48109,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.106076,56.5051,53.98487,0,386.2393
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,67.50201,61.10338,38.74057,20.88929,20.88929,0,-1,0,20.88929,323.1417,45.51328,0,0,67.50201,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.106076,22.97822,54.00161,0,386.2603
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,36.69257,50.53398,39.21336,29.04207,29.04207,0,-1,0,29.04207,126.3428,6.121973,0,0,36.69257,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.106076,31.94628,29.35406,0,355.4508
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.87335,42.1078,38.3454,38.328,38.328,0,-1,0,38.328,33.58733,0,0,0,12.87335,40.34527,38.328,0,0,0,318.7582,0,27.47191,-27.47191,391.0429,93.10526,0.106076,42.1608,10.29868,0,331.6316
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,35.98145,35.98145,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.52435,291.2863,0,37.30919,-37.30919,351.7156,83.74163,0.106076,38.9881,0,0,291.2863
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,33.73746,33.73746,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,71.979,253.9771,0,1.252224,-1.252224,350.3956,83.42736,0.106076,1.308574,0,0,253.9771
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,32.07211,32.07211,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.37036,252.7249,0,51.89619,-51.89619,295.6922,70.40276,0.106076,54.23153,0,0,252.7249
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,30.48438,30.48438,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.0328,200.8287,0,36.70279,-36.70279,257.0041,61.19132,0.106076,38.35442,0,0,200.8287
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,28.91782,28.91782,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.8137,164.1259,0,14.96485,-14.96485,241.2297,57.43554,0.106076,15.63827,0,0,164.1259
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,27.54885,27.54885,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.4413,149.1611,0,39.51758,-39.51758,199.5745,47.51765,0.106076,41.29588,0,0,149.1611
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,26.5327,26.5327,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.3497,109.6435,0,34.41938,-34.41938,163.2933,38.87929,0.106076,35.96825,0,0,109.6435
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,25.4601,25.4601,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.5935,75.22411,0,31.22989,-31.22989,130.3741,31.0414,0.106076,32.63523,0,0,75.22411
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,24.52864,24.52864,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.2933,43.99421,0,15.55491,-15.55491,113.9778,27.13752,0.106076,16.25488,0,0,43.99421
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,23.67479,23.67479,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.7032274,0,26.52686,25.20051,0,0,322.5766,28.4393,0,26.52686,-26.52686,86.01606,20.47997,0.106076,27.72057,0,0,28.4393
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,22.80683,22.80683,25.08834,1.816824,0,-1,0,1.816824,0,0,23.27151,25.78034,0,1.912446,1.816824,0,0,352.0509,1.912446,0,1.912446,-1.912446,84.00017,20,0.106076,27.59717,0,0,1.912446
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,22.15057,22.15057,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1061754,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,21.51548,21.51548,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1062472,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.59385,27.68834,20.83805,30.00925,30.00925,81,0,22.761,30.00925,85.28655,0,0,0,25.59385,0,0,50.99075,48.44121,220.3382,120.4538,74.03506,0,74.03506,281.2054,66.95354,0.1063372,33.01017,20.47508,81,146.0477
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,54.1957,37.69397,22.28465,37.53217,37.53217,81,0,22.761,37.53217,144.398,0,0,0,54.1957,0,0,43.46783,41.29444,146.3032,187.0854,95.49014,0,95.49014,371.7953,88.52253,0.1064048,41.28539,43.35656,81,241.2811
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,70.27617,46.83122,25.66474,20.32541,20.32541,0,-1,0,20.32541,345.7553,0,0,0,70.27617,21.39517,20.32541,0,0,50.81304,273.0265,48.881,0,48.881,418.1679,99.5636,0.1063541,22.35795,56.22094,0,343.3027
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,89.05249,58.06511,29.17186,1.237003,1.237003,0,-1,0,1.237003,7199.053,85.81834,0,0,89.05249,1.302108,1.237003,0,0,1.932035,317.0194,1.932035,0,1.932035,420.0009,100,0.106352,1.360703,71.24199,0,406.0719
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,88.64361,61.49821,32.05094,34.0237,34.0237,0,-1,0,34.0237,260.5349,52.82919,0,0,88.64361,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.106352,37.42606,70.91489,0,407.4018
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,88.50376,64.49449,34.47134,0,0,0,-1,0,0,0,88.50376,0,0,88.50376,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106352,0,70.80301,0,407.262
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,89.08389,67.69405,36.77884,19.4029,19.4029,0,-1,0,19.4029,459.1267,68.65978,0,0,89.08389,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.106352,21.34319,71.26711,0,407.8421
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,77.18621,64.26899,38.12664,10.28148,10.28148,0,-1,0,10.28148,750.7307,66.3636,0,0,77.18621,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.106352,11.30963,61.74897,0,395.9444
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,63.27033,59.30183,38.59944,0,0,0,-1,0,0,0,63.27033,0,0,63.27033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106352,0,50.61626,0,382.0286
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,43.02911,52.50751,39.05811,63.20641,63.20641,0,-1,0,63.20641,68.07713,0,7.105427E-15,0.8270552,43.02911,66.53307,63.20641,0,0,0,318.7582,0,23.50396,-23.50396,395.2255,94.10112,0.106352,69.52705,34.42329,0,361.7873
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,20.66353,44.32899,38.20427,28.3187,28.3187,0,-1,0,28.3187,72.96778,0,0,0,20.66353,29.80915,28.3187,0,0,26.11551,295.2543,0,9.145629,-9.145629,385.5851,91.80581,0.106352,31.15057,16.53082,0,315.9178
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,35.86149,35.86149,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,36.27732,286.1086,0,10.93061,-10.93061,374.0633,89.06251,0.106352,11.42249,0,0,286.1086
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,33.63867,33.63867,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,48.42244,275.178,0,33.85717,-33.85717,338.3747,80.56524,0.106352,35.38074,0,0,275.178
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,31.97332,31.97332,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,86.04153,241.3208,0,34.76265,-34.76265,301.7316,71.84072,0.106352,36.32697,0,0,241.3208
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,30.40676,30.40676,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,124.6667,206.5582,0,29.66698,-29.66698,270.4599,64.39508,0.106352,31.002,0,0,206.5582
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,28.81903,28.81903,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,157.63,176.8912,0,20.90902,-20.90902,248.4198,59.14746,0.106352,21.84993,0,0,176.8912
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,27.47122,27.47122,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,180.8623,155.9822,0,52.02001,-52.02001,193.5859,46.0918,0.106352,54.36091,0,0,155.9822
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,26.43391,26.43391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.6623,103.9622,0,0,0,193.5859,46.0918,0.106352,0,0,0,103.9622
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,25.38248,25.38248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.6623,103.9622,0,0,0,193.5859,46.0918,0.106352,0,0,0,103.9622
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,24.45101,24.45101,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,238.6623,103.9622,0,51.65182,-51.65182,139.1401,33.12854,0.106352,53.97615,0,0,103.9622
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,23.59717,23.59717,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,296.0532,52.31036,0,30.08649,-30.08649,107.4262,25.57761,0.106352,31.44038,0,0,52.31036
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,22.72215,22.72215,23.46321,21.11268,0,-1,0,21.11268,0,0,2.350534,4.696855,0,22.22387,21.11268,0,0,329.4826,22.22387,0,22.22387,-22.22387,84.00017,20,0.106352,25.80953,0,0,22.22387
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,22.05178,22.05178,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1064436,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,21.43786,21.43786,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1065359,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.02794,27.44982,20.76043,14.67104,14.67104,81,0,22.761,14.67104,170.5942,0,0,0,25.02794,0,0,66.32896,63.01251,235.9644,106.3903,88.04046,0,88.04046,279.6679,66.58746,0.1066108,16.13814,20.02235,81,131.4182
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,50.95043,36.596,22.20703,3.871535,3.871535,76.18732,0,21.54339,3.871535,1316.027,0,0,0,50.95043,0,0,72.31579,68.7,147.9239,185.6267,119.6504,0,119.6504,393.1783,93.61369,0.1066397,4.258688,40.76035,81,236.5771
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,72.05248,47.31393,25.54478,41.94903,41.94903,0,-1,0,41.94903,171.762,0,0,0,72.05248,44.15688,41.94903,0,0,28.27348,293.3121,27.89561,0,27.89561,419.6424,99.91465,0.1066108,46.14394,57.64199,0,365.3646
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,86.6457,56.90914,29.01661,21.45343,21.45343,0,-1,0,21.45343,403.8781,63.68527,0,0,86.6457,22.58255,21.45343,0,0,0.3778727,318.4182,0.3778727,0,0.3778727,420.0009,100,0.1066104,23.59877,69.31656,0,405.0638
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,96.32816,64.56915,31.87453,27.14384,27.14384,0,-1,0,27.14384,354.8804,67.75569,0,0,96.32816,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1066104,29.85822,77.06252,0,415.0864
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,94.67039,66.98177,34.29493,3.271698,3.271698,0,-1,0,3.271698,2893.616,91.22649,0,0,94.67039,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1066104,3.598868,75.73631,0,413.4286
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,91.34372,68.47272,36.59537,11.30698,11.30698,0,-1,0,11.30698,807.8522,79.44164,0,0,91.34372,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1066104,12.43768,73.07497,0,410.102
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,84.33595,67.10963,37.96434,17.10085,17.10085,0,-1,0,17.10085,493.1682,66.33505,0,0,84.33595,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1066104,18.81093,67.46876,0,403.0942
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,63.43102,59.15747,38.42302,57.57943,57.57943,0,-1,0,57.57943,110.1626,2.821092,0,0,63.43102,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1066104,63.33737,50.74481,0,382.1892
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,43.08986,52.35793,38.90287,20.32166,20.32166,0,-1,0,20.32166,212.0391,21.69864,0,0,43.08986,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1066104,22.35383,34.47189,0,361.8481
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,20.6942,44.19159,38.06314,20.40162,20.40162,0,-1,0,20.40162,101.4341,0,0,0,20.6942,21.47539,20.40162,0,0,0,318.7582,0,0.7811962,-0.7811962,419.1774,99.80394,0.1066104,22.44179,16.55536,0,339.4524
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,35.72741,35.72741,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0.8679958,317.977,0,2.967113,-2.967113,416.0498,99.05927,0.1066104,3.100634,0,0,317.977
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,33.51871,33.51871,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,4.164789,315.0099,0,24.40191,-24.40191,390.3279,92.93503,0.1066104,25.49999,0,0,315.0099
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,31.85336,31.85336,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,31.27802,290.608,0,30.52439,-30.52439,358.1524,85.27421,0.1066104,31.89799,0,0,290.608
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,30.2868,30.2868,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,65.194,260.0836,0,3.000107,-3.000107,354.99,84.52126,0.1066104,3.135112,0,0,260.0836
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,28.72024,28.72024,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,68.52746,257.0835,0,45.79947,-45.79947,306.7131,73.02679,0.1066104,47.86044,0,0,257.0835
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,27.35126,27.35126,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,119.4157,211.2841,0,33.9761,-33.9761,270.8992,64.49967,0.1066104,35.50502,0,0,211.2841
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,26.33512,26.33512,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,157.167,177.308,0,46.83183,-46.83183,221.5341,52.74611,0.1066104,48.93926,0,0,177.308
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,25.30486,25.30486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.2023,130.4761,0,0,0,221.5341,52.74611,0.1066104,0,0,0,130.4761
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,24.39456,24.39456,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,209.2023,130.4761,0,33.26161,-33.26161,186.4733,44.39831,0.1066104,34.75838,0,0,130.4761
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,23.54072,23.54072,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,246.1597,97.21452,0,3.265561,-3.265561,183.0311,43.57874,0.1066104,3.412511,0,0,97.21452
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,22.6657,22.6657,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,249.7881,93.94895,0,4.356942,-4.356942,178.4384,42.48526,0.1066104,4.553004,0,0,93.94895
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,21.98827,21.98827,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,254.6291,89.59201,0,10.81711,-10.81711,167.0362,39.77045,0.1066104,11.30388,0,0,89.59201
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,21.35318,21.35318,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,266.6481,78.7749,0,19.51299,-19.51299,146.4677,34.87319,0.1066104,20.39108,0,0,78.7749
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.52237,27.7857,20.6828,49.89922,49.89922,0,0,0,49.89922,53.15187,0,0,0,26.52237,52.52549,49.89922,0,0,288.3293,59.26191,0,26.00313,-26.00313,119.058,28.34709,0.1066104,54.88914,21.21789,0,85.78427
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,43.79603,34.32757,22.1294,25.79908,25.79908,0,0,0,25.79908,169.7581,0,0,0,43.79603,27.15693,25.79908,0,0,317.2216,33.25878,16.63911,0,16.63911,134.8432,32.10547,0.1065932,28.37899,35.03683,0,77.05481
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,72.08424,47.21015,25.44599,0,0,0,-1,0,0,0,0,0,0,72.08424,0,0,0,0,300.5825,48.23397,72.08424,0,72.08424,203.2284,48.38761,0.1065185,0,57.66739,0,120.3182
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,84.72325,55.97816,28.87548,54.1437,54.1437,0,-1,0,54.1437,156.4785,0,0,0,84.72325,56.99336,54.1437,0,0,228.4983,113.1098,27.72989,0,27.72989,229.5352,54.65114,0.1064898,59.55806,67.7786,0,197.8331
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,82.31064,58.52271,31.73339,0,0,0,-1,0,0,0,0,0,0,82.31064,0,0,0,0,200.7684,138.0667,82.31064,0,82.31064,307.622,73.24318,0.1064048,0,65.84851,0,220.3773
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,81.85646,61.31115,34.1538,42.63691,42.63691,0,-1,0,42.63691,191.985,0,0,0,81.85646,44.88096,42.63691,0,0,118.4577,212.1463,36.9755,0,36.9755,342.7,81.59508,0.1063666,46.9006,65.48517,0,294.0027
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,60.40445,55.75552,36.4613,0,0,0,-1,0,0,0,0,0,0,60.40445,0,0,0,0,81.48222,245.4242,60.40445,0,60.40445,400.0047,95.23902,0.1063043,0,48.32355,0,305.8287
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,65.57063,59.28249,37.83027,45.6316,45.6316,0,-1,0,45.6316,143.6957,0,0,0,65.57063,48.03326,45.6316,0,0,21.07778,299.7882,17.53737,0,17.53737,416.6421,99.2003,0.1062863,50.19476,52.4565,0,365.3589
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,49.64842,53.97336,38.30306,3.843473,3.843473,0,-1,0,3.843473,1291.759,42.06225,0,0,49.64842,4.045761,3.843473,0,0,3.540411,315.5719,3.540411,0,3.540411,420.0009,100,0.1062826,4.22782,39.71873,0,365.2203
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,40.75834,51.4478,38.79702,0,0,0,-1,0,0,0,40.75834,0,0,40.75834,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1062826,0,32.60667,0,359.5166
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.14198,42.67787,37.94318,0,0,0,-1,0,0,0,16.14198,0,0,16.14198,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1062826,0,12.91359,0,334.9002
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,35.62156,35.62156,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1062826,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,33.41991,33.41991,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1062826,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,31.77573,31.77573,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1062826,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,30.20917,30.20917,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1062826,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,28.63556,28.63556,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1062826,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,27.26659,27.26659,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1062826,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,26.23633,26.23633,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1062826,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,25.1849,25.1849,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1062826,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,24.29577,24.29577,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1062826,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,23.44192,23.44192,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1062826,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,22.56691,22.56691,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1062826,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,21.88948,21.88948,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1062826,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,21.27556,21.27556,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1062826,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.34334,23.82793,20.59813,21.35045,21.35045,81,0,22.761,21.35045,57.813,0,0,0,12.34334,0,0,59.64955,56.66707,338.7447,13.88801,69.01041,0,69.01041,164.1084,39.07336,0.106377,23.4855,9.874669,81,26.23134
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.77653,29.24264,22.00944,0,0,72.31579,0,20.56389,0,0,0,0,0,26.77653,0,0,72.31579,68.7,269.7343,75.99738,95.47652,0,95.47652,254.6854,60.63926,0.1064203,0,21.42122,81,102.7739
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,44.57946,38.00435,25.30486,24.5208,24.5208,0,-1,0,24.5208,181.8026,0,0,0,44.57946,25.81137,24.5208,0,0,174.2578,161.9263,18.7681,0,18.7681,272.4904,64.87854,0.106401,26.97288,35.66357,0,206.5057
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,46.66106,42.38103,28.72024,29.91225,29.91225,0,-1,0,29.91225,155.9932,0,0,0,46.66106,31.48658,29.91225,0,0,155.4897,178.8175,15.17449,0,15.17449,286.8862,68.3061,0.1063854,32.90347,37.32885,0,225.4786
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,58.70159,49.55198,31.55698,45.62938,45.62938,0,-1,0,45.62938,128.6487,0,0,0,58.70159,48.03093,45.62938,0,0,140.3152,192.4746,10.67066,0,10.67066,297.0092,70.71635,0.1063744,50.19232,46.96127,0,251.1762
