Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,35.50955,35.50955,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0,318.7582,0,69.80658,-69.80658,346.4182,82.48037,0.1088975,72.94788,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,33.47981,33.47981,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,77.56287,248.9516,0,72.31579,-72.31579,270.1907,64.33099,0.1088975,83.00803,0,0,248.9516
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,31.81124,31.81124,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,157.9137,176.6358,0,68.18685,-68.18685,198.3155,47.21787,0.1088975,71.25526,0,0,176.6358
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,30.186,30.186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6769,108.449,0,0,0,198.3155,47.21787,0.1088975,0,0,0,108.449
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,28.50299,28.50299,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,233.6769,108.449,0,28.05207,-28.05207,168.746,40.17754,0.1088975,29.31441,0,0,108.449
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,27.10167,27.10167,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,264.8459,80.39694,0,19.62413,-19.62413,148.0603,35.25239,0.1088975,20.50721,0,0,80.39694
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,25.98207,25.98207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1088975,0,0,0,60.77281
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,24.84801,24.84801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1088975,0,0,0,60.77281
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,23.95233,23.95233,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,286.6505,60.77281,0,12.42131,-12.42131,134.9671,32.13497,0.1088975,12.98026,0,0,60.77281
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,23.1361,23.1361,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,300.4519,48.35151,0,17.44989,-17.44989,116.5733,27.7555,0.1088975,18.23513,0,0,48.35151
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,22.30543,22.30543,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,319.8407,30.90162,0,8.54925,-8.54925,107.5616,25.60986,0.1088975,8.933966,0,0,30.90162
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,21.43141,21.43141,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,329.3398,22.35237,0,15.38687,-15.38687,91.34245,21.74816,0.1088975,16.07928,0,0,22.35237
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,20.73076,20.73076,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,346.4363,6.965506,63.0678,0,63.0678,151.1738,35.99369,0.1128102,16.07412,0,81,6.965506
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.7428,25.48148,20.00121,0,0,72.31579,0,20.56389,0,0,0,0,0,20.7428,0,0,72.31579,68.7,283.3686,63.72653,89.44279,0,89.44279,236.0267,56.19672,0.1144947,0,16.59424,81,84.46932
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,44.52589,33.51153,21.17138,24.16551,24.16551,81,0,22.761,24.16551,184.2539,0,0,0,44.52589,0,0,56.8345,53.99277,193.9258,144.2251,98.51865,0,98.51865,329.4897,78.44978,0.1165673,26.58206,35.62071,81,188.7509
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,65.60631,43.66277,24.29905,15.14915,15.14915,0,-1,0,15.14915,433.0692,0,0,0,65.60631,15.94648,15.14915,0,0,95.4071,232.8918,49.65984,0,49.65984,376.6012,89.66677,0.114534,16.66407,52.48505,0,298.4981
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,88.12832,55.60588,27.48451,37.98879,37.98879,0,-1,0,37.98879,231.9851,2.392855,0,0,88.12832,39.9882,37.98879,0,0,45.74726,277.5857,45.74726,0,45.74726,420.0009,100,0.1127227,41.78767,70.50266,0,365.714
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,92.1581,60.64151,30.20767,66.44374,66.44374,0,-1,0,66.44374,138.7009,22.21732,0,4.388116,92.1581,69.94078,66.44374,0,0,0,318.7582,0,0,0,420.0009,100,0.1127227,73.08812,73.72648,0,410.9163
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,88.4777,62.40845,32.82972,0,0,0,-1,0,0,0,88.4777,0,0,88.4777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127227,0,70.78217,0,407.2359
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,79.19194,61.6938,35.35064,35.49161,35.49161,0,-1,0,35.49161,223.1286,41.83235,0,0,79.19194,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1127227,39.04078,63.35355,0,397.9502
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,73.85818,61.46194,36.93253,20.55333,20.55333,0,-1,0,20.55333,359.349,52.2231,0,0,73.85818,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1127227,22.60867,59.08655,0,392.6164
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,60.74961,57.22392,37.62596,35.22364,35.22364,0,-1,0,35.22364,172.4683,23.67209,0,0,60.74961,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1127227,38.74601,48.59969,0,379.5078
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,46.75959,52.99675,38.33384,0,0,0,-1,0,0,0,46.75959,0,0,46.75959,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127227,0,37.40767,0,365.5178
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,27.1267,45.82294,37.70542,26.87126,26.87126,0,-1,0,26.87126,100.9506,0,3.552714E-15,0,27.1267,28.28554,26.87126,0,0,0,318.7582,0,1.158845,-1.158845,418.7793,99.70916,0.1127227,29.55839,21.70136,0,345.8849
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,35.61067,35.61067,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,1.287606,317.5994,0,35.30545,-35.30545,381.5641,90.84841,0.1127227,36.89419,0,0,317.5994
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,33.58094,33.58094,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,40.51588,282.2939,0,59.64412,-59.64412,318.6937,75.8793,0.1127227,62.32811,0,0,282.2939
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,31.89792,31.89792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.7871,222.6498,0,0,0,318.6937,75.8793,0.1127227,0,0,0,222.6498
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,30.27268,30.27268,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,106.7871,222.6498,0,56.69502,-56.69502,258.9319,61.65032,0.1127227,59.2463,0,0,222.6498
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,28.58244,28.58244,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,169.7816,165.9548,0,12.17346,-12.17346,246.0999,58.5951,0.1127227,12.72127,0,0,165.9548
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,27.18113,27.18113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.3077,153.7813,0,0,0,246.0999,58.5951,0.1127227,0,0,0,153.7813
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,26.04708,26.04708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.3077,153.7813,0,0,0,246.0999,58.5951,0.1127227,0,0,0,153.7813
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,24.9058,24.9058,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,183.3077,153.7813,0,46.9753,-46.9753,196.5836,46.80553,0.1127227,49.08919,0,0,153.7813
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,23.99567,23.99567,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,235.5024,106.806,0,32.62514,-32.62514,162.1937,38.61747,0.1127227,34.09327,0,0,106.806
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,23.17944,23.17944,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,271.7526,74.18089,0,11.98892,-11.98892,149.5563,35.60856,0.1127227,12.52842,0,0,74.18089
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,22.34877,22.34877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.0736,62.19197,0,0,0,149.5563,35.60856,0.1127227,0,0,0,62.19197
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,21.49642,21.49642,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,285.0736,62.19197,0,38.96448,-38.96448,108.4841,25.82949,0.1127227,40.71788,0,0,62.19197
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,20.7741,20.7741,52.01922,52.01922,29.9531,0,9.846134,52.01922,0,3.552714E-15,0,0,0,23.2275,22.06612,0,0,328.3675,23.2275,0,23.2275,-23.2275,84.00017,20,0.1127227,57.22114,0,81,23.2275
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.715112,21.26013,20.04455,0,0,72.31579,0,20.56389,0,0,0,0,0,4.715112,0,0,72.31579,68.7,354.1758,0,73.41512,0,73.41512,153.6479,36.58275,0.1148671,0,3.772089,81,4.715112
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,33.61649,30.34846,21.20749,1.126711,1.126711,73.4425,0,20.84895,1.126711,2983.594,0,0,0,33.61649,0,0,72.31579,68.7,280.7607,66.0736,102.3165,0,102.3165,250.7138,59.69365,0.1159101,1.239382,26.89319,81,99.69009
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,57.25985,40.97283,24.35683,41.91123,41.91123,0,-1,0,41.91123,136.6217,0,0,0,57.25985,44.11708,41.91123,0,0,178.4442,158.1584,13.14277,0,13.14277,263.1821,62.66228,0.1154157,46.10235,45.80788,0,215.4183
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,58.83651,45.07159,27.54951,0,0,0,-1,0,0,0,0,0,0,58.83651,0,0,0,0,165.3014,169.9869,58.83651,0,58.83651,318.9994,75.95207,0.1132534,0,47.06921,0,228.8234
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,71.33735,52.59808,30.28713,24.98058,24.98058,0,-1,0,24.98058,285.5712,0,0,0,71.33735,26.29535,24.98058,0,0,106.4649,222.9398,45.042,0,45.042,361.7299,86.12601,0.111652,27.47864,57.06988,0,294.2771
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,71.80485,55.88684,32.93084,7.795409,7.795409,0,-1,0,7.795409,921.1171,2.176234,0,0,71.80485,8.205694,7.795409,0,0,61.42292,263.4776,61.42292,0,61.42292,420.0009,100,0.1095398,8.57495,57.44388,0,335.2824
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,36.86213,46.53297,35.45176,32.05649,32.05649,0,-1,0,32.05649,114.9912,3.118461,0,0,36.86213,33.74367,32.05649,0,0,0,318.7582,0,0,0,420.0009,100,0.1095398,35.26213,29.48971,0,355.6204
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,33.08836,47.03426,37.05532,34.50527,34.50527,0,-1,0,34.50527,95.89363,0,0,0,33.08836,36.32133,34.50527,0,0,0,318.7582,0,3.232979,-3.232979,416.593,99.18861,0.1095398,37.9558,26.47068,0,351.8466
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,30.7366,47.01743,37.74876,17.50377,17.50377,0,-1,0,17.50377,175.6,8.71939,0,0,30.7366,18.42502,17.50377,0,0,3.592199,315.5252,3.592199,0,3.592199,420.0009,100,0.1094188,19.25414,24.58928,0,346.2618
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,19.18879,44.13731,38.45664,10.51636,10.51636,0,-1,0,10.51636,182.4661,8.118935,0,0,19.18879,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1094188,11.56799,15.35103,0,337.947
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,13.80312,41.85596,37.82821,35.99244,35.99244,0,-1,0,35.99244,38.35006,0,7.105427E-15,0,13.80312,37.88678,35.99244,0,0,0,318.7582,0,24.08366,-24.08366,394.6144,93.95563,0.1094188,39.59169,11.0425,0,332.5613
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,35.7118,35.7118,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,26.75962,294.6746,0,51.69018,-51.69018,340.1282,80.98274,0.1094188,54.01624,0,0,294.6746
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,33.68206,33.68206,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,84.19315,242.9844,0,42.81567,-42.81567,294.9965,70.23712,0.1094188,44.74238,0,0,242.9844
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,31.99904,31.99904,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,131.7661,200.1687,0,43.92764,-43.92764,248.6927,59.21243,0.1094188,45.90439,0,0,200.1687
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,30.35214,30.35214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.5746,156.2411,0,0,0,248.6927,59.21243,0.1094188,0,0,0,156.2411
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,28.6619,28.6619,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,180.5746,156.2411,0,3.761944,-3.761944,244.7273,58.26828,0.1094188,3.931232,0,0,156.2411
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,27.26059,27.26059,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,184.7546,152.4791,0,24.13096,-24.13096,219.291,52.21204,0.1094188,25.21686,0,0,152.4791
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,26.10486,26.10486,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,211.5667,128.3482,0,14.61057,-14.61057,203.8901,48.54517,0.1094188,15.26805,0,0,128.3482
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,24.97081,24.97081,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,227.8007,113.7376,0,14.29111,-14.29111,188.826,44.95847,0.1094188,14.93421,0,0,113.7376
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,24.05346,24.05346,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,243.6797,99.44648,0,18.92064,-18.92064,168.8819,40.20988,0.1094188,19.77207,0,0,99.44648
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,23.24445,23.24445,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,264.7027,80.52584,0,12.27832,-12.27832,155.9394,37.12835,0.1094188,12.83084,0,0,80.52584
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,22.42822,22.42822,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,278.3452,68.24752,0,27.14255,-27.14255,127.3286,30.31627,0.1094188,28.36397,0,0,68.24752
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,21.55421,21.55421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.5036,41.10497,0,0,0,127.3286,30.31627,0.1094188,0,0,0,41.10497
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,20.84633,20.84633,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,308.5036,41.10497,0,34.8936,-34.8936,90.54753,21.55889,0.1094188,36.46381,0,0,41.10497
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.68687,23.17038,20.124,9.920377,9.920377,81,0,22.761,9.920377,117.8067,0,0,0,11.68687,0,0,71.07962,67.52564,347.2743,6.211371,79.21251,0,79.21251,165.6951,39.45114,0.1119446,10.91241,9.349495,81,17.89824
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.23746,28.33649,21.28695,4.086682,4.086682,76.40247,0,21.59783,4.086682,642.0235,0,0,0,26.23746,0,0,72.31579,68.7,268.0618,77.50263,94.93746,0,94.93746,255.7607,60.89528,0.1134505,4.495351,20.98997,81,103.7401
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,60.98054,42.27772,24.43629,38.75773,38.75773,0,-1,0,38.75773,157.3377,0,0,0,60.98054,40.79762,38.75773,0,0,173.1243,162.9464,20.18292,0,20.18292,274.9079,65.45413,0.1127858,42.63351,48.78443,0,223.9269
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,67.10248,47.99163,27.62897,0,0,0,-1,0,0,0,0,0,0,67.10248,0,0,0,0,152.9414,181.111,67.10248,0,67.10248,338.5669,80.61101,0.1106308,0,53.68198,0,248.2135
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,51.592,45.78725,30.35214,31.35531,31.35531,0,-1,0,31.35531,164.5399,0,0,0,51.592,33.00559,31.35531,0,0,85.83891,241.5032,18.58641,0,18.58641,356.1995,84.80924,0.1100484,34.49084,41.2736,0,293.0952
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,38.58438,44.45607,33.0103,50.74784,50.74784,0,-1,0,50.74784,76.03157,0,0,0,38.58438,53.41878,50.74784,0,0,67.25249,258.231,0,14.8344,-14.8344,340.5627,81.0862,0.1100484,55.82262,30.8675,0,296.8154
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,52.90181,52.01242,35.53122,81.91495,68.7,0,-1,0,68.7,77.0041,0,13.21495,21.40644,52.90181,72.31579,68.7,0,0,83.73516,243.3966,0,19.41397,-19.41397,320.0986,76.21379,0.1100484,90.10645,42.32145,0,296.2984
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,26.40424,44.99434,37.13478,22.94466,22.94466,0,-1,0,22.94466,115.0779,0,0,0,26.40424,24.15227,22.94466,0,0,105.3062,223.9826,2.251966,0,2.251966,322.235,76.72246,0.1099783,25.23912,21.12339,0,250.3868
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,19.93376,43.73608,37.84988,48.98577,48.98577,0,-1,0,48.98577,40.69296,0,7.105427E-15,0,19.93376,51.56397,48.98577,0,0,103.0543,226.0094,0,31.63021,-31.63021,288.8938,68.7841,0.1099783,53.88435,15.94701,0,245.9431
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.796695,41.38634,38.53609,16.36592,16.36592,0,-1,0,16.36592,59.86034,0,0,0,9.796695,17.22728,16.36592,0,0,138.199,194.3792,0,7.430589,-7.430589,281.0613,66.91921,0.1099783,18.00251,7.837356,0,204.1759
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.983947,39.94297,37.92934,0,0,0,-1,0,0,0,0,0,0,6.983947,0,0,0,0,146.4552,186.9486,6.983947,0,6.983947,287.6868,68.49673,0.1097613,0,5.587158,0,193.9325
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,35.83459,35.83459,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,139.4712,193.2341,0,23.74989,-23.74989,262.6523,62.53613,0.1097613,24.81863,0,0,193.2341
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,33.80486,33.80486,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,165.86,169.4842,0,66.58626,-66.58626,192.4642,45.82471,0.1097613,69.58264,0,0,169.4842
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,32.10017,32.10017,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,239.8447,102.898,0,47.27749,-47.27749,142.6293,33.95929,0.1097613,49.40498,0,0,102.898
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,30.45326,30.45326,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,292.3752,55.62049,0,36.9575,-36.9575,103.6727,24.68392,0.1097613,38.62059,0,0,55.62049
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,28.76302,28.76302,25.278,17.72984,0,-1,0,17.72984,0,0,7.548154,10.07595,0,18.66299,17.72984,0,0,333.4391,18.66299,0,18.66299,-18.66299,84.00017,20,0.1097613,27.8058,0,0,18.66299
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,27.34726,27.34726,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097613,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,26.20599,26.20599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097613,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,25.07194,25.07194,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097613,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,24.15458,24.15458,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097613,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,23.34558,23.34558,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097613,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,22.50768,22.50768,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097613,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,21.63367,21.63367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097613,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,20.92579,20.92579,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1112146,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.45642,25.61221,20.20346,5.079095,5.079095,77.39488,0,21.84891,5.079095,402.7571,0,0,0,20.45642,0,0,72.31579,68.7,326.323,25.06754,89.15642,0,89.15642,195.0049,46.42964,0.112896,5.587005,16.36514,81,45.52396
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,39.44659,32.19797,21.35196,36.41148,36.41148,81,0,22.761,36.41148,108.3356,0,0,0,39.44659,0,0,44.58852,42.35909,237.1666,105.3083,81.80569,0,81.80569,272.6126,64.90762,0.1149936,40.05263,31.55728,81,144.7549
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,54.70154,40.30912,24.5013,0,0,0,-1,0,0,0,0,0,0,54.70154,0,0,0,0,155.3609,178.9334,54.70154,0,54.70154,324.507,77.26342,0.1133353,0,43.76123,0,233.635
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,69.86943,49.03292,27.68676,23.27289,23.27289,0,-1,0,23.27289,300.2181,0,0,0,69.86943,24.49778,23.27289,0,0,100.6593,228.1648,45.37166,0,45.37166,367.5504,87.51181,0.1119957,25.60018,55.89555,0,298.0343
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,90.84697,60.35065,30.40993,2.777036,2.777036,0,-1,0,2.777036,3271.365,32.6361,0,0,90.84697,2.923196,2.777036,0,0,55.28768,268.9993,55.28768,0,55.28768,420.0009,100,0.1104055,3.05474,72.67758,0,359.8463
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,91.97361,64.21396,33.07531,0,0,0,-1,0,0,0,91.97361,0,0,91.97361,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104055,0,73.57889,0,410.7318
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,90.22549,66.67245,35.589,0,0,0,-1,0,0,0,90.22549,0,0,90.22549,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104055,0,72.18039,0,408.9837
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,75.65014,62.50768,37.19979,19.32979,19.32979,0,-1,0,19.32979,391.3656,55.303,0,0,75.65014,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1104055,21.26277,60.52011,0,394.4084
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,56.59106,55.99083,37.886,0,0,0,-1,0,0,0,56.59106,0,0,56.59106,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104055,0,45.27285,0,375.3493
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,27.47844,46.87993,38.6011,0,0,0,-1,0,0,0,27.47844,0,0,27.47844,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104055,0,21.98276,0,346.2367
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,15.95395,42.66633,37.98713,57.54472,57.54472,0,-1,0,57.54472,27.72444,0,0,0,15.95395,60.57339,57.54472,0,0,0,318.7582,0,44.61944,-44.61944,372.9678,88.80168,0.1104055,63.2992,12.76316,0,334.7122
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,35.8996,35.8996,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,49.57716,274.1388,0,24.21104,-24.21104,347.4471,82.72534,0.1104055,25.30054,0,0,274.1388
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,33.86264,33.86264,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,76.47831,249.9277,0,48.61485,-48.61485,296.2026,70.52428,0.1104055,50.80252,0,0,249.9277
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,32.17962,32.17962,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,130.4948,201.3129,0,30.16608,-30.16608,264.4048,62.95339,0.1104055,31.52355,0,0,201.3129
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,30.53272,30.53272,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,164.0127,171.1468,0,33.43764,-33.43764,229.1584,54.56141,0.1104055,34.94234,0,0,171.1468
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,28.82803,28.82803,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,201.1656,137.7092,0,3.48366,-3.48366,225.4863,53.6871,0.1104055,3.640424,0,0,137.7092
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,27.40505,27.40505,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,205.0363,134.2255,0,30.59468,-30.59468,193.2367,46.00864,0.1104055,31.97144,0,0,134.2255
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,26.24933,26.24933,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,239.0304,103.6308,0,46.51136,-46.51136,144.2094,34.3355,0.1104055,48.60437,0,0,103.6308
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,25.10805,25.10805,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,290.7097,57.11947,0,17.36172,-17.36172,125.9085,29.97816,0.1104055,18.14299,0,0,57.11947
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,24.21237,24.21237,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,310.0005,39.75776,0,15.51451,-15.51451,109.5548,26.08442,0.1104055,16.21266,0,0,39.75776
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,23.40336,23.40336,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,327.2389,24.24325,0,8.153095,-8.153095,100.9607,24.03821,0.1104055,8.519984,0,0,24.24325
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,22.57269,22.57269,28.5293,15.28564,0,-1,0,15.28564,0,0,13.24366,16.09659,0,16.09015,15.28564,0,0,336.2979,16.09015,0,16.09015,-16.09015,84.00017,20,0.1104055,31.38223,0,0,16.09015
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,21.677,21.677,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1122356,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,20.96912,20.96912,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1139933,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.91626,23.09834,20.25402,42.61051,42.61051,81,0,22.761,42.61051,25.61871,0,0,0,10.91626,0,0,38.38949,36.47002,247.1862,96.29066,47.38628,0,47.38628,230.454,54.86989,0.1160449,46.87156,8.73301,81,107.2069
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,42.22749,33.06701,21.3953,48.05422,48.05422,81,0,22.761,48.05422,87.87468,0,0,0,42.22749,0,0,32.94578,31.29849,199.7999,138.9383,73.52599,0,73.52599,300.2069,71.47768,0.118118,52.85964,33.78199,81,181.1658
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,54.46333,40.27283,24.53742,16.63463,16.63463,0,-1,0,16.63463,327.4094,0,0,0,54.46333,17.51013,16.63463,0,0,126.2739,205.1117,36.9532,0,36.9532,335.2638,79.82455,0.1170685,18.29809,43.57066,0,259.575
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,44.72823,40.68633,27.7301,2.724496,2.724496,0,-1,0,2.724496,1641.707,0,0,0,44.72823,2.86789,2.724496,0,0,89.32072,238.3696,41.86034,0,41.86034,374.976,89.27982,0.1159019,2.996945,35.78258,0,283.0978
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,45.88121,44.02643,30.45326,0,0,0,-1,0,0,0,0,0,0,45.88121,0,0,0,0,47.46039,276.0439,45.88121,0,45.88121,418.5027,99.6433,0.1146496,0,36.70497,0,321.9251
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,68.56723,54.88535,33.11143,0,0,0,-1,0,0,0,66.98805,0,0,68.56723,0,0,0,0,1.579176,317.337,1.579176,0,1.579176,420.0009,100,0.114607,0,54.85379,0,385.9042
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,73.1069,59.60276,35.63234,23.34358,23.34358,0,-1,0,23.34358,313.1778,48.53472,0,0,73.1069,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.114607,25.67793,58.48552,0,391.8651
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,62.60553,57.46576,37.23591,20.73357,20.73357,0,-1,0,20.73357,301.9525,40.78072,0,0,62.60553,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.114607,22.80693,50.08443,0,381.3638
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,40.40244,50.40575,37.95101,20.72994,20.72994,0,-1,0,20.72994,194.8989,18.58144,0,0,40.40244,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.114607,22.80294,32.32195,0,359.1606
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,29.07915,47.45241,38.65889,0,0,0,-1,0,0,0,29.07915,0,0,29.07915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114607,0,23.26332,0,347.8374
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,14.9447,42.42876,38.05214,32.06576,32.06576,0,-1,0,32.06576,46.60641,0,0,0,14.9447,33.75343,32.06576,0,0,0,318.7582,0,18.80873,-18.80873,400.1747,95.2795,0.114607,35.27234,11.95576,0,333.7029
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,35.97906,35.97906,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,20.89859,299.9495,0,29.43893,-29.43893,369.1433,87.8911,0.114607,30.76368,0,0,299.9495
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,33.94932,33.94932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.60851,270.5106,0,0,0,369.1433,87.8911,0.114607,0,0,0,270.5106
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,32.23741,32.23741,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,53.60851,270.5106,0,70.55608,-70.55608,294.7707,70.18336,0.114607,73.73109,0,0,270.5106
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,30.59773,30.59773,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,132.0042,199.9545,0,72.31579,-72.31579,218.5432,52.03399,0.114607,82.61745,0,0,199.9545
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,28.88582,28.88582,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,212.355,127.6387,0,39.17549,-39.17549,177.2486,42.20196,0.114607,40.93839,0,0,127.6387
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,27.46284,27.46284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.8833,88.46321,0,0,0,177.2486,42.20196,0.114607,0,0,0,88.46321
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,26.30711,26.30711,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,255.8833,88.46321,0,5.321333,-5.321333,171.6394,40.86644,0.114607,5.560793,0,0,88.46321
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,25.15139,25.15139,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,261.7959,83.14188,0,40.34058,-40.34058,129.1167,30.74201,0.114607,42.15591,0,0,83.14188
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,24.25571,24.25571,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,306.6188,42.8013,0,12.6631,-12.6631,115.7686,27.5639,0.114607,13.23294,0,0,42.8013
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,23.4467,23.4467,28.81097,28.63129,0,-1,0,28.63129,0,0,0.1796782,3.060775,0,30.1382,28.63129,0,0,320.6889,30.1382,0,30.1382,-30.1382,84.00017,20,0.114607,31.69206,0,0,30.1382
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,22.6088,22.6088,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114607,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,21.72034,21.72034,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1170321,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,21.00524,21.00524,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1192119,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.94895,26.37803,20.28292,0,0,72.31579,0,20.56389,0,0,0,0,0,22.94895,0,0,72.31579,68.7,243.1571,99.91685,91.64895,0,91.64895,276.2676,65.77787,0.1200456,0,18.35916,81,122.8658
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,52.96788,36.36933,21.43141,46.40419,46.40419,81,0,22.761,46.40419,114.1446,0,0,0,52.96788,0,0,34.59581,32.86602,151.5081,182.4009,85.83389,0,85.83389,357.6968,85.16573,0.1215387,51.04461,42.3743,81,235.3688
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,70.30161,45.58627,24.58076,5.887805,5.887805,0,-1,0,5.887805,1194.021,0,0,0,70.30161,6.19769,5.887805,0,0,65.67424,259.6514,64.10393,0,64.10393,418.5111,99.6453,0.1198453,6.476585,56.24129,0,329.953
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,79.02835,52.46857,27.77344,44.7733,44.7733,0,-1,0,44.7733,176.5078,30.32825,0,0,79.02835,47.12978,44.7733,0,0,1.570317,317.3449,1.570317,0,1.570317,420.0009,100,0.1198044,49.25063,63.22268,0,396.3733
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,91.3218,60.70324,30.53272,4.258728,4.258728,0,-1,0,4.258728,2144.344,86.83893,0,0,91.3218,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1198044,4.684601,73.05744,0,410.08
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,82.94526,60.5507,33.17643,28.72452,28.72452,0,-1,0,28.72452,288.7612,52.70892,0,0,82.94526,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1198044,31.59697,66.35621,0,401.7035
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,87.58194,65.67023,35.7118,0,0,0,-1,0,0,0,87.58194,0,0,87.58194,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198044,0,70.06555,0,406.3401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,78.80283,63.95327,37.32259,17.35292,17.35292,0,-1,0,17.35292,454.1184,60.53659,0,0,78.80283,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1198044,19.08822,63.04226,0,397.5611
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,53.87174,55.1705,38.03046,42.95703,42.95703,0,-1,0,42.95703,125.4084,8.653816,0,0,53.87174,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1198044,47.25273,43.09739,0,372.63
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,47.22086,53.606,38.73835,8.189986,8.189986,0,-1,0,8.189986,576.5682,38.59982,0,0,47.22086,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1198044,9.008985,37.77669,0,365.9791
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,24.85436,45.57919,38.15326,50.671,50.671,0,-1,0,50.671,49.05046,0,0,0,24.85436,53.33789,50.671,0,0,0,318.7582,0,28.48354,-28.48354,389.9766,92.85137,0.1198044,55.7381,19.88349,0,343.6126
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,36.05851,36.05851,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,31.64837,290.2747,0,32.88995,-32.88995,355.3075,84.59686,0.1198044,34.37,0,0,290.2747
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,34.02878,34.02878,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,68.19276,257.3847,0,67.20874,-67.20874,284.4633,67.72922,0.1198044,70.23313,0,0,257.3847
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,32.32409,32.32409,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,142.8691,190.176,0,48.44301,-48.44301,233.3999,55.57128,0.1198044,50.62295,0,0,190.176
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,30.67719,30.67719,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,196.6947,141.733,0,19.46174,-19.46174,212.8854,50.68689,0.1198044,20.33752,0,0,141.733
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,28.95083,28.95083,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,218.3189,122.2712,0,10.86212,-10.86212,201.4357,47.96078,0.1198044,11.35091,0,0,122.2712
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,27.52785,27.52785,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,230.3879,111.4091,0,24.18346,-24.18346,175.9441,41.89137,0.1198044,25.27172,0,0,111.4091
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,26.37212,26.37212,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,257.2584,87.22565,0,19.24599,-19.24599,155.657,37.06112,0.1198044,20.11205,0,0,87.22565
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,25.17306,25.17306,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,278.6428,67.97968,0,22.62114,-22.62114,131.8123,31.38381,0.1198044,23.63909,0,0,67.97968
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,24.27738,24.27738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.7774,45.35853,0,0,0,131.8123,31.38381,0.1198044,0,0,0,45.35853
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,23.46115,23.46115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.7774,45.35853,0,0,0,131.8123,31.38381,0.1198044,0,0,0,45.35853
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,22.6088,22.6088,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,303.7774,45.35853,0,39.39826,-39.39826,90.28284,21.49587,0.1198044,41.17118,0,0,45.35853
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,21.73479,21.73479,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,347.5533,5.960273,65.62485,0,65.62485,152.54,36.31898,0.1217786,13.11334,0,81,5.960273
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,21.02691,21.02691,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,281.9284,65.02263,68.7,0,68.7,217.7146,51.8367,0.1231023,0,0,81,65.02263
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.6349,24.40955,20.30458,24.73234,24.73234,81,0,22.761,24.73234,63.21643,0,0,0,15.6349,0,0,56.26766,53.45427,213.2284,126.8526,69.08918,0,69.08918,283.2583,67.44232,0.1248861,27.20558,12.50792,81,142.4875
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,38.38683,31.9948,21.45308,0,0,72.31579,0,20.56389,0,0,0,0,0,38.38683,0,0,72.31579,68.7,144.1393,189.0329,107.0868,0,107.0868,384.8498,91.63072,0.1251432,0,30.70946,81,227.4197
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,37.88597,35.2115,24.60242,16.32857,16.32857,0,-1,0,16.32857,232.0226,0,0,0,37.88597,17.18797,16.32857,0,0,37.05243,285.411,20.698,0,20.698,404.4857,96.30592,0.1246181,17.96142,30.30877,0,323.297
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,35.47525,37.90958,27.80955,13.76447,13.76447,0,-1,0,13.76447,257.7307,4.63191,0,0,35.47525,14.48891,13.76447,0,0,16.35443,304.0392,16.35443,0,16.35443,420.0009,100,0.1242064,15.14091,28.3802,0,339.5145
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,63.9995,50.26516,30.55439,0,0,0,-1,0,0,0,63.9995,0,0,63.9995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242064,0,51.1996,0,382.7577
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,67.13174,54.47167,33.21255,16.38846,16.38846,0,-1,0,16.38846,409.6282,49.88073,0,0,67.13174,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1242064,18.0273,53.70539,0,385.89
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,22.2684,42.27002,35.75514,0,0,0,-1,0,0,0,22.2684,0,0,22.2684,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242064,0,17.81472,0,341.0266
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.38874,41.27291,37.38037,9.351663,9.351663,0,-1,0,9.351663,143.1697,3.544889,0,0,13.38874,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1242064,10.28683,10.711,0,332.147
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,18.34321,43.49655,38.08825,0,0,0,-1,0,0,0,18.34321,0,0,18.34321,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242064,0,14.67457,0,337.1014
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,19.76738,44.6754,38.80335,0,0,0,-1,0,0,0,19.76738,0,0,19.76738,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242064,0,15.81391,0,338.5256
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.497259,40.67219,38.21105,23.98429,23.98429,0,-1,0,23.98429,35.42844,0,0,0,8.497259,25.24662,23.98429,0,0,0,318.7582,0,16.74936,-16.74936,402.3455,95.79635,0.1242064,26.38272,6.797807,0,327.2555
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,36.15964,36.15964,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.6104,302.0089,0,24.23434,-24.23434,376.8002,89.71416,0.1242064,25.32489,0,0,302.0089
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,34.12991,34.12991,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.53745,277.7745,0,38.13757,-38.13757,336.5997,80.14262,0.1242064,39.85376,0,0,277.7745
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,32.42522,32.42522,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,87.91253,239.6369,0,22.90687,-22.90687,312.4537,74.39359,0.1242064,23.93768,0,0,239.6369
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,30.75664,30.75664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.3646,216.7301,0,0,0,312.4537,74.39359,0.1242064,0,0,0,216.7301
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,29.03028,29.03028,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.3646,216.7301,0,6.901225,-6.901225,305.1792,72.66157,0.1242064,7.21178,0,0,216.7301
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,27.6073,27.6073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.0326,209.8289,0,0,0,305.1792,72.66157,0.1242064,0,0,0,209.8289
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,26.45158,26.45158,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.0326,209.8289,0,13.63477,-13.63477,290.8069,69.23959,0.1242064,14.24834,0,0,209.8289
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,25.27419,25.27419,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.1824,196.1941,0,18.9912,-18.9912,270.7884,64.4733,0.1242064,19.8458,0,0,196.1941
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,24.35683,24.35683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.2837,177.2029,0,0,0,270.7884,64.4733,0.1242064,0,0,0,177.2029
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,23.52616,23.52616,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.2837,177.2029,0,8.145005,-8.145005,262.2028,62.42912,0.1242064,8.51153,0,0,177.2029
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,22.69548,22.69548,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.3337,169.0579,0,15.02045,-15.02045,246.3699,58.65938,0.1242064,15.69637,0,0,169.0579
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,21.82147,21.82147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.0231,154.0374,0,0,0,246.3699,58.65938,0.1242064,0,0,0,154.0374
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,21.0847,21.0847,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.0231,154.0374,0,12.4465,-12.4465,233.2501,55.53563,0.1242064,13.0066,0,0,154.0374
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.53119,25.80423,20.36959,2.705118,2.705118,0,0,0,2.705118,758.9756,0,0,0,20.53119,2.847493,2.705118,0,0,196.8526,141.5909,17.68369,0,17.68369,250.0263,59.52996,0.1237642,2.97563,16.42495,0,162.1221
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,48.0993,34.95923,21.51087,47.3663,47.3663,0,0,0,47.3663,101.5475,0,0,0,48.0993,49.85927,47.3663,0,0,179.1689,157.5063,0,1.759968,-1.759968,248.1712,59.08826,0.1237642,52.10293,38.47944,0,205.6055
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,72.1758,46.32866,24.66021,44.83023,44.83023,0,-1,0,44.83023,160.9981,0,0,0,72.1758,47.18971,44.83023,0,0,181.1244,155.7463,24.98608,0,24.98608,271.8751,64.73203,0.1231448,49.31325,57.74063,0,227.9221
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,84.41726,54.63725,27.87456,0,0,0,-1,0,0,0,0,0,0,84.41726,0,0,0,0,156.1383,178.2338,84.41726,0,84.41726,351.9603,83.7999,0.1210972,0,67.53381,0,262.651
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,95.05199,62.41098,30.63385,36.35304,36.35304,0,-1,0,36.35304,261.4691,0,0,0,95.05199,38.26636,36.35304,0,0,71.72104,254.2093,56.78563,0,56.78563,405.8319,96.62644,0.1197577,39.98835,76.0416,0,349.2613
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,92.16779,64.58537,33.29923,0,0,0,-1,0,0,0,77.23238,0,0,92.16779,0,0,0,0,14.93541,305.3163,14.93541,0,14.93541,420.0009,100,0.1194103,0,73.73423,0,397.4842
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,83.21811,63.95839,35.83459,17.85148,17.85148,0,-1,0,17.85148,466.1693,64.42708,0,0,83.21811,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1194103,19.63663,66.57449,0,401.9763
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,89.31657,68.70324,37.4815,3.483628,3.483628,0,-1,0,3.483628,2563.895,85.64959,0,0,89.31657,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1194103,3.83199,71.45325,0,408.0748
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,72.35814,62.38199,38.1966,38.02377,38.02377,0,-1,0,38.02377,190.2971,32.33312,0,0,72.35814,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1194103,41.82615,57.88651,0,391.1164
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,56.07479,56.98697,38.92615,9.628983,9.628983,0,-1,0,9.628983,582.3542,45.93901,0,0,56.07479,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1194103,10.59188,44.85983,0,374.833
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,28.5812,46.94874,38.33384,55.20184,55.20184,0,-1,0,55.20184,51.77581,0,7.105427E-15,0,28.5812,58.1072,55.20184,0,0,0,318.7582,0,29.526,-29.526,388.8777,92.58974,0.1194103,60.72203,22.86496,0,347.3394
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,36.28244,36.28244,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,32.80666,289.2322,0,29.85841,-29.85841,357.4042,85.09606,0.1194103,31.20204,0,0,289.2322
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,34.2527,34.2527,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,65.98267,259.3738,0,34.88963,-34.88963,320.6273,76.33968,0.1194103,36.45966,0,0,259.3738
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,32.52634,32.52634,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,104.7489,224.4842,0,32.05719,-32.05719,286.836,68.29416,0.1194103,33.49976,0,0,224.4842
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,30.87944,30.87944,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,140.368,192.427,0,1.471473,-1.471473,285.285,67.92486,0.1194103,1.53769,0,0,192.427
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,29.15308,29.15308,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,142.003,190.9555,0,14.51447,-14.51447,269.9854,64.2821,0.1194103,15.16762,0,0,190.9555
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,27.70843,27.70843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.1302,176.4411,0,0,0,269.9854,64.2821,0.1194103,0,0,0,176.4411
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,26.5527,26.5527,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,158.1302,176.4411,0,31.48899,-31.48899,236.7931,56.37919,0.1194103,32.90599,0,0,176.4411
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,25.35364,25.35364,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,193.1179,144.9521,0,30.05943,-30.05943,205.1077,48.83506,0.1194103,31.4121,0,0,144.9521
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,24.43629,24.43629,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,226.5173,114.8926,0,36.22797,-36.22797,166.92,39.74278,0.1194103,37.85823,0,0,114.8926
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,23.62729,23.62729,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,266.7706,78.66468,0,7.713449,-7.713449,158.7893,37.80691,0.1194103,8.060555,0,0,78.66468
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,22.77494,22.77494,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,275.3411,70.95123,0,33.53469,-33.53469,123.4407,29.39058,0.1194103,35.04376,0,0,70.95123
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,21.90092,21.90092,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,312.6019,37.41653,0,4.167061,-4.167061,119.0482,28.34475,0.1194103,4.354578,0,0,37.41653
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,21.17138,21.17138,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,317.2319,33.24947,41.54429,0,41.54429,158.4606,37.72863,0.120823,40.99608,0,81,33.24947
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.73543,25.12501,20.44905,40.54736,40.54736,81,0,22.761,40.54736,43.74004,0,0,0,17.73543,0,0,40.45264,38.43,275.6877,70.63934,56.16544,0,56.16544,211.7438,50.41508,0.1225999,44.6021,14.18835,81,88.37477
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,50.67401,35.81873,21.57588,26.54111,26.54111,81,0,22.761,26.54111,190.9265,0,0,0,50.67401,0,0,54.45889,51.73595,219.5222,121.1882,102.41,0,102.41,308.8984,73.54709,0.1234453,29.19522,40.53921,81,171.8622
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,75.3209,47.53622,24.74689,12.38742,12.38742,0,-1,0,12.38742,608.0435,0,0,0,75.3209,13.03939,12.38742,0,0,117.1123,213.3572,62.28151,0,62.28151,367.9838,87.61502,0.1220245,13.62616,60.25672,0,288.6781
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,90.02828,56.96883,27.97569,37.63765,37.63765,0,-1,0,37.63765,239.1974,0,0,0,90.02828,39.61858,37.63765,0,0,54.83074,269.4106,50.40971,0,50.40971,415.8067,99.00139,0.1208982,41.40141,72.02262,0,359.4388
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,97.21864,63.48022,30.73497,41.52339,41.52339,0,-1,0,41.52339,234.1298,49.08878,0,0,97.21864,43.70883,41.52339,0,0,4.421036,314.7793,4.421036,0,4.421036,420.0009,100,0.1208004,45.67573,77.77492,0,411.9979
