Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,100.7155,68.57393,33.40036,58.29703,58.29703,0,-1,0,58.29703,172.7626,39.35019,0,0,100.7155,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1208004,64.12673,80.57239,0,419.4737
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,94.48571,69.07479,35.95739,12.6877,12.6877,0,-1,0,12.6877,744.7031,81.13023,0,0,94.48571,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1208004,13.95647,75.58857,0,413.2439
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,80.46591,64.97104,37.58262,50.27231,50.27231,0,-1,0,50.27231,160.0601,27.5477,0,0,80.46591,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1208004,55.29954,64.37273,0,399.2242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,61.9855,58.48054,38.31217,30.77233,30.77233,0,-1,0,30.77233,201.4326,29.59358,0,0,61.9855,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1208004,33.84956,49.5884,0,380.7437
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,52.28493,55.7245,39.02728,7.118555,7.118555,0,-1,0,7.118555,734.4879,44.79171,0,0,52.28493,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1208004,7.830411,41.82794,0,371.0432
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,31.50247,47.99478,38.43497,77.02721,68.7,0,-1,0,68.7,45.85512,0,8.327207,16.02993,31.50247,72.31579,68.7,0,0,0,318.7582,0,40.81332,-40.81332,376.9798,89.75692,0.1208004,84.72993,25.20197,0,350.2607
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,36.38356,36.38356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.34813,277.9449,0,0,0,376.9798,89.75692,0.1208004,0,0,0,277.9449
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,34.35382,34.35382,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,45.34813,277.9449,0,14.87661,-14.87661,361.2985,86.02328,0.1208004,15.54606,0,0,277.9449
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,32.64914,32.64914,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,61.8777,263.0683,0,31.88857,-31.88857,327.685,78.02008,0.1208004,33.32356,0,0,263.0683
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,30.98056,30.98056,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,97.30946,231.1797,0,61.63224,-61.63224,262.7189,62.55199,0.1208004,64.40569,0,0,231.1797
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,29.2542,29.2542,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,165.7897,169.5475,0,3.943274,-3.943274,258.5623,61.56234,0.1208004,4.120721,0,0,169.5475
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,27.80955,27.80955,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,170.1711,165.6042,0,10.90295,-10.90295,247.0696,58.82598,0.1208004,11.39358,0,0,165.6042
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,26.65383,26.65383,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,182.2855,154.7012,0,15.71496,-15.71496,230.5046,54.88194,0.1208004,16.42213,0,0,154.7012
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,25.47644,25.47644,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,199.7466,138.9863,0,53.59998,-53.59998,174.0052,41.42974,0.1208004,56.01197,0,0,138.9863
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,24.53742,24.53742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.3021,85.38632,0,0,0,174.0052,41.42974,0.1208004,0,0,0,85.38632
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,23.70674,23.70674,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,259.3021,85.38632,0,34.72457,-34.72457,137.4023,32.71478,0.1208004,36.28718,0,0,85.38632
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,22.85439,22.85439,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,297.885,50.66175,0,43.08229,-43.08229,91.98962,21.90224,0.1208004,45.021,0,0,50.66175
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,21.98038,21.98038,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,345.7542,7.579453,67.90606,0,67.90606,156.4109,37.24063,0.1224041,10.47193,0,81,7.579453
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,21.25083,21.25083,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,277.8481,68.69491,55.12984,0,55.12984,208.7117,49.69316,0.1241155,25.26545,0,81,68.69491
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.31851,25.91018,20.52851,38.04053,38.04053,81,0,22.761,38.04053,53.41278,0,0,0,20.31851,0,0,42.95947,40.8115,222.7183,118.3118,61.13,0,61.13,266.7047,63.501,0.1257952,41.84459,16.2548,81,138.6303
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,50.79285,35.9424,21.65533,0,0,72.31579,0,20.56389,0,0,0,0,0,50.79285,0,0,72.31579,68.7,161.5883,173.3288,119.4929,0,119.4929,380.0656,90.49163,0.1257267,0,40.63428,81,224.1216
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,71.05775,46.13225,24.82635,31.97774,31.97774,0,-1,0,31.97774,222.2101,0,0,0,71.05775,33.66078,31.97774,0,0,42.09544,280.8723,37.39697,0,37.39697,415.5435,98.93873,0.124917,35.17551,56.8462,0,351.9301
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,79.95194,53.15247,28.05514,0,0,0,-1,0,0,0,75.25348,0,0,79.95194,0,0,0,0,4.698467,314.5296,4.698467,0,4.698467,420.0009,100,0.124816,0,63.96156,0,394.4815
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,92.43275,61.554,30.8361,67.0344,67.0344,0,-1,0,67.0344,137.8885,21.87022,0,5.037838,92.43275,70.56252,67.0344,0,0,0,318.7582,0,0,0,420.0009,100,0.124816,73.73784,73.9462,0,411.191
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,99.53148,68.18638,33.52315,22.81098,22.81098,0,-1,0,22.81098,436.3314,75.51991,0,0,99.53148,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.124816,25.09208,79.62518,0,418.2897
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,88.28806,66.44744,36.08018,8.413524,8.413524,0,-1,0,8.413524,1049.359,79.43172,0,0,88.28806,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.124816,9.254876,70.63046,0,407.0463
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,84.68723,66.93577,37.70542,0,0,0,-1,0,0,0,84.68723,0,0,84.68723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124816,0,67.74978,0,403.4455
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,71.20937,62.18151,38.4133,51.90567,51.90567,0,-1,0,51.90567,137.19,16.57182,0,0,71.20937,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.124816,57.09624,56.96749,0,389.9676
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,45.34001,53.4066,39.15007,14.28191,14.28191,0,-1,0,14.28191,317.4646,30.30642,0,0,45.34001,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.124816,15.7101,36.27201,0,364.0982
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,23.73366,45.65217,38.55776,33.71523,33.71523,0,-1,0,33.71523,70.39446,0,7.105427E-15,0,23.73366,35.48972,33.71523,0,0,0,318.7582,0,11.75606,-11.75606,407.6089,97.04954,0.124816,37.08675,18.98693,0,342.4919
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.003787,37.64439,36.50636,32.93401,32.93401,0,-1,0,32.93401,12.157,0,0,0,4.003787,34.66738,32.93401,0,0,13.06229,307.0022,0,30.66359,-30.66359,375.2866,89.35378,0.124816,36.22741,3.20303,0,311.006
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,34.49829,34.49829,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,47.13295,276.3386,0,45.79491,-45.79491,327.0145,77.86045,0.124816,47.85567,0,0,276.3386
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,32.75026,32.75026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.01617,230.5437,0,0,0,327.0145,77.86045,0.124816,0,0,0,230.5437
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,31.10336,31.10336,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,98.01617,230.5437,0,20.25457,-20.25457,305.6643,72.77708,0.124816,21.16602,0,0,230.5437
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,29.35533,29.35533,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,120.5212,210.2891,0,9.93063,-9.93063,295.1965,70.28475,0.124816,10.37751,0,0,210.2891
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,27.93235,27.93235,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,131.5553,200.3585,0,52.72418,-52.72418,239.6204,57.05236,0.124816,55.09676,0,0,200.3585
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,26.75496,26.75496,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,190.1377,147.6343,0,5.430068,-5.430068,233.8966,55.68955,0.124816,5.674421,0,0,147.6343
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,25.57756,25.57756,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,196.1711,142.2042,0,7.959908,-7.959908,225.5061,53.69182,0.124816,8.318104,0,0,142.2042
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,24.64576,24.64576,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,205.0155,134.2443,0,35.81413,-35.81413,187.7547,44.70341,0.124816,37.42576,0,0,134.2443
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,23.80787,23.80787,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,244.8089,98.43019,0,43.73234,-43.73234,141.6568,33.72773,0.124816,45.70029,0,0,98.43019
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,22.95552,22.95552,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,293.4004,54.69785,0,18.21567,-18.21567,122.4558,29.15608,0.124816,19.03537,0,0,54.69785
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,22.05984,22.05984,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,313.64,36.48219,0,24.35298,-24.35298,96.78548,23.04412,0.124816,25.44886,0,0,36.48219
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,21.33029,21.33029,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,340.6989,12.12921,36.84113,0,36.84113,131.736,31.36566,0.1258938,46.44185,0,81,12.12921
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.37547,27.12493,20.62241,4.73525,4.73525,77.05104,0,21.76191,4.73525,514.7662,0,0,0,24.37547,0,0,72.31579,68.7,303.8578,45.28622,93.07546,0,93.07546,220.0352,52.38923,0.126609,5.208775,19.50037,81,69.66169
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,49.24053,35.57585,21.75646,2.267785,2.267785,74.58357,0,21.13764,2.267785,2171.306,0,0,0,49.24053,0,0,72.31579,68.7,210.7823,129.0541,117.9405,0,117.9405,331.9234,79.02922,0.1266654,2.494563,39.39243,81,178.2947
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,71.98213,46.57156,24.92747,11.29024,11.29024,0,-1,0,11.29024,637.5604,0,0,0,71.98213,11.88447,11.29024,0,0,92.84178,235.2006,60.09766,0,60.09766,388.937,92.60387,0.1254214,12.41927,57.5857,0,307.1827
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,89.00864,56.78549,28.15627,60.60637,60.60637,0,-1,0,60.60637,146.8635,0,0,0,89.00864,63.79618,60.60637,0,0,32.74412,289.2885,25.21246,0,25.21246,412.8557,98.29877,0.1249068,66.66701,71.20691,0,378.2971
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,92.60368,61.78244,30.95889,37.3974,37.3974,0,-1,0,37.3974,247.6207,45.70634,0,0,92.60368,39.36568,37.3974,0,0,7.531664,311.9797,7.531664,0,7.531664,420.0009,100,0.1247539,41.13714,74.08295,0,404.5834
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,94.57602,66.08497,33.63873,0,0,0,-1,0,0,0,94.57602,0,0,94.57602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247539,0,75.66082,0,413.3343
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,96.76157,70.48974,36.22465,15.24715,15.24715,0,-1,0,15.24715,634.6207,80.71194,0,0,96.76157,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1247539,16.77186,77.40926,0,415.5198
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,78.08875,64.30453,37.84988,10.73565,10.73565,0,-1,0,10.73565,727.3781,66.78806,0,0,78.08875,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1247539,11.80921,62.471,0,396.847
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,71.32152,62.42558,38.57943,15.44975,15.44975,0,-1,0,15.44975,461.6354,55.05862,0,0,71.32152,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1247539,16.99472,57.05721,0,390.0797
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,54.04142,56.65404,39.28731,1.395666,1.395666,0,-1,0,1.395666,3872.09,52.5723,0,0,54.04142,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1247539,1.535232,43.23314,0,372.7997
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,21.09591,45.00374,38.7239,26.75751,26.75751,0,-1,0,26.75751,78.84108,0,0,0,21.09591,28.1658,26.75751,0,0,0,318.7582,0,7.069891,-7.069891,412.5485,98.22564,0.1247539,29.43326,16.87673,0,339.8541
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.885626,38.64178,36.67249,25.19177,25.19177,0,-1,0,25.19177,27.33284,0,3.552714E-15,0,6.885626,26.51765,25.19177,0,0,7.855434,311.6883,0,19.63203,-19.63203,391.8546,93.29852,0.1247539,27.71095,5.508501,0,318.574
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,34.6572,34.6572,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,29.6688,292.0563,0,45.59166,-45.59166,343.7967,81.8562,0.1247539,47.64328,0,0,292.0563
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,32.93084,32.93084,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,80.32619,246.4646,0,46.84082,-46.84082,294.4221,70.10037,0.1247539,48.94866,0,0,246.4646
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,31.26227,31.26227,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,132.3716,199.6238,0,17.23526,-17.23526,276.2546,65.77477,0.1247539,18.01085,0,0,199.6238
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,29.52146,29.52146,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,151.5219,182.3886,0,24.71784,-24.71784,250.1997,59.57124,0.1247539,25.83014,0,0,182.3886
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,28.07681,28.07681,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,178.9861,157.6707,0,5.598721,-5.598721,244.2981,58.16611,0.1247539,5.850663,0,0,157.6707
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,26.89942,26.89942,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,185.2069,152.072,0,18.15363,-18.15363,225.1625,53.61002,0.1247539,18.97054,0,0,152.072
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,25.70036,25.70036,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,205.3776,133.9184,0,23.7339,-23.7339,200.1448,47.65343,0.1247539,24.80193,0,0,133.9184
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,24.76134,24.76134,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,231.7486,110.1845,0,7.011253,-7.011253,192.7543,45.89379,0.1247539,7.326759,0,0,110.1845
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,23.93066,23.93066,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,239.5389,103.1732,0,13.48176,-13.48176,178.5433,42.51022,0.1247539,14.08844,0,0,103.1732
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,23.07832,23.07832,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,254.5186,89.69146,0,44.92779,-44.92779,131.1852,31.23451,0.1247539,46.94954,0,0,89.69146
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,22.18263,22.18263,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,304.4384,44.76367,0,8.04493,-8.04493,122.7051,29.21544,0.1247539,8.406951,0,0,44.76367
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,21.45308,21.45308,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,313.3772,36.71874,0,18.46739,-18.46739,103.2388,24.58061,0.1247539,19.29842,0,0,36.71874
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21555,24.99554,20.72353,41.15984,41.15984,81,0,22.761,41.15984,39.39653,0,0,0,16.21555,0,0,39.84016,37.84816,333.8965,18.25135,54.06371,0,54.06371,154.5281,36.79234,0.1261695,45.27582,12.97244,81,34.4669
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,49.83835,35.89365,21.87926,0,0,72.31579,0,20.56389,0,0,0,0,0,49.83835,0,0,72.31579,68.7,279.8328,66.90868,118.5384,0,118.5384,266.9835,63.56736,0.1261189,0,39.87068,81,116.747
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,57.26317,41.72411,25.0286,8.379216,8.379216,0,-1,0,8.379216,683.3953,0,0,0,57.26317,8.820228,8.379216,0,0,161.2945,173.5932,48.44294,0,48.44294,312.9405,74.50949,0.1251603,9.217138,45.81054,0,230.8564
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,62.93003,47.26429,28.25739,28.33665,28.33665,0,-1,0,28.33665,222.08,0,0,0,62.93003,29.82805,28.33665,0,0,112.8515,217.1918,33.10198,0,33.10198,344.3438,81.98645,0.1245136,31.17031,50.34402,0,280.1219
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,77.64912,55.90997,31.08169,8.173867,8.173867,0,-1,0,8.173867,949.968,0,0,0,77.64912,8.604071,8.173867,0,0,79.74954,246.9836,69.04504,0,69.04504,409.8456,97.58211,0.123186,8.991254,62.11929,0,324.6328
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,89.12526,63.86107,33.76152,27.58382,27.58382,0,-1,0,27.58382,323.107,49.38515,0,0,89.12526,29.0356,27.58382,0,0,10.7045,309.1242,10.7045,0,10.7045,420.0009,100,0.1229827,30.3422,71.3002,0,398.2494
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,86.55129,66.00133,36.32578,4.420048,4.420048,0,-1,0,4.420048,1958.153,81.89861,0,0,86.55129,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1229827,4.862053,69.24104,0,405.3095
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,80.52546,65.48029,37.97268,46.50927,46.50927,0,-1,0,46.50927,173.1385,31.56834,0,0,80.52546,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1229827,51.16019,64.42037,0,399.2837
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,49.93047,54.49487,38.68056,65.89314,65.89314,0,-1,0,65.89314,75.77492,0,0,3.782452,49.93047,69.3612,65.89314,0,0,0,318.7582,0,19.43073,-19.43073,399.519,95.1234,0.1229827,72.48245,39.94438,0,368.6887
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,31.78286,49.12615,39.41011,40.47926,40.47926,0,-1,0,40.47926,78.51641,0,0,0,31.78286,42.60975,40.47926,0,0,21.5897,299.3275,0,10.82689,-10.82689,388.1065,92.40613,0.1229827,44.52719,25.42629,0,331.1104
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,20.71953,45.00742,38.83947,11.78205,11.78205,0,-1,0,11.78205,175.8568,0,0,0,20.71953,12.40216,11.78205,0,0,33.61957,288.5006,8.317372,0,8.317372,395.9971,94.28483,0.1228252,12.96026,16.57562,0,309.2202
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.7369,38.7157,36.78807,31.52142,31.52142,0,-1,0,31.52142,21.37245,0,0,0,6.7369,33.18044,31.52142,0,0,25.3022,295.9862,0,26.44354,-26.44354,368.1231,87.64819,0.1228252,34.67356,5.38952,0,302.7231
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,34.75833,34.75833,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,54.68391,269.5427,0,48.18004,-48.18004,317.3369,75.55626,0.1228252,50.34814,0,0,269.5427
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,33.05364,33.05364,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,108.2173,221.3627,0,32.64877,-32.64877,282.9221,67.36227,0.1228252,34.11797,0,0,221.3627
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,31.38507,31.38507,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,144.4937,188.7139,0,20.39401,-20.39401,261.4249,62.2439,0.1228252,21.31174,0,0,188.7139
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,29.62259,29.62259,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,167.1537,168.3199,0,13.21293,-13.21293,247.4973,58.9278,0.1228252,13.80752,0,0,168.3199
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,28.17794,28.17794,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,181.8347,155.1069,0,27.32841,-27.32841,218.6906,52.06908,0.1228252,28.55819,0,0,155.1069
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,26.97888,26.97888,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,212.1996,127.7785,0,38.08628,-38.08628,178.5441,42.51042,0.1228252,39.80016,0,0,127.7785
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,25.80149,25.80149,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,254.5177,89.69227,0,29.33316,-29.33316,147.6243,35.14856,0.1228252,30.65315,0,0,89.69227
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,24.86968,24.86968,75.98234,57.34115,0,-1,0,57.34115,0,0,18.64119,26.23942,0,60.3591,57.34115,0,0,287.1101,60.3591,0,60.3591,-60.3591,84.00017,20,0.1228252,83.58057,0,0,60.3591
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,24.01012,24.01012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228252,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,23.15777,23.15777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228252,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,22.28376,22.28376,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1239304,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,21.55421,21.55421,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1253422,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.52761,25.99957,20.82466,54.57602,54.57602,81,0,22.761,54.57602,35.78056,0,0,0,19.52761,0,0,26.42398,25.10278,249.8145,93.92514,44.63038,0,44.63038,225.3461,53.65372,0.1264033,60.03363,15.62209,81,113.4528
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,43.75877,34.13202,21.95871,39.66274,39.66274,81,0,22.761,39.66274,110.3272,0,0,0,43.75877,0,0,41.33726,39.2704,205.1842,134.0925,83.02917,0,83.02917,304.1144,72.40806,0.1273818,43.62901,35.00702,81,177.8513
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,56.15133,41.47552,25.12972,25.08874,25.08874,0,-1,0,25.08874,223.8109,0,0,0,56.15133,26.4092,25.08874,0,0,122.155,208.8187,29.74214,0,29.74214,332.3303,79.12611,0.1268211,27.59761,44.92107,0,264.9701
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,78.68438,53.03941,28.35852,0,0,0,-1,0,0,0,0,0,0,78.68438,0,0,0,0,92.41284,235.5867,78.68438,0,78.68438,406.9769,96.89906,0.1253611,0,62.9475,0,314.2711
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,91.63756,61.68604,31.20448,51.37933,51.37933,0,-1,0,51.37933,178.3549,23.82558,0,0,91.63756,54.08351,51.37933,0,0,13.72847,306.4026,13.72847,0,13.72847,420.0009,100,0.1251098,56.51727,73.31005,0,398.0402
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,80.8371,60.56557,33.88432,36.542,36.542,0,-1,0,36.542,221.217,42.37184,0,0,80.8371,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1251098,40.19619,64.66968,0,399.5953
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,89.28652,67.36003,36.44857,12.21591,12.21591,0,-1,0,12.21591,730.9038,76.42767,0,0,89.28652,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1251098,13.4375,71.42922,0,408.0447
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,82.45257,66.44858,38.08825,59.81586,59.81586,0,-1,0,59.81586,137.844,19.4885,0,0,82.45257,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1251098,65.79745,65.96205,0,401.2108
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,66.9481,60.9608,38.80335,34.52446,34.52446,0,-1,0,34.52446,193.915,30.60657,0,0,66.9481,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1251098,37.97691,53.55849,0,385.7063
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,48.80923,55.04964,39.5329,0,0,0,-1,0,0,0,48.80923,0,0,48.80923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251098,0,39.04739,0,367.5674
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,25.87036,46.75009,38.96227,46.60479,46.60479,0,-1,0,46.60479,55.51009,0,0,0,25.87036,49.05767,46.60479,0,0,0,318.7582,0,23.18732,-23.18732,395.5593,94.18059,0.1251098,51.26527,20.69629,0,344.6286
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.835712,38.26901,36.88919,92.60661,68.7,0,-1,0,68.7,7.038882,0,23.90661,33.16727,4.835712,72.31579,68.7,0,0,25.76369,295.5709,0,67.48008,-67.48008,324.429,77.24485,0.1251098,101.8673,3.868569,0,300.4066
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,34.88112,34.88112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.7415,228.0908,0,0,0,324.429,77.24485,0.1251098,0,0,0,228.0908
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,33.15477,33.15477,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,100.7415,228.0908,0,56.16882,-56.16882,265.2219,63.14794,0.1251098,58.69641,0,0,228.0908
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,31.48619,31.48619,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,163.1513,171.922,0,52.34842,-52.34842,210.0418,50.00985,0.1251098,54.7041,0,0,171.922
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,29.72371,29.72371,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,221.3163,119.5736,0,25.72888,-25.72888,182.9212,43.55258,0.1251098,26.88668,0,0,119.5736
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,28.25739,28.25739,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,249.9039,93.84472,0,19.21517,-19.21517,162.6666,38.73007,0.1251098,20.07985,0,0,93.84472
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,27.08,27.08,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,271.2541,74.62955,0,23.03085,-23.03085,138.39,32.94993,0.1251098,24.06723,0,0,74.62955
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,25.88094,25.88094,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,296.8439,51.59871,0,21.14997,-21.14997,116.0959,27.64184,0.1251098,22.10172,0,0,51.59871
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,24.94914,24.94914,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,320.3439,30.44873,0,15.09601,-15.09601,100.1834,23.85313,0.1251098,15.77533,0,0,30.44873
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,24.0968,24.0968,30.22689,14.58509,0,-1,0,14.58509,0,0,15.6418,18.66449,0,15.35273,14.58509,0,0,337.1172,15.35273,0,15.35273,-15.35273,84.00017,20,0.1251098,33.24958,0,0,15.35273
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,23.24445,23.24445,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251098,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,22.34877,22.34877,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1263771,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,21.612,21.612,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.127754,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.936474,22.4232,20.88245,19.09677,19.09677,81,0,22.761,19.09677,31.08628,0,0,0,5.936474,0,0,61.90324,58.80807,231.0939,110.7737,64.74454,0,64.74454,262.188,62.42559,0.1290055,21.00644,4.749179,81,116.7102
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.75386,27.04593,22.04539,3.482964,3.482964,75.79875,0,21.44508,3.482964,538.4454,0,0,0,18.75386,0,0,72.31579,68.7,166.3493,169.0438,87.45386,0,87.45386,345.154,82.17937,0.1296138,3.83126,15.00309,81,187.7977
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,43.29918,37.50605,25.20918,0,0,0,-1,0,0,0,0,0,0,43.29918,0,0,0,0,78.89547,247.7523,43.29918,0,43.29918,386.2312,91.95963,0.1288307,0,34.63935,0,291.0515
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,78.9721,53.26852,28.45965,0,0,0,-1,0,0,0,43.37581,0,0,78.9721,0,0,0,0,35.59628,286.7216,35.59628,0,35.59628,420.0009,100,0.1281941,0,63.17768,0,365.6937
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,83.83105,58.60513,31.30561,75.0882,68.7,0,-1,0,68.7,122.0248,11.51527,6.388202,13.89702,83.83105,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1281941,82.59702,67.06485,0,402.5893
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,88.09189,63.70301,33.98544,8.669325,8.669325,0,-1,0,8.669325,1016.133,78.96629,0,0,88.09189,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1281941,9.536258,70.47351,0,406.8501
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,61.07778,56.12994,36.57137,6.529457,6.529457,0,-1,0,6.529457,935.4191,54.20467,0,0,61.07778,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1281941,7.182402,48.86222,0,379.836
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,53.63869,55.27439,38.1966,30.70415,30.70415,0,-1,0,30.70415,174.6953,21.31853,0,0,53.63869,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1281941,33.77456,42.91095,0,372.3969
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,51.37866,55.28561,38.92615,0,0,0,-1,0,0,0,51.37866,0,0,51.37866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1281941,0,41.10293,0,370.1369
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,25.92668,47.47541,39.63403,41.11631,41.11631,0,-1,0,41.11631,63.05691,0,0,0,25.92668,43.28033,41.11631,0,0,0,318.7582,0,17.35365,-17.35365,401.7085,95.64468,0.1281941,45.22794,20.74134,0,344.6849
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.37432,40.03686,39.06339,12.36327,12.36327,0,-1,0,12.36327,27.2931,0,1.776357E-15,0,3.37432,13.01397,12.36327,0,0,19.28183,301.4046,0,9.639652,-9.639652,391.5474,93.22539,0.1281941,13.5996,2.699456,0,304.7789
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.556304,37.73901,37.01199,0,0,0,-1,0,0,0,0,0,0,2.556304,0,0,0,0,29.99256,291.7649,2.556304,0,2.556304,393.9725,93.8028,0.1281486,0,2.045043,0,294.3212
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,35.00392,35.00392,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,27.43625,294.0656,0,26.58636,-26.58636,365.9481,87.13031,0.1281486,27.78274,0,0,294.0656
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,33.27756,33.27756,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,56.97665,267.4792,0,55.88942,-55.88942,307.0354,73.10352,0.1281486,58.40445,0,0,267.4792
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,31.58732,31.58732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.076,211.5898,0,0,0,307.0354,73.10352,0.1281486,0,0,0,211.5898
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,29.82484,29.82484,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,119.076,211.5898,0,36.35201,-36.35201,268.717,63.98012,0.1281486,37.98784,0,0,211.5898
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,28.35852,28.35852,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,159.4671,175.2378,0,34.55435,-34.55435,232.2936,55.30788,0.1281486,36.10929,0,0,175.2378
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,27.18113,27.18113,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,197.8608,140.6835,0,20.98203,-20.98203,210.1766,50.04194,0.1281486,21.92623,0,0,140.6835
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,25.98207,25.98207,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,221.1742,119.7014,0,2.610173,-2.610173,207.4252,49.38685,0.1281486,2.72763,0,0,119.7014
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,25.0286,25.0286,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,224.0744,117.0913,0,31.98023,-31.98023,173.7151,41.36065,0.1281486,33.41935,0,0,117.0913
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,24.17625,24.17625,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,259.608,85.11103,0,11.37015,-11.37015,161.7299,38.50704,0.1281486,11.88181,0,0,85.11103
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,23.30224,23.30224,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,272.2415,73.74088,0,28.66284,-28.66284,131.5166,31.31341,0.1281486,29.95267,0,0,73.74088
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,22.42822,22.42822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.0891,45.07804,0,0,0,131.5166,31.31341,0.1281486,0,0,0,45.07804
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,21.677,21.677,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,304.0891,45.07804,0,16.11597,-16.11597,114.5289,27.26872,0.1281486,16.84119,0,0,45.07804
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.431077,23.40923,20.94745,20.95882,20.95882,0,0,0,20.95882,44.99814,0,0,0,9.431077,22.06191,20.95882,0,0,321.9957,28.96206,0,12.63084,-12.63084,101.2148,24.09871,0.1281486,23.0547,7.544862,0,38.39314
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,33.18018,31.17,22.10318,43.29147,43.29147,81,0,22.761,43.29147,76.64368,0,0,0,33.18018,0,0,37.70853,35.8231,336.03,16.33123,69.00328,0,69.00328,166.677,39.68493,0.1292806,47.62062,26.54414,81,49.5114
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,67.69068,45.51158,25.29586,30.95684,30.95684,0,-1,0,30.95684,218.6615,0,0,0,67.69068,32.58614,30.95684,0,0,267.0267,78.43417,35.10454,0,35.10454,199.9801,47.61422,0.1286597,34.05252,54.15255,0,146.1249
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,71.30824,50.54895,28.54632,49.39177,49.39177,0,-1,0,49.39177,144.3727,0,0,0,71.30824,51.99133,49.39177,0,0,231.9222,110.0283,19.31691,0,19.31691,218.3058,51.97746,0.1283206,54.33094,57.0466,0,181.3365
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,82.24422,58.0703,31.38507,0,0,0,-1,0,0,0,0,0,0,82.24422,0,0,0,0,212.6053,127.4135,82.24422,0,82.24422,296.3295,70.5545,0.1268966,0,65.79537,0,209.6577
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,68.4357,55.97905,34.08657,0,0,0,-1,0,0,0,0,0,0,68.4357,0,0,0,0,130.3611,201.4333,68.4357,0,68.4357,361.2533,86.01252,0.1257355,0,54.74856,0,269.869
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,54.90638,54.00612,36.67249,10.38315,10.38315,0,-1,0,10.38315,528.8027,0,0,0,54.90638,10.92963,10.38315,0,0,61.92535,263.0254,43.97675,0,43.97675,402.9733,95.94583,0.1250006,11.42147,43.92511,0,317.9318
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,51.50622,54.62537,38.29773,44.95961,44.95961,0,-1,0,44.95961,114.5611,0,0,0,51.50622,47.3259,44.95961,0,0,17.94861,302.6045,4.180315,0,4.180315,406.9391,96.89007,0.1249312,49.45557,41.20498,0,354.1107
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,39.76753,51.36368,39.02728,47.56976,47.56976,0,-1,0,47.56976,83.59834,0,0,0,39.76753,50.07343,47.56976,0,0,13.76829,306.3668,0,10.3059,-10.3059,396.0757,94.30355,0.1249312,52.32674,31.81402,0,346.1343
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,17.98968,45.0934,39.73515,0,0,0,-1,0,0,0,0,0,0,17.98968,0,0,0,0,25.21929,296.0609,17.98968,0,17.98968,413.1422,98.367,0.1246333,0,14.39175,0,314.0505
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,19.73202,45.0397,39.16452,48.07479,48.07479,0,-1,0,48.07479,41.04443,0,7.105427E-15,0,19.73202,50.60505,48.07479,0,0,7.229612,312.2516,0,30.87302,-30.87302,380.5992,90.61868,0.1246333,52.88227,15.78562,0,331.9836
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.881556,38.81875,37.13478,43.90209,43.90209,0,-1,0,43.90209,13.39698,0,0,0,5.881556,46.21273,43.90209,0,0,41.53297,281.3785,0,40.33117,-40.33117,338.0864,80.4966,0.1246333,48.2923,4.705245,0,287.2601
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,35.10505,35.10505,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,86.34538,241.0474,0,25.37571,-25.37571,311.3381,74.12796,0.1246333,26.51762,0,0,241.0474
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,33.37868,33.37868,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,114.5406,215.6717,0,21.66298,-21.66298,288.5033,68.69112,0.1246333,22.63781,0,0,215.6717
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,31.674,31.674,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,138.6106,194.0087,0,22.24474,-22.24474,265.0553,63.10827,0.1246333,23.24576,0,0,194.0087
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,29.9043,29.9043,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,163.327,171.7639,0,24.12344,-24.12344,239.6269,57.05392,0.1246333,25.209,0,0,171.7639
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,28.4452,28.4452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.1308,147.6405,0,0,0,239.6269,57.05392,0.1246333,0,0,0,147.6405
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,27.24614,27.24614,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,190.1308,147.6405,0,2.188488,-2.188488,237.3201,56.50466,0.1246333,2.28697,0,0,147.6405
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,26.06152,26.06152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.5625,145.452,0,0,0,237.3201,56.50466,0.1246333,0,0,0,145.452
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,25.08638,25.08638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.5625,145.452,0,0,0,237.3201,56.50466,0.1246333,0,0,0,145.452
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,24.23404,24.23404,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,192.5625,145.452,0,38.46391,-38.46391,196.7755,46.85123,0.1246333,40.19478,0,0,145.452
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,23.36002,23.36002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.3001,106.9881,0,0,0,196.7755,46.85123,0.1246333,0,0,0,106.9881
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,22.48601,22.48601,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,235.3001,106.9881,0,20.08459,-20.08459,175.6045,41.81052,0.1246333,20.9884,0,0,106.9881
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,21.73479,21.73479,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,257.6163,86.90352,0,7.361358,-7.361358,167.845,39.96301,0.1246333,7.692619,0,0,86.90352
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.75855,26.24903,21.00524,16.99543,16.99543,0,0,0,16.99543,116.258,0,0,0,19.75855,17.88993,16.99543,0,0,265.7956,79.54216,1.868624,0,1.868624,169.6177,40.38509,0.1246025,18.69497,15.80684,0,99.30071
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,43.39304,34.24049,22.16096,65.91032,65.91032,81,0,22.761,65.91032,65.83648,0,0,0,43.39304,0,0,15.08967,14.33519,263.927,81.22392,57.72823,0,57.72823,224.3835,53.42454,0.1257381,72.50136,34.71443,81,124.617
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,62.25072,43.73544,25.35364,9.614301,9.614301,0,-1,0,9.614301,647.4805,0,0,0,62.25072,10.12032,9.614301,0,0,206.1988,133.1793,52.13041,0,52.13041,273.8387,65.19957,0.1248821,10.57573,49.80058,0,195.4301
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,74.3548,51.7505,28.62578,3.821191,3.821191,0,-1,0,3.821191,1945.854,0,0,0,74.3548,4.022306,3.821191,0,0,154.0684,180.0967,70.33249,0,70.33249,340.562,81.08603,0.1237455,4.20331,59.48384,0,254.4515
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,82.7166,58.36404,31.47174,44.13491,44.13491,0,-1,0,44.13491,187.4176,0,0,0,82.7166,46.45781,44.13491,0,0,83.73588,243.3959,36.25879,0,36.25879,374.9601,89.27604,0.1231676,48.5484,66.17328,0,326.1125
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,93.80595,66.45448,34.18769,59.92383,59.92383,0,-1,0,59.92383,156.542,0,0,0,93.80595,63.07771,59.92383,0,0,47.47708,276.0288,30.72824,0,30.72824,404.1115,96.21683,0.1226821,65.91621,75.04476,0,369.8348
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,74.35567,61.46955,36.77362,10.4781,10.4781,0,-1,0,10.4781,709.6297,46.57726,0,0,74.35567,11.02957,10.4781,0,0,16.74885,303.6843,16.74885,0,16.74885,420.0009,100,0.122419,11.5259,59.48454,0,378.0399
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,47.2971,53.25586,38.39885,19.95671,19.95671,0,-1,0,19.95671,236.9985,26.29004,0,0,47.2971,21.00706,19.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.122419,21.95238,37.83768,0,366.0553
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,42.3359,52.34708,39.1284,0,0,0,-1,0,0,0,42.3359,0,0,42.3359,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122419,0,33.86872,0,361.0941
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,46.29017,54.49791,39.83628,0,0,0,-1,0,0,0,46.29017,0,0,46.29017,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122419,0,37.03214,0,365.0484
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,19.19318,44.98564,39.27287,0,0,0,-1,0,0,0,19.19318,0,0,19.19318,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122419,0,15.35455,0,337.9514
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.56489,40.28859,37.23591,0,0,0,-1,0,0,0,10.56489,0,0,10.56489,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122419,0,8.451911,0,329.3231
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,35.20617,35.20617,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.122419,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,33.47981,33.47981,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.122419,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,31.77512,31.77512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.122419,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,29.98375,29.98375,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.122419,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,28.52465,28.52465,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.122419,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,27.34726,27.34726,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.122419,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,26.1482,26.1482,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.122419,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,25.17306,25.17306,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.122419,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,24.29905,24.29905,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.122419,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,23.42503,23.42503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.122419,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,22.55102,22.55102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.122419,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,21.7998,21.7998,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.122419,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.75226,26.31438,21.07025,0,0,0,0,0,0,0,0,0,0,19.75226,0,0,0,0,182.8032,154.2353,19.75226,0,19.75226,265.3171,63.17062,0.1221103,0,15.80181,0,173.9876
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,44.87704,34.78148,22.24764,34.53743,34.53743,0,0,0,34.53743,129.9374,0,0,0,44.87704,36.35519,34.53743,0,0,163.0509,172.0124,8.521853,0,8.521853,273.4017,65.0955,0.1219775,37.99117,35.90163,0,216.8894
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,66.47025,45.25132,25.4331,0.4030911,0.4030911,0,-1,0,0.4030911,16490.13,0,0,0,66.47025,0.4243064,0.4030911,0,0,154.5291,179.6821,66.04594,0,66.04594,336.0583,80.01373,0.1209585,0.4434002,53.1762,0,246.1523
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,88.56768,57.34398,28.74858,12.6412,12.6412,0,-1,0,12.6412,700.6274,0,0,0,88.56768,13.30652,12.6412,0,0,88.48315,239.1234,75.26116,0,75.26116,407.4574,97.01347,0.1198179,13.90532,70.85415,0,327.6911
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,96.55949,64.32604,31.60899,0,0,0,-1,0,0,0,83.3375,0,0,96.55949,0,0,0,0,13.22198,306.8584,13.22198,0,13.22198,420.0009,100,0.1196197,0,77.24759,0,403.4179
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,102.1907,70.47173,34.28882,0,0,0,-1,0,0,0,102.1907,0,0,102.1907,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196197,0,81.75258,0,420.9489
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,96.55365,71.2587,36.87474,20.93584,20.93584,0,-1,0,20.93584,461.1882,74.51592,0,0,96.55365,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1196197,23.02943,77.24292,0,415.3119
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,91.31644,70.96316,38.51442,0,0,0,-1,0,0,0,91.31644,0,0,91.31644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196197,0,73.05315,0,410.0747
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,68.34978,62.0172,39.22953,18.33716,18.33716,0,-1,0,18.33716,372.7392,49.0475,0,0,68.34978,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1196197,20.17088,54.67982,0,387.108
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,52.4544,56.83664,39.95908,42.95067,42.95067,0,-1,0,42.95067,122.1271,7.24317,0,0,52.4544,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1196197,47.24574,41.96352,0,371.2126
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,25.55015,47.11989,39.41011,35.10195,35.10195,0,-1,0,35.10195,72.78841,0,0,0,25.55015,36.94942,35.10195,0,0,0,318.7582,0,11.39927,-11.39927,407.985,97.13908,0.1196197,38.61215,20.44012,0,344.3084
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.36003,40.94477,37.3587,0,0,0,-1,0,0,0,0,0,0,12.36003,0,0,0,0,12.66586,307.3589,12.36003,0,12.36003,419.7107,99.93092,0.1194351,0,9.888021,0,319.719
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,35.32896,35.32896,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,0.3058318,318.483,0,22.06457,-22.06457,396.4526,94.39329,0.1194351,23.05747,0,0,318.483
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,33.60261,33.60261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.82202,296.4184,0,0,0,396.4526,94.39329,0.1194351,0,0,0,296.4184
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,31.87625,31.87625,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,24.82202,296.4184,0,10.65421,-10.65421,385.2221,91.71936,0.1194351,11.13365,0,0,296.4184
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,30.08488,30.08488,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,36.66003,285.7642,0,34.07219,-34.07219,349.3069,83.16813,0.1194351,35.60544,0,0,285.7642
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,28.62578,28.62578,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,74.51802,251.692,0,17.30109,-17.30109,331.0699,78.826,0.1194351,18.07964,0,0,251.692
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,27.42672,27.42672,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,93.74146,234.3909,0,36.06316,-36.06316,293.056,69.77509,0.1194351,37.68601,0,0,234.3909
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,26.24933,26.24933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8116,198.3278,0,0,0,293.056,69.77509,0.1194351,0,0,0,198.3278
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,25.25252,25.25252,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.8116,198.3278,0,39.54258,-39.54258,251.3744,59.85094,0.1194351,41.32199,0,0,198.3278
