Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,24.40017,24.40017,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,177.7478,158.7852,0,8.227174,-8.227174,242.7022,57.78613,0.1194351,8.597396,0,0,158.7852
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,23.52616,23.52616,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,186.8891,150.558,0,12.27897,-12.27897,229.7591,54.70443,0.1194351,12.83152,0,0,150.558
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,22.63047,22.63047,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,200.5324,138.279,0,38.5329,-38.5329,189.1418,45.03368,0.1194351,40.26688,0,0,138.279
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,21.90092,21.90092,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,243.3468,99.74613,0,17.30534,-17.30534,170.9004,40.69049,0.1194351,18.08408,0,0,99.74613
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.223977,23.05314,21.17138,20.68808,20.68808,0,0,0,20.68808,34.91855,0,3.552714E-15,0,7.223977,21.77693,20.68808,0,0,262.5749,82.4408,0,14.55295,-14.55295,155.5602,37.03808,0.1194351,22.75689,5.779181,0,89.66477
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,25.89533,29.34832,22.34877,34.19189,34.19189,0,0,0,34.19189,75.7353,0,0,0,25.89533,35.99147,34.19189,0,0,278.7449,67.88785,0,10.09613,-10.09613,144.918,34.50421,0.1194351,37.61108,20.71627,0,93.78318
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,43.21768,37.85618,25.55589,55.16306,55.16306,0,-1,0,55.16306,78.34533,7.105427E-15,0,0,43.21768,58.06638,55.16306,0,0,289.9628,57.79171,0,14.8487,-14.8487,129.2661,30.77758,0.1194351,60.67937,34.57415,0,101.0094
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,34.83277,38.86157,28.88582,26.67218,26.67218,0,-1,0,26.67218,130.5959,0,0,0,34.83277,28.07598,26.67218,0,0,306.4613,42.94302,6.756785,0,6.756785,135.6761,32.30378,0.1193344,29.3394,27.86621,0,77.77578
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,41.41236,44.00274,31.75345,36.07237,36.07237,0,-1,0,36.07237,114.8035,0,0,0,41.41236,37.97092,36.07237,0,0,299.7046,49.02412,3.441443,0,3.441443,138.941,33.08112,0.1192831,39.67961,33.12989,0,90.43649
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,57.37153,52.34652,34.43328,30.36676,30.36676,0,-1,0,30.36676,188.9287,0,0,0,57.37153,31.96501,30.36676,0,0,296.2631,52.12142,25.40652,0,25.40652,163.0437,38.81985,0.1189063,33.40343,45.89723,0,109.493
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,43.79636,50.52338,37.01199,48.05128,48.05128,0,-1,0,48.05128,91.14507,0,0,0,43.79636,50.58029,48.05128,0,0,270.8566,74.98729,0,6.783925,-6.783925,155.8928,37.11727,0.1189063,52.8564,35.03709,0,118.7837
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,22.53949,45.36217,38.63722,0,0,0,-1,0,0,0,0,0,0,22.53949,0,0,0,0,278.3943,68.20337,22.53949,0,22.53949,177.2757,42.20841,0.118574,0,18.03159,0,90.74285
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,41.18938,52.22424,39.37399,44.94886,44.94886,0,-1,0,44.94886,91.6361,0,0,0,41.18938,47.31459,44.94886,0,0,255.8548,88.48891,0,6.125206,-6.125206,170.8191,40.67114,0.118574,49.44374,32.9515,0,129.6783
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,43.80624,53.92548,40.10354,0,0,0,-1,0,0,0,0,0,0,43.80624,0,0,0,0,262.6606,82.3637,43.80624,0,43.80624,212.3774,50.56594,0.1179334,0,35.04499,0,126.1699
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,22.71969,46.35491,39.5329,0,0,0,-1,0,0,0,0,0,0,22.71969,0,0,0,0,218.8543,121.7893,22.71969,0,22.71969,233.9312,55.69778,0.1176039,0,18.17575,0,144.509
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.677981,39.42235,37.50317,0,0,0,-1,0,0,0,0,0,0,6.677981,0,0,0,0,196.1347,142.237,6.677981,0,6.677981,240.2665,57.20618,0.1175074,0,5.342385,0,148.915
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,35.45176,35.45176,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,189.4567,148.2472,0,40.01131,-40.01131,198.0908,47.16439,0.1175074,41.81181,0,0,148.2472
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,33.7254,33.7254,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,233.9137,108.2359,0,7.036528,-7.036528,190.6737,45.39841,0.1175074,7.353171,0,0,108.2359
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,31.99904,31.99904,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,241.732,101.1994,0,37.88221,-37.88221,150.7423,35.89096,0.1175074,39.58691,0,0,101.1994
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,30.17156,30.17156,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,283.8234,63.31717,0,36.86993,-36.86993,111.878,26.63757,0.1175074,38.52908,0,0,63.31717
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,28.72691,28.72691,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,324.79,26.44724,0,10.13416,-10.13416,101.1957,24.09416,0.1175074,10.5902,0,0,26.44724
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,27.54951,27.54951,14.20322,14.20322,0,-1,0,14.20322,0,0,1.776357E-15,0.1261101,0,14.95075,14.20322,0,0,336.0502,16.31308,0,14.95075,-14.95075,85.43619,20.34191,0.1175074,15.62354,0,0,16.31308
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,26.35045,26.35045,22.5088,1.294211,0,-1,0,1.294211,0,0,21.21459,23.46547,0,1.362328,1.294211,0,0,352.6621,1.362328,0,1.362328,-1.362328,84.00017,20,0.1175074,24.75968,0,0,1.362328
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,25.35364,25.35364,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175074,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,24.47963,24.47963,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175074,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,23.60562,23.60562,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175074,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,22.70993,22.70993,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1186012,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,21.98038,21.98038,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1196973,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.38215,23.96971,21.25083,17.55689,17.55689,81,0,22.761,17.55689,59.13436,0,0,0,10.38215,0,0,63.44311,60.27095,217.9547,122.599,70.65311,0,70.65311,280.2582,66.72802,0.1207303,19.31258,8.305723,81,132.9811
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,30.51874,30.76945,22.44989,19.61995,19.61995,81,0,22.761,19.61995,155.5495,0,0,0,30.51874,0,0,61.38005,58.31105,147.3016,186.1868,88.82979,0,88.82979,364.5296,86.79258,0.1214836,21.58195,24.41499,81,216.7055
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,57.45375,42.51326,25.67869,38.27586,38.27586,0,-1,0,38.27586,150.1044,0,0,0,57.45375,40.29038,38.27586,0,0,58.47184,266.1336,17.16337,0,17.16337,380.8122,90.66939,0.1212369,42.10344,45.963,0,323.5873
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,77.16915,53.24775,29.00861,0,0,0,-1,0,0,0,35.86068,0,0,77.16915,0,0,0,0,41.30847,281.5806,41.30847,0,41.30847,420.0009,100,0.1206472,0,61.73532,0,358.7498
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,54.97321,48.65144,31.89792,37.52954,37.52954,0,-1,0,37.52954,146.4798,15.46843,0,0,54.97321,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1206472,41.28249,43.97857,0,373.7314
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,76.72575,59.78851,34.59941,22.22695,22.22695,0,-1,0,22.22695,345.1924,53.32896,0,0,76.72575,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1206472,24.44965,61.3806,0,395.484
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,73.06879,61.41595,37.15645,0,0,0,-1,0,0,0,73.06879,0,0,73.06879,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206472,0,58.45503,0,391.827
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,71.85817,62.91034,38.80335,1.298352,1.298352,0,-1,0,1.298352,5534.566,70.49149,0,0,71.85817,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1206472,1.428188,57.48654,0,390.6164
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,45.35223,53.80996,39.51123,5.140494,5.140494,0,-1,0,5.140494,882.2542,39.94118,0,0,45.35223,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1206472,5.654543,36.28178,0,364.1104
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,24.13236,47.55023,40.248,22.68345,22.68345,0,-1,0,22.68345,106.3875,0.2550483,0,0,24.13236,23.87731,22.68345,0,0,0,318.7582,0,0,0,420.0009,100,0.1206472,24.95179,19.30589,0,342.8906
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,19.12515,45.38442,39.67737,29.53273,29.53273,0,-1,0,29.53273,64.75916,0,0,0,19.12515,31.08709,29.53273,0,0,0,318.7582,0,11.96194,-11.96194,407.3918,96.99786,0.1206472,32.486,15.30012,0,337.8834
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.01211,40.84054,37.64763,0,0,0,-1,0,0,0,0,0,0,11.01211,0,0,0,0,13.29104,306.7963,11.01211,0,11.01211,417.8389,99.48524,0.1204909,0,8.80969,0,317.8084
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,35.589,35.589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.278927,316.7072,0,0,0,417.8389,99.48524,0.1204909,0,0,0,316.7072
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,33.8482,33.8482,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,2.278927,316.7072,0,69.20894,-69.20894,344.8862,82.11561,0.1204909,72.32334,0,0,316.7072
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,32.10017,32.10017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.17775,247.4983,0,0,0,344.8862,82.11561,0.1204909,0,0,0,247.4983
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,30.28713,30.28713,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,79.17775,247.4983,0,17.95893,-17.95893,325.9559,77.60838,0.1204909,18.76708,0,0,247.4983
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,28.8497,28.8497,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,99.13212,229.5393,0,2.178338,-2.178338,323.6597,77.06168,0.1204909,2.276364,0,0,229.5393
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,27.65064,27.65064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.5525,227.361,0,0,0,323.6597,77.06168,0.1204909,0,0,0,227.361
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,26.45158,26.45158,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,101.5525,227.361,0,36.33323,-36.33323,285.3611,67.94299,0.1204909,37.96822,0,0,227.361
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,25.45477,25.45477,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,141.9227,191.0278,0,26.51831,-26.51831,257.4084,61.28758,0.1204909,27.71163,0,0,191.0278
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,24.58076,24.58076,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,171.3875,164.5094,0,12.64584,-12.64584,244.0785,58.1138,0.1204909,13.2149,0,0,164.5094
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,23.70674,23.70674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.4385,151.8636,0,0,0,244.0785,58.1138,0.1204909,0,0,0,151.8636
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,22.79661,22.79661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.4385,151.8636,0,0,0,244.0785,58.1138,0.1204909,0,0,0,151.8636
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,22.05984,22.05984,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,185.4385,151.8636,0,42.48139,-42.48139,199.2991,47.45208,0.1204909,44.39305,0,0,151.8636
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.724196,23.3677,21.35196,55.4722,55.4722,0,0,0,55.4722,13.92445,0,7.105427E-15,0,7.724196,58.39179,55.4722,0,0,232.64,109.3822,0,50.66759,-50.66759,145.8908,34.73584,0.1204909,61.01942,6.179357,0,117.1064
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.83222,26.49304,22.55102,15.02257,15.02257,0,0,0,15.02257,98.73291,0,0,0,14.83222,15.81323,15.02257,0,0,288.9373,58.71461,0,0.9810112,-0.9810112,144.8567,34.48963,0.1204909,16.52483,11.86578,0,73.54684
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,60.84837,43.74906,25.77982,0,0,0,-1,0,0,0,0,0,0,60.84837,0,0,0,0,290.0273,57.7336,60.84837,0,60.84837,202.5826,48.23384,0.1196348,0,48.67869,0,118.582
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,60.31814,47.36079,29.13141,0,0,0,-1,0,0,0,0,0,0,60.31814,0,0,0,0,229.179,112.4971,60.31814,0,60.31814,259.8054,61.8583,0.1187981,0,48.25451,0,172.8153
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,63.03054,51.62128,32.03516,12.74175,12.74175,0,-1,0,12.74175,494.6774,0,0,0,63.03054,13.41237,12.74175,0,0,168.8609,166.7835,49.61818,0,49.61818,306.8773,73.06588,0.1181186,14.01592,50.42443,0,229.814
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,49.21603,49.85361,34.73666,0,0,0,-1,0,0,0,0,0,0,49.21603,0,0,0,0,119.2427,211.4398,49.21603,0,49.21603,353.5677,84.18262,0.1174521,0,39.37283,0,260.6559
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,59.13671,56.27858,37.32259,2.208919,2.208919,0,-1,0,2.208919,2677.178,0,0,0,59.13671,2.325178,2.208919,0,0,70.02664,255.7343,56.81153,0,56.81153,407.4639,97.01501,0.1166921,2.429811,47.30936,0,314.8709
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,44.91548,53.03613,38.94782,14.40649,14.40649,0,-1,0,14.40649,311.7726,16.53564,0,0,44.91548,15.16472,14.40649,0,0,13.21511,306.8646,13.21511,0,13.21511,420.0009,100,0.1165168,15.84713,35.93238,0,351.7801
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,47.50395,54.72462,39.6557,54.16869,54.16869,0,-1,0,54.16869,87.69633,0,0,0,47.50395,57.01967,54.16869,0,0,0,318.7582,0,9.515718,-9.515718,409.9704,97.6118,0.1165168,59.58556,38.00316,0,366.2622
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,19.81347,46.3338,40.38525,22.05546,22.05546,0,-1,0,22.05546,89.83478,0,0,0,19.81347,23.21627,22.05546,0,0,10.57302,309.2425,0,3.4028,-3.4028,406.3835,96.75779,0.1165168,24.26101,15.85078,0,329.056
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,14.82396,44.21244,39.82183,37.55883,37.55883,0,-1,0,37.55883,39.46864,0,7.105427E-15,0,14.82396,39.53561,37.55883,0,0,14.35391,305.8397,0,24.71165,-24.71165,380.3352,90.55581,0.1165168,41.31471,11.85917,0,320.6637
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,14.13977,41.89007,37.76321,42.01223,42.01223,0,-1,0,42.01223,33.65631,0,7.105427E-15,0,14.13977,44.2234,42.01223,0,0,41.8113,281.1281,0,30.08363,-30.08363,348.6242,83.0056,0.1165168,46.21346,11.31182,0,295.2678
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,35.73347,35.73347,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,75.23756,251.0444,0,29.78248,-29.78248,317.2307,75.53098,0.1165168,31.12269,0,0,251.0444
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,33.96377,33.96377,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,108.3292,221.2619,0,9.416148,-9.416148,307.3052,73.16777,0.1165168,9.839875,0,0,221.2619
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,32.22296,32.22296,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,118.7916,211.8458,0,30.80993,-30.80993,274.8287,65.43528,0.1165168,32.19637,0,0,211.8458
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,30.38826,30.38826,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,153.0248,181.0359,0,35.38602,-35.38602,237.5286,56.55431,0.1165168,36.97839,0,0,181.0359
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,28.95083,28.95083,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,192.3426,145.6499,0,9.25815,-9.25815,227.7696,54.23076,0.1165168,9.674767,0,0,145.6499
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,27.77344,27.77344,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,202.6295,136.3917,0,41.05831,-41.05831,184.4904,43.92619,0.1165168,42.90593,0,0,136.3917
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,26.57437,26.57437,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,248.2498,95.33339,0,30.35425,-30.35425,152.4942,36.30807,0.1165168,31.72019,0,0,95.33339
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,25.55589,25.55589,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,281.9767,64.97915,0,32.92609,-32.92609,117.7871,28.04448,0.1165168,34.40777,0,0,64.97915
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,24.68188,24.68188,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,318.5613,32.05305,0,7.616653,-7.616653,109.7584,26.1329,0.1165168,7.959403,0,0,32.05305
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,23.80787,23.80787,43.13197,23.21458,0,-1,0,23.21458,0,0,19.91739,24.23059,0,24.4364,23.21458,0,0,327.0243,24.4364,0,24.4364,-24.4364,84.00017,20,0.1165168,47.44517,0,0,24.4364
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,22.89773,22.89773,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1174504,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,22.16096,22.16096,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1183244,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.2051,26.53695,21.43141,59.53976,59.53976,81,0,22.761,59.53976,32.25593,0,0,0,19.2051,0,0,21.46024,20.38723,264.6678,80.55719,39.59233,0,39.59233,206.4755,49.16073,0.1190503,65.49373,15.36408,81,99.76229
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,39.84657,33.70865,22.65214,36.75489,36.75489,81,0,22.761,36.75489,108.4116,0,0,0,39.84657,0,0,44.24511,42.03286,225.0755,116.1903,81.87943,0,81.87943,284.1531,67.65537,0.1198644,40.43037,31.87725,81,156.0368
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,71.65485,47.59032,25.90261,44.11318,44.11318,0,-1,0,44.11318,162.4341,0,0,0,71.65485,46.43493,44.11318,0,0,143.1961,189.8818,25.21992,0,25.21992,308.0789,73.35196,0.1195296,48.5245,57.32388,0,261.5366
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,91.7708,59.30429,29.27587,5.038028,5.038028,0,-1,0,5.038028,1821.562,0,0,0,91.7708,5.303187,5.038028,0,0,117.9761,212.5797,86.46761,0,86.46761,390.1092,92.88297,0.1183958,5.541831,73.41664,0,304.3505
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,90.61304,62.48929,32.17962,0,0,0,-1,0,0,0,59.10452,0,0,90.61304,0,0,0,0,31.50852,290.4005,31.50852,0,31.50852,420.0009,100,0.117988,0,72.49043,0,381.0136
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,83.72735,62.98456,34.88112,41.73393,41.73393,0,-1,0,41.73393,200.6218,39.79689,0,0,83.72735,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.117988,45.90733,66.98188,0,402.4856
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,76.37832,63.121,37.45983,45.23199,45.23199,0,-1,0,45.23199,168.8591,28.76571,0,0,76.37832,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.117988,49.75518,61.10266,0,395.1365
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,69.65511,62.36407,39.08506,0,0,0,-1,0,0,0,69.65511,0,0,69.65511,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117988,0,55.72409,0,388.4133
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,68.78973,62.87149,39.80016,34.85592,34.85592,0,-1,0,34.85592,197.3545,32.09929,0,0,68.78973,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.117988,38.34151,55.03179,0,387.548
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,52.13743,57.36553,40.52971,40.00391,40.00391,0,-1,0,40.00391,130.3308,10.02805,0,0,52.13743,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.117988,44.0043,41.70994,0,370.8957
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,31.17207,49.51242,39.95908,74.24236,68.7,0,-1,0,68.7,45.37418,0,5.542359,12.96659,31.17207,72.31579,68.7,0,0,0,318.7582,0,41.14373,-41.14373,376.6316,89.674,0.117988,81.6666,24.93765,0,349.9303
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.480778,40.65336,37.90767,45.0046,45.0046,0,-1,0,45.0046,21.06624,7.105427E-15,0,0,9.480778,47.37327,45.0046,0,0,45.71525,277.6145,0,37.89249,-37.89249,336.6894,80.16397,0.117988,49.50507,7.584622,0,287.0953
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,35.85626,35.85626,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,87.81802,239.722,0,43.00421,-43.00421,291.3589,69.37104,0.117988,44.9394,0,0,239.722
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,34.10823,34.10823,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,135.6005,196.7178,0,72.31579,-72.31579,215.1314,51.22166,0.117988,108.7331,0,0,196.7178
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,32.33854,32.33854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.9513,124.402,0,0,0,215.1314,51.22166,0.117988,0,0,0,124.402
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,30.51105,30.51105,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,215.9513,124.402,0,20.70645,-20.70645,193.3049,46.02488,0.117988,21.63824,0,0,124.402
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,29.07362,29.07362,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,238.9585,103.6956,0,17.85046,-17.85046,174.4888,41.54488,0.117988,18.65373,0,0,103.6956
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,27.89623,27.89623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.7924,85.8451,0,0,0,174.4888,41.54488,0.117988,0,0,0,85.8451
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,26.69717,26.69717,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,258.7924,85.8451,0,27.06659,-27.06659,145.9582,34.75187,0.117988,28.28458,0,0,85.8451
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,25.67869,25.67869,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,288.8663,58.77851,0,31.42069,-31.42069,112.8378,26.8661,0.117988,32.83463,0,0,58.77851
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,24.78301,24.78301,28.21391,25.98993,0,-1,0,25.98993,0,0,2.223985,5.045377,0,27.35782,25.98993,0,0,323.7782,27.35782,0,27.35782,-27.35782,84.00017,20,0.117988,31.03531,0,0,27.35782
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,23.90899,23.90899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117988,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,22.99886,22.99886,63.88687,63.88687,81,0,22.761,63.88687,0,0,0,0,0,0,0,17.11313,16.25748,354.1758,0,16.25748,0,16.25748,99.42336,23.67218,0.1183036,70.27555,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,22.26209,22.26209,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,337.9183,14.63173,55.42127,0,55.42127,152.0006,36.19055,0.1193713,24.928,0,81,14.63173
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.4813,27.5671,21.55421,38.84382,38.84382,81,0,22.761,38.84382,57.87613,0,0,0,22.4813,0,0,42.15618,40.04837,282.4971,64.51087,62.52967,0,62.52967,211.3215,50.31453,0.120407,42.72821,17.98504,81,86.99218
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,43.2117,34.8486,22.77494,23.63507,23.63507,81,0,22.761,23.63507,182.8287,0,0,0,43.2117,0,0,57.36493,54.49668,219.9674,120.7876,97.70838,0,97.70838,304.0157,72.38456,0.1209735,25.99858,34.56936,81,163.9993
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,58.51462,43.25098,26.02541,38.89898,38.89898,0,-1,0,38.89898,150.4271,0,0,0,58.51462,40.9463,38.89898,0,0,122.259,208.7251,17.56832,0,17.56832,320.6825,76.35283,0.1207473,42.78888,46.81169,0,267.2397
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,81.26377,55.27137,29.39867,13.01472,13.01472,0,-1,0,13.01472,624.3987,0,0,0,81.26377,13.69971,13.01472,0,0,104.6907,224.5366,67.56406,0,67.56406,384.7794,91.61397,0.1198853,14.3162,65.01102,0,305.8004
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,66.13262,53.07243,32.32409,39.36977,39.36977,0,-1,0,39.36977,167.9782,0,0,0,66.13262,41.44186,39.36977,0,0,37.12663,285.3443,24.69076,0,24.69076,408.2032,97.19103,0.1195734,43.30675,52.9061,0,351.4769
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,73.26077,58.93711,35.02559,24.31534,24.31534,0,-1,0,24.31534,301.2945,35.22982,0,0,73.26077,25.59509,24.31534,0,0,12.43586,307.5659,12.43586,0,12.43586,420.0009,100,0.1194169,26.74687,58.60862,0,380.8267
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,70.99891,61.12991,37.60429,15.54135,15.54135,0,-1,0,15.54135,456.8387,54.63959,0,0,70.99891,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1194169,17.09549,56.79913,0,389.7571
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,69.59858,62.51395,39.22953,0.650308,0.650308,0,-1,0,0.650308,10702.4,68.91405,0,0,69.59858,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1194169,0.7153388,55.67887,0,388.3568
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,47.91272,55.18275,39.93741,41.68399,41.68399,0,-1,0,41.68399,114.9427,4.034834,0,0,47.91272,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1194169,45.85239,38.33018,0,366.671
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,40.85284,53.53036,40.67418,27.59967,27.59967,0,-1,0,27.59967,148.0193,11.80055,0,0,40.85284,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1194169,30.35964,32.68227,0,359.6111
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,23.58537,47.22529,40.10354,40.91311,40.91311,0,-1,0,40.91311,57.64747,0,0,0,23.58537,43.06643,40.91311,0,0,0,318.7582,0,19.48106,-19.48106,399.466,95.11076,0.1194169,45.00442,18.8683,0,342.3436
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.346671,39.59032,38.05214,0,0,0,-1,0,0,0,0,0,0,5.346671,0,0,0,0,21.64562,299.2772,5.346671,0,5.346671,404.5383,96.31845,0.1193497,0,4.277337,0,304.6238
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,36.0224,36.0224,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,16.29895,304.0892,0,52.37449,-52.37449,349.3307,83.17382,0.1193497,54.73134,0,0,304.0892
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,34.2527,34.2527,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,74.49283,251.7147,0,43.04609,-43.04609,303.9562,72.37038,0.1193497,44.98316,0,0,251.7147
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,32.483,32.483,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,122.3218,208.6686,0,45.69422,-45.69422,255.7902,60.90232,0.1193497,47.75046,0,0,208.6686
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,30.65552,30.65552,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,173.0932,162.9744,0,59.75451,-59.75451,192.8035,45.90549,0.1193497,62.44346,0,0,162.9744
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,29.21087,29.21087,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,239.4871,103.2199,0,4.705194,-4.705194,187.8438,44.72461,0.1193497,4.916927,0,0,103.2199
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,28.0118,28.0118,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,244.7151,98.51467,0,34.03232,-34.03232,151.9705,36.18339,0.1193497,35.56378,0,0,98.51467
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,26.79829,26.79829,70.61253,61.25823,0,-1,0,61.25823,0,0,9.354294,16.41555,0,64.48235,61.25823,0,0,282.5287,64.48235,0,64.48235,-64.48235,84.00017,20,0.1193497,77.67378,0,0,64.48235
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,25.75815,25.75815,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193497,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,24.88413,24.88413,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193497,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,23.99567,23.99567,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193497,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,23.09999,23.09999,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1197969,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,22.37044,22.37044,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1206735,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.66794,25.78041,21.63367,40.58211,40.58211,81,0,22.761,40.58211,38.60799,0,0,0,15.66794,0,0,40.41789,38.397,282.3552,64.63857,54.06493,0,54.06493,203.4257,48.43459,0.1216101,44.64032,12.53435,81,80.30651
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,38.00345,33.40154,22.87606,11.90086,11.90086,81,0,22.761,11.90086,319.3336,0,0,0,38.00345,0,0,69.09914,65.64418,228.2902,113.297,103.6476,0,103.6476,301.7545,71.84616,0.1220695,13.09095,30.40276,81,151.3005
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,60.98292,44.21002,26.1482,0,0,0,-1,0,0,0,0,0,0,60.98292,0,0,0,0,124.6426,206.5799,60.98292,0,60.98292,359.608,85.62077,0.1213097,0,48.78633,0,267.5628
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,81.7433,55.62283,29.53591,50.65266,50.65266,0,-1,0,50.65266,161.3801,0,0,0,81.7433,53.3186,50.65266,0,0,63.65968,261.4645,28.4247,0,28.4247,386.574,92.04124,0.1209588,55.71793,65.39464,0,343.2078
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,94.2262,64.43369,32.483,53.81432,53.81432,0,-1,0,53.81432,175.0951,2.344576,0,0,94.2262,56.64664,53.81432,0,0,35.23498,287.0468,35.23498,0,35.23498,420.0009,100,0.1205266,59.19574,75.38097,0,381.2729
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,95.37137,68.46577,35.1845,13.29113,13.29113,0,-1,0,13.29113,717.5566,81.38071,0,0,95.37137,13.99066,13.29113,0,0,0,318.7582,0,0,0,420.0009,100,0.1205266,14.62024,76.2971,0,414.1296
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,95.14572,71.77395,37.76321,66.32119,66.32119,0,-1,0,66.32119,143.462,25.33394,0,4.253311,95.14572,69.81178,66.32119,0,0,0,318.7582,0,0,0,420.0009,100,0.1205266,72.95331,76.11658,0,413.904
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,81.69663,67.77895,39.41011,31.95625,31.95625,0,-1,0,31.95625,255.6515,48.05847,0,0,81.69663,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1205266,35.15188,65.3573,0,400.4549
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,63.96392,61.35247,40.12521,17.34308,17.34308,0,-1,0,17.34308,368.8152,45.70805,0,0,63.96392,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1205266,19.07739,51.17114,0,382.7221
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,50.16097,56.9651,40.81142,1.453609,1.453609,0,-1,0,1.453609,3450.79,48.63086,0,0,50.16097,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1205266,1.598969,40.12878,0,368.9192
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,28.76904,49.05297,40.26245,14.22362,14.22362,0,-1,0,14.22362,202.2625,13.79681,0,0,28.76904,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1205266,15.64598,23.01523,0,347.5273
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.121386,40.85601,38.21105,63.20876,63.20876,0,-1,0,63.20876,14.43057,0,1.421085E-14,0.8296375,9.121386,66.53554,63.20876,0,0,0,318.7582,0,57.41415,-57.41415,359.481,85.59055,0.1205266,69.52964,7.297109,0,327.8796
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,36.18131,36.18131,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,63.7935,261.3441,0,26.84842,-26.84842,331.1803,78.85229,0.1205266,28.05659,0,0,261.3441
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,34.41161,34.41161,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,93.62508,234.4957,0,43.2714,-43.2714,285.5682,67.9923,0.1205266,45.21862,0,0,234.4957
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,32.62747,32.62747,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,141.7044,191.2243,0,18.2056,-18.2056,266.3778,63.42317,0.1205266,19.02485,0,0,191.2243
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,30.77831,30.77831,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,161.9329,173.0187,0,56.14177,-56.14177,207.1992,49.33305,0.1205266,58.66814,0,0,173.0187
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,29.33366,29.33366,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,224.3126,116.8769,0,47.01785,-47.01785,157.6381,37.53279,0.1205266,49.13366,0,0,116.8769
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,28.1346,28.1346,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,276.5547,69.85904,0,38.60192,-38.60192,116.9481,27.84472,0.1205266,40.339,0,0,69.85904
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,26.93554,26.93554,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,319.4457,31.25712,0,2.779763,-2.779763,114.0179,27.14707,0.1205266,2.904853,0,0,31.25712
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,25.90261,25.90261,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,322.5343,28.47736,0,23.96378,-23.96378,88.7579,21.13279,0.1205266,25.04215,0,0,28.47736
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,25.00693,25.00693,31.00991,4.287898,0,-1,0,4.287898,0,0,26.72202,29.82301,0,4.513577,4.287898,0,0,349.1607,4.513577,0,4.513577,-4.513577,84.00017,20,0.1205266,34.1109,0,0,4.513577
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,24.11124,24.11124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205266,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,23.20111,23.20111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205266,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,22.48601,22.48601,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1214817,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.332563,23.40944,21.75646,0,0,72.31579,0,20.56389,0,0,0,0,0,6.332563,0,0,72.31579,68.7,291.1353,56.73645,75.03256,0,75.03256,214.9878,51.18746,0.1220339,0,5.066051,81,63.06901
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.46035,29.082,23.02053,57.50562,57.50562,81,0,22.761,57.50562,39.05766,0,0,0,22.46035,0,0,23.49438,22.31966,216.1028,124.2658,44.78001,0,44.78001,257.4698,61.30222,0.1227446,63.25618,17.96828,81,146.7261
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,24.40177,33.02855,26.28544,24.74159,24.74159,0,-1,0,24.74159,98.62653,0,0,0,24.40177,26.04378,24.74159,0,0,171.3227,164.5678,0,1.642006,-1.642006,255.739,60.89012,0.1227446,27.21575,19.52142,0,188.9695
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,27.64276,37.53212,29.68038,7.723733,7.723733,0,-1,0,7.723733,357.8938,0,0,0,27.64276,8.130245,7.723733,0,0,173.1472,162.9258,19.51252,0,19.51252,274.2502,65.29754,0.1225066,8.496106,22.11421,0,190.5685
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,43.67792,45.71008,32.64914,49.80293,49.80293,0,-1,0,49.80293,87.70152,0,0,0,43.67792,52.42413,49.80293,0,0,153.6347,180.487,0,8.74621,-8.74621,265.0309,63.10247,0.1225066,54.78321,34.94234,0,224.1649
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,77.2071,60.91745,35.3723,43.56446,43.56446,0,-1,0,43.56446,177.225,0,0,0,77.2071,45.85732,43.56446,0,0,163.3527,171.7408,31.34978,0,31.34978,294.7719,70.18365,0.1221261,47.9209,61.76568,0,248.9479
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,51.99218,54.38451,37.92934,31.97181,31.97181,0,-1,0,31.97181,162.6188,0,0,0,51.99218,33.65454,31.97181,0,0,132.0029,199.9556,18.33764,0,18.33764,312.1685,74.32569,0.1219047,35.16899,41.59375,0,251.9478
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,31.49889,49.21078,39.57624,0,0,0,-1,0,0,0,0,0,0,31.49889,0,0,0,0,113.6653,216.4595,31.49889,0,31.49889,342.051,81.44054,0.1215262,0,25.19911,0,247.9584
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,39.59398,52.67343,40.28412,16.9308,16.9308,0,-1,0,16.9308,233.8576,0,0,0,39.59398,17.8219,16.9308,0,0,82.16637,244.8085,21.77208,0,21.77208,362.7058,86.35835,0.1212659,18.62388,31.67518,0,284.4025
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,34.51987,51.71058,40.97755,58.4297,58.4297,0,-1,0,58.4297,59.07933,0,7.105427E-15,0,34.51987,61.50494,58.4297,0,0,60.39429,264.4034,0,26.98507,-26.98507,334.261,79.5858,0.1212659,64.27267,27.6159,0,298.9232
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,21.88364,47.02809,40.42859,31.5234,31.5234,0,-1,0,31.5234,69.4203,0,3.552714E-15,0,21.88364,33.18253,31.5234,0,0,90.37769,237.4183,0,11.29889,-11.29889,322.351,76.75008,0.1212659,34.67574,17.50691,0,259.3019
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.124273,40.75316,38.39885,0,0,0,-1,0,0,0,0,0,0,8.124273,0,0,0,0,102.932,226.1194,8.124273,0,8.124273,330.0583,78.58516,0.1211691,0,6.499419,0,234.2437
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,36.36189,36.36189,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,94.80774,233.4313,0,39.32553,-39.32553,288.6056,68.71548,0.1211691,41.09518,0,0,233.4313
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,34.57775,34.57775,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,138.5028,194.1057,0,48.98808,-48.98808,236.9676,56.42075,0.1211691,51.19254,0,0,194.1057
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,32.78638,32.78638,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,192.934,145.1176,0,24.22476,-24.22476,211.4325,50.34096,0.1211691,25.31487,0,0,145.1176
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,30.93723,30.93723,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,219.8504,120.8929,0,19.2355,-19.2355,191.1565,45.51336,0.1211691,20.1011,0,0,120.8929
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,29.49979,29.49979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.2231,101.6574,0,0,0,191.1565,45.51336,0.1211691,0,0,0,101.6574
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,28.30073,28.30073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.2231,101.6574,0,0,0,191.1565,45.51336,0.1211691,0,0,0,101.6574
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,27.10167,27.10167,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,241.2231,101.6574,0,40.33836,-40.33836,148.6361,35.38948,0.1211691,42.15359,0,0,101.6574
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,26.06152,26.06152,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,286.0435,61.31903,0,3.858484,-3.858484,144.5689,34.4211,0.1211691,4.032115,0,0,61.31903
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,25.15139,25.15139,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,290.3307,57.46055,0,8.685008,-8.685008,135.4141,32.24139,0.1211691,9.075833,0,0,57.46055
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,24.25571,24.25571,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,299.9808,48.77554,0,13.29122,-13.29122,121.4039,28.90564,0.1211691,13.88933,0,0,48.77554
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,23.36002,23.36002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.7488,35.48432,0,0,0,121.4039,28.90564,0.1211691,0,0,0,35.48432
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,22.63047,22.63047,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,314.7488,35.48432,0,14.76557,-14.76557,105.8397,25.19987,0.1211691,15.43002,0,0,35.48432
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.51315,26.83104,21.90092,23.35402,23.35402,81,0,22.761,23.35402,79.27179,0,0,0,18.51315,0,0,57.64598,54.76368,331.155,20.71875,73.27683,0,73.27683,175.3562,41.75138,0.1219691,25.68942,14.81052,81,39.2319
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,29.79001,31.32757,23.17944,46.8317,46.8317,81,0,22.761,46.8317,63.61078,0,0,0,29.79001,0,0,34.1683,32.45988,257.8781,86.6679,62.24989,0,62.24989,234.4116,55.81217,0.1228891,51.51487,23.83201,81,116.4579
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,37.265,37.00193,26.45158,23.05783,23.05783,0,-1,0,23.05783,161.6154,0,0,0,37.265,24.2714,23.05783,0,0,195.6283,142.6928,12.99361,0,12.99361,246.7384,58.74712,0.1227344,25.36361,29.812,0,179.9578
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,57.95883,47.37941,29.86096,7.548819,7.548819,0,-1,0,7.548819,767.7867,0,0,0,57.95883,7.946125,7.548819,0,0,182.6346,154.3871,50.0127,0,50.0127,294.1846,70.04382,0.1221427,8.3037,46.36706,0,212.3459
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,66.59552,53.82868,32.82972,14.25852,14.25852,0,-1,0,14.25852,467.0578,0,0,0,66.59552,15.00896,14.25852,0,0,132.6219,199.3985,51.58655,0,51.58655,343.1239,81.69601,0.1215383,15.68437,53.27641,0,265.994
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,66.0758,56.80929,35.55289,5.723435,5.723435,0,-1,0,5.723435,1154.478,0,0,0,66.0758,6.024669,5.723435,0,0,81.03539,245.8264,60.05113,0,60.05113,400.0934,95.26015,0.1208421,6.295779,52.86064,0,311.9022
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,61.2652,57.97539,38.10992,13.45789,13.45789,0,-1,0,13.45789,455.2364,26.11475,0,0,61.2652,14.1662,13.45789,0,0,20.98425,299.8724,20.98425,0,20.98425,420.0009,100,0.1206008,14.80368,49.01216,0,361.1376
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,47.87015,54.94242,39.73515,9.719672,9.719672,0,-1,0,9.719672,492.5079,37.63891,0,0,47.87015,10.23123,9.719672,0,0,0,318.7582,0,0,0,420.0009,100,0.1206008,10.69164,38.29612,0,366.6284
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,49.67939,56.38634,40.45026,0,0,0,-1,0,0,0,49.67939,0,0,49.67939,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206008,0,39.74351,0,368.4376
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,29.61058,50.25545,41.13647,0,0,0,-1,0,0,0,29.61058,0,0,29.61058,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206008,0,23.68847,0,348.3688
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,14.48639,44.89687,40.5875,0,0,0,-1,0,0,0,14.48639,0,0,14.48639,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206008,0,11.58911,0,333.2446
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.952543,39.69562,38.55776,0,0,0,-1,0,0,0,3.952543,0,0,3.952543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206008,0,3.162034,0,322.7108
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,36.52803,36.52803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206008,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,34.73666,34.73666,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1206008,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,32.97418,32.97418,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1206008,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,31.10336,31.10336,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1206008,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,29.63704,29.63704,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1206008,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,28.45965,28.45965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1206008,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,27.24614,27.24614,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1206008,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,26.18432,26.18432,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1206008,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,25.29586,25.29586,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1206008,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,24.40017,24.40017,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1206008,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,23.50449,23.50449,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1206008,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,22.79661,22.79661,69.67187,69.67187,81,0,22.761,69.67187,0,0,0,0,0,0,0,11.32813,10.76173,144.8517,188.3917,10.76173,0,10.76173,292.792,69.71223,0.1207802,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.91889,25.2037,22.05984,30.26504,30.26504,81,0,22.761,30.26504,39.38169,0,0,0,11.91889,0,0,50.73496,48.19821,134.0899,198.0773,60.1171,0,60.1171,349.824,83.29127,0.1217083,33.29155,9.535109,81,209.9962
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,34.49826,32.86954,23.34558,31.54475,31.54475,0,0,0,31.54475,109.363,0,0,0,34.49826,33.20499,31.54475,0,0,73.97285,252.1827,1.293269,0,1.293269,351.0509,83.58339,0.1216934,34.69922,27.59861,0,286.6809
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,48.90599,40.78569,26.61049,40.45707,40.45707,0,-1,0,40.45707,120.8837,0,0,0,48.90599,42.58639,40.45707,0,0,72.67958,253.3466,6.319595,0,6.319595,357.0462,85.01084,0.1216208,44.50278,39.12479,0,302.2526
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,53.54408,46.10006,30.04876,0,0,0,-1,0,0,0,0,0,0,53.54408,0,0,0,0,66.35998,259.0342,53.54408,0,53.54408,407.8426,97.10519,0.1210086,0,42.83526,0,312.5783
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,85.4948,61.3903,33.0103,24.09599,24.09599,0,-1,0,24.09599,354.8093,47.3147,0,0,85.4948,25.3642,24.09599,0,0,12.8159,307.2239,12.8159,0,12.8159,420.0009,100,0.120863,26.50559,68.39584,0,392.7187
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,88.74713,66.1786,35.7118,0,0,0,-1,0,0,0,88.74713,0,0,88.74713,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120863,0,70.99771,0,407.5054
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,53.23235,55.21807,38.27605,0,0,0,-1,0,0,0,53.23235,0,0,53.23235,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120863,0,42.58588,0,371.9906
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,58.23482,58.90423,39.90129,84.80699,68.7,0,-1,0,68.7,84.76684,0,16.10699,24.58769,58.23482,72.31579,68.7,0,0,0,318.7582,0,14.08097,-14.08097,405.1582,96.46604,0.120863,93.28769,46.58786,0,376.993
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,59.97628,60.3797,40.60917,49.81077,49.81077,0,-1,0,49.81077,120.4082,0,0,0,59.97628,52.43239,49.81077,0,0,15.64552,304.6772,7.543886,0,7.543886,412.3149,98.17003,0.1207774,54.79185,47.98102,0,364.6535
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,46.4522,56.18304,41.3026,15.68354,15.68354,0,-1,0,15.68354,296.1844,21.84158,0,0,46.4522,16.50899,15.68354,0,0,8.101637,311.4668,8.101637,0,8.101637,420.0009,100,0.1206857,17.25189,37.16176,0,357.9189
