Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,31.60899,31.60899,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09254326,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,30.67719,30.67719,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09254326,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,29.9043,29.9043,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09254326,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,29.21087,29.21087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09254326,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.92999,32.87938,28.48132,13.35458,13.35458,0,0,0,13.35458,119.2848,0,0,0,15.92999,14.05746,13.35458,0,0,318.1703,32.40501,1.87253,0,1.87253,119.9345,28.55577,0.09253491,14.69004,12.74399,0,48.33499
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,44.13629,42.86552,29.9043,50.97302,50.97302,81,0,22.761,50.97302,86.58755,0,0,0,44.13629,0,0,30.02698,28.52563,316.2977,34.09028,72.66192,0,72.66192,188.8676,44.9684,0.09303255,56.07032,35.30903,81,78.22657
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,70.29018,55.96312,33.47981,29.49018,29.49018,0,-1,0,29.49018,238.3511,0,0,0,70.29018,31.0423,29.49018,0,0,243.6358,99.48601,39.24788,0,39.24788,226.1014,53.83357,0.09285738,32.4392,56.23214,0,169.7762
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,81.75377,64.91427,37.09866,60.6763,60.6763,0,-1,0,60.6763,134.7376,0,0,0,81.75377,63.86979,60.6763,0,0,204.3879,134.8091,17.88398,0,17.88398,243.0677,57.87314,0.09277778,66.74393,65.40302,0,216.5629
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,78.03748,67.10796,40.13966,59.56381,59.56381,0,-1,0,59.56381,131.0149,0,0,0,78.03748,62.69875,59.56381,0,0,186.5039,150.9047,15.33873,0,15.33873,257.6193,61.3378,0.09270962,65.5202,62.42999,0,228.9422
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,85.98669,73.87869,42.66058,26.37394,26.37394,0,-1,0,26.37394,326.0291,0,0,0,85.98669,27.76204,26.37394,0,0,171.1652,164.7095,58.22466,0,58.22466,312.856,74.48938,0.09245179,29.01133,68.78935,0,250.6962
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,77.05473,72.81438,45.0587,10.91604,10.91604,0,-1,0,10.91604,705.8853,0,0,0,77.05473,11.49057,10.91604,0,0,112.9406,217.1117,65.56416,0,65.56416,375.0556,89.29878,0.09216317,12.00764,61.64378,0,294.1664
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,52.19968,64.23673,46.56113,43.90089,43.90089,0,-1,0,43.90089,118.9035,0,0,0,52.19968,46.21147,43.90089,0,0,47.3764,276.1195,5.988214,0,5.988214,380.7366,90.65138,0.0921369,48.29098,41.75974,0,328.3192
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,42.30144,61.10243,47.08844,3.636113,3.636113,0,-1,0,3.636113,1163.37,0,0,0,42.30144,3.827488,3.636113,0,0,41.38818,281.5089,38.47395,0,38.47395,417.2361,99.34174,0.09196847,3.999725,33.84115,0,323.8103
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,30.50971,57.47502,47.61573,29.81717,29.81717,0,-1,0,29.81717,102.3226,0,0,0,30.50971,31.38649,29.81717,0,0,2.914233,316.1354,0,0.876781,-0.876781,416.312,99.1217,0.09196847,32.79889,24.40777,0,346.6451
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.898973,49.74032,47.00898,5.495624,5.495624,0,-1,0,5.495624,161.9284,0,0,0,8.898973,5.784867,5.495624,0,0,3.888434,315.2586,3.114106,0,3.114106,419.2662,99.8251,0.09195486,6.045186,7.119179,0,324.1576
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.818934,46.10603,45.26095,11.08187,11.08187,0,-1,0,11.08187,25.43736,0,1.776357E-15,0,2.818934,11.66512,11.08187,0,0,0.7743281,318.0613,0,8.846188,-8.846188,409.9416,97.60493,0.09195486,12.19005,2.255147,0,320.8802
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,43.4768,43.4768,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,10.60343,309.2151,0,19.21362,-19.21362,389.6886,92.78282,0.09195486,20.07823,0,0,309.2151
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,41.6132,41.6132,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,31.95189,290.0015,0,11.43835,-11.43835,377.6315,89.91209,0.09195486,11.95308,0,0,290.0015
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,39.7785,39.7785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.66117,278.5632,0,0,0,377.6315,89.91209,0.09195486,0,0,0,278.5632
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,37.87155,37.87155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.66117,278.5632,0,0,0,377.6315,89.91209,0.09195486,0,0,0,278.5632
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,36.30411,36.30411,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,44.66117,278.5632,0,28.48742,-28.48742,347.6031,82.76249,0.09195486,29.76935,0,0,278.5632
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,35.14838,35.14838,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,76.31386,250.0758,0,28.52001,-28.52001,317.5404,75.60471,0.09195486,29.80341,0,0,250.0758
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,33.90598,33.90598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.0028,221.5557,0,0,0,317.5404,75.60471,0.09195486,0,0,0,221.5557
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,32.68525,32.68525,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,108.0028,221.5557,0,20.58283,-20.58283,295.8442,70.43896,0.09195486,21.50905,0,0,221.5557
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,31.79679,31.79679,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,130.8726,200.9729,0,32.45263,-32.45263,261.6361,62.2942,0.09195486,33.913,0,0,200.9729
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,30.85777,30.85777,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,166.931,168.5203,0,12.379,-12.379,248.5875,59.18739,0.09195486,12.93606,0,0,168.5203
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,30.07043,30.07043,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,180.6855,156.1413,0,45.15919,-45.15919,200.9856,47.85361,0.09195486,47.19136,0,0,156.1413
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,29.377,29.377,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,230.8624,110.9821,0,49.88335,-49.88335,148.4039,35.33419,0.09195486,52.1281,0,0,110.9821
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.260775,30.9158,28.6619,38.62877,38.62877,0,0,0,38.62877,21.38503,0,0,0,8.260775,40.66186,38.62877,0,0,286.2883,61.09874,0,32.40108,-32.40108,114.2502,27.20236,0.09195486,42.49164,6.60862,0,69.35951
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,31.28827,39.04107,30.07043,37.59891,37.59891,81,0,22.761,37.59891,83.2159,0,0,0,31.28827,0,0,43.40109,41.23104,322.2895,28.69765,72.5193,0,72.5193,183.048,43.58277,0.09244767,41.3588,25.03061,81,59.98592
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,35.24699,44.11516,33.68206,32.55559,32.55559,0,-1,0,32.55559,108.2671,0,0,0,35.24699,34.26904,32.55559,0,0,249.7702,93.96503,0.9779469,0,0.9779469,183.9758,43.80367,0.09244338,35.81115,28.19759,0,129.212
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,69.9983,60.37422,37.30091,20.84055,20.84055,0,-1,0,20.84055,335.8755,0,0,0,69.9983,21.93742,20.84055,0,0,248.7923,94.84518,48.06088,0,48.06088,229.5703,54.65949,0.09223353,22.92461,55.99864,0,164.8435
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,49.6962,56.27907,40.34913,43.25732,43.25732,0,-1,0,43.25732,114.8851,0,0,0,49.6962,45.53402,43.25732,0,0,200.7314,138.1,4.162177,0,4.162177,233.5189,55.59963,0.0922154,47.58305,39.75696,0,187.7962
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,64.78539,64.9035,42.86283,18.95745,18.95745,0,-1,0,18.95745,341.7411,0,0,0,64.78539,19.95521,18.95745,0,0,196.5692,141.8459,44.83018,0,44.83018,276.0486,65.72572,0.09202058,20.8532,51.82832,0,206.6313
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,71.89851,70.73009,45.22483,45.50555,45.50555,0,-1,0,45.50555,157.9994,0,0,0,71.89851,47.90059,45.50555,0,0,151.739,182.1931,23.99793,0,23.99793,298.815,71.14629,0.09191664,50.05611,57.51881,0,254.0916
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,47.23587,62.53219,46.72727,31.301,31.301,0,-1,0,31.301,150.9085,0,0,0,47.23587,32.94842,31.301,0,0,127.7411,203.7912,14.28745,0,14.28745,312.3693,74.37348,0.09185486,34.4311,37.7887,0,251.0271
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,29.36199,56.6928,47.25457,25.62801,25.62801,0,-1,0,25.62801,114.5699,0,0,0,29.36199,26.97685,25.62801,0,0,113.4536,216.6499,2.385139,0,2.385139,314.632,74.91223,0.09184455,28.19081,23.48959,0,246.0119
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,25.15246,55.81945,47.78187,3.831471,3.831471,0,-1,0,3.831471,656.47,0,0,0,25.15246,4.033128,3.831471,0,0,111.0685,218.7966,21.11933,0,21.11933,334.6676,79.68259,0.09175341,4.214618,20.12197,0,243.949
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,14.96297,51.83115,47.17511,11.8136,11.8136,0,-1,0,11.8136,126.6588,0,0,0,14.96297,12.43537,11.8136,0,0,89.94917,237.804,2.527601,0,2.527601,337.0655,80.25352,0.09174252,12.99496,11.97038,0,252.7669
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.338623,47.03716,45.42708,0,0,0,-1,0,0,0,0,0,0,5.338623,0,0,0,0,87.42157,240.0788,5.338623,0,5.338623,342.1301,81.45939,0.09171951,0,4.270898,0,245.4174
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,43.63572,43.63572,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,82.08295,244.8836,0,58.79311,-58.79311,280.1567,66.70385,0.09171951,61.4388,0,0,244.8836
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,41.80823,41.80823,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,147.4086,186.0905,0,45.62831,-45.62831,232.0603,55.25233,0.09171951,47.68159,0,0,186.0905
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,39.93741,39.93741,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,198.1068,140.4621,0,7.967671,-7.967671,223.6616,53.25266,0.09171951,8.326216,0,0,140.4621
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,38.0088,38.0088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.9597,132.4945,0,0,0,223.6616,53.25266,0.09171951,0,0,0,132.4945
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,36.48469,36.48469,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,206.9597,132.4945,0,21.5971,-21.5971,200.8963,47.83235,0.09171951,22.56897,0,0,132.4945
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,35.32896,35.32896,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,230.9565,110.8974,0,28.1496,-28.1496,171.224,40.76754,0.09171951,29.41633,0,0,110.8974
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,34.07212,34.07212,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,262.2338,82.74778,0,30.91597,-30.91597,138.6357,33.00843,0.09171951,32.30719,0,0,82.74778
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,32.87306,32.87306,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,296.5849,51.83181,0,16.91078,-16.91078,120.8102,28.76427,0.09171951,17.67177,0,0,51.83181
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,31.97737,31.97737,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,315.3747,34.92102,0,9.546038,-9.546038,110.7478,26.36846,0.09171951,9.97561,0,0,34.92102
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,31.03835,31.03835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.9814,25.37499,0,0,0,110.7478,26.36846,0.09171951,0,0,0,25.37499
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,30.22934,30.22934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325.9814,25.37499,0,0,0,110.7478,26.36846,0.09171951,0,0,0,25.37499
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,29.55758,29.55758,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,325.9814,25.37499,0,0.03146525,-0.03146525,110.7146,26.36056,0.09171951,0.03288119,0,0,25.37499
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,22.52075,35.13136,28.82803,19.13323,19.13323,0,0,0,19.13323,117.7049,0,0,0,22.52075,20.14024,19.13323,0,0,326.0163,25.34352,2.380513,0,2.380513,112.9729,26.89827,0.09170925,21.04655,18.0166,0,47.86428
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,46.40019,43.97305,30.25101,12.46015,12.46015,0,0,0,12.46015,372.3887,0,0,0,46.40019,13.11595,12.46015,0,0,323.6358,27.48598,33.28424,0,33.28424,144.5491,34.41639,0.09156612,13.70616,37.12015,0,73.88617
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,67.49026,55.36343,33.86264,0,0,0,-1,0,0,0,0,0,0,67.49026,0,0,0,0,290.3516,57.4418,67.49026,0,67.49026,208.576,49.66086,0.09127724,0,53.99221,0,124.9321
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,66.19418,59.13795,37.50317,35.11676,35.11676,0,-1,0,35.11676,188.4974,0,0,0,66.19418,36.96501,35.11676,0,0,222.8613,118.183,29.22917,0,29.22917,236.3053,56.26304,0.0911527,38.62843,52.95535,0,184.3772
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,62.66491,61.34672,40.55138,0,0,0,-1,0,0,0,0,0,0,62.66491,0,0,0,0,193.6321,144.4893,62.66491,0,62.66491,295.7544,70.41757,0.09088683,0,50.13192,0,207.1542
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,71.90804,68.04683,43.02896,29.92784,29.92784,0,-1,0,29.92784,240.2714,0,0,0,71.90804,31.50299,29.92784,0,0,130.9672,200.8877,40.40504,0,40.40504,334.086,79.54413,0.09071623,32.92063,57.52643,0,272.7957
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,91.92565,80.52473,45.42708,40.88312,40.88312,0,-1,0,40.88312,224.8499,0,0,0,91.92565,43.03486,40.88312,0,0,90.56219,237.2522,48.89079,0,48.89079,380.4679,90.58741,0.09051065,44.97143,73.54052,0,329.1779
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,86.31949,79.61249,46.88618,20.96063,20.96063,0,-1,0,20.96063,411.8173,22.58427,0,0,86.31949,22.06382,20.96063,0,0,41.67141,281.254,41.67141,0,41.67141,420.0009,100,0.09033616,23.05669,69.0556,0,367.5735
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,58.52466,67.72861,47.41348,9.65215,9.65215,0,-1,0,9.65215,606.3381,48.3645,0,0,58.52466,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.09033616,10.61736,46.81973,0,377.2829
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,44.54125,62.88841,47.948,35.504,35.504,0,-1,0,35.504,125.4542,7.168613,0,0,44.54125,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09033616,39.05441,35.633,0,363.2995
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,24.43959,55.06075,47.29069,10.14877,10.14877,0,-1,0,10.14877,240.8135,13.75668,0,0,24.43959,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09033616,11.16364,19.55167,0,343.1978
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.119206,47.43625,45.58599,9.537382,9.537382,0,-1,0,9.537382,64.16022,0,0,0,6.119206,10.03935,9.537382,0,0,0,318.7582,0,3.920144,-3.920144,415.8687,99.01614,0.09033616,10.49112,4.895365,0,324.8774
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,43.80185,43.80185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.355716,314.8381,0,0,0,415.8687,99.01614,0.09033616,0,0,0,314.8381
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,41.93103,41.93103,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.355716,314.8381,0,15.7793,-15.7793,399.2358,95.05595,0.09033616,16.48937,0,0,314.8381
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,40.08187,40.08187,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,21.88827,299.0588,0,21.79079,-21.79079,376.2663,89.58704,0.09033616,22.77138,0,0,299.0588
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,38.17493,38.17493,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.10026,277.268,0,47.99403,-47.99403,325.6761,77.54179,0.09033616,50.15376,0,0,277.268
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,36.62915,36.62915,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.42696,229.274,0,8.824621,-8.824621,316.3742,75.32703,0.09033616,9.221729,0,0,229.274
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,35.47343,35.47343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.2321,220.4493,0,0,0,316.3742,75.32703,0.09033616,0,0,0,220.4493
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,34.20936,34.20936,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.2321,220.4493,0,25.50504,-25.50504,289.4895,68.92593,0.09033616,26.65277,0,0,220.4493
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,33.0103,33.0103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.571,194.9443,0,0,0,289.4895,68.92593,0.09033616,0,0,0,194.9443
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,32.12184,32.12184,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.571,194.9443,0,42.44696,-42.44696,244.7465,58.27285,0.09033616,44.35707,0,0,194.9443
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,31.18282,31.18282,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.7343,152.4973,0,18.9157,-18.9157,224.8076,53.52551,0.09033616,19.76691,0,0,152.4973
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,30.37381,30.37381,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.7518,133.5816,0,9.096423,-9.096423,215.2191,51.24254,0.09033616,9.505762,0,0,133.5816
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,29.70205,29.70205,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,215.8589,124.4852,0,42.62883,-42.62883,170.2844,40.54382,0.09033616,44.54713,0,0,124.4852
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.507575,31.03683,28.98694,10.52513,10.52513,0,0,0,10.52513,71.33,0,0,0,7.507575,11.07908,10.52513,0,0,263.2243,81.85638,0,3.571508,-3.571508,166.5197,39.64746,0.09033616,11.57764,6.00606,0,89.36396
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,26.34859,37.91163,30.40993,56.02029,56.02029,0,0,0,56.02029,47.03402,0,0,0,26.34859,58.96873,56.02029,0,0,267.1926,78.28487,0,32.62013,-32.62013,132.135,31.46066,0.09033616,61.62232,21.07888,0,104.6335
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,49.96848,49.34793,34.05045,8.863356,8.863356,0,-1,0,8.863356,563.7648,0,0,0,49.96848,9.329847,8.863356,0,0,303.4372,45.66474,40.63863,0,40.63863,170.6882,40.63997,0.09016664,9.749691,39.97478,0,95.63322
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,47.76822,52.62617,37.68375,28.0696,28.0696,0,-1,0,28.0696,170.1778,0,0,0,47.76822,29.54694,28.0696,0,0,262.7986,82.2395,18.22127,0,18.22127,187.9744,44.75573,0.09009084,30.87656,38.21457,0,130.0077
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,39.0683,52.98182,40.73196,45.80383,45.80383,0,-1,0,45.80383,85.29483,7.105427E-15,0,0,39.0683,48.21456,45.80383,0,0,244.5773,98.63865,0,9.14626,-9.14626,178.3334,42.46025,0.09009084,50.38421,31.25464,0,137.707
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,53.47114,60.92372,43.23121,16.85395,16.85395,0,-1,0,16.85395,317.2618,0,0,0,53.47114,17.741,16.85395,0,0,254.7398,89.49239,35.73014,0,35.73014,212.23,50.53086,0.08994257,18.53934,42.77691,0,142.9635
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,57.77563,65.29658,45.58599,9.954427,9.954427,0,-1,0,9.954427,580.4014,0,0,0,57.77563,10.47834,9.954427,0,0,219.0097,121.6495,47.29729,0,47.29729,257.1002,61.2142,0.08974705,10.94987,46.2205,0,179.4251
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,76.75342,75.19256,47.05232,51.59421,51.59421,0,-1,0,51.59421,148.7636,0,0,0,76.75342,54.30969,51.59421,0,0,171.7124,164.2171,22.44373,0,22.44373,278.3922,66.28371,0.08965457,56.75363,61.40274,0,240.9705
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,65.59448,70.87284,47.57962,40.06245,40.06245,0,-1,0,40.06245,163.7306,0,0,0,65.59448,42.17101,40.06245,0,0,149.2687,184.4164,23.42348,0,23.42348,300.6136,71.57453,0.08955825,44.0687,52.47559,0,250.0109
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,45.20196,63.26566,48.06358,33.10594,33.10594,0,-1,0,33.10594,136.5373,0,0,0,45.20196,34.84836,33.10594,0,0,125.8452,205.4976,10.3536,0,10.3536,310.4359,73.91316,0.08951575,36.41654,36.16156,0,250.6995
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,26.44335,55.9122,47.45682,37.34874,37.34874,0,-1,0,37.34874,70.80117,0,0,0,26.44335,39.31446,37.34874,0,0,115.4916,214.8158,0,12.87112,-12.87112,296.8686,70.68285,0.08951575,41.08362,21.15468,0,241.2591
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.314131,47.00966,45.70879,55.92927,55.92927,0,-1,0,55.92927,7.713549,0,7.105427E-15,0,4.314131,58.87291,55.92927,0,0,129.7928,201.9447,0,54.55878,-54.55878,239.3585,56.99002,0.08951575,61.5222,3.451305,0,206.2588
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,43.92464,43.92464,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,190.4137,147.3859,0,35.14759,-35.14759,202.3097,48.16889,0.08951575,36.72923,0,0,147.3859
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,42.08994,42.08994,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,229.4666,112.2383,0,8.550363,-8.550363,193.2969,46.02297,0.08951575,8.935128,0,0,112.2383
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,40.248,40.248,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,238.967,103.688,0,37.44402,-37.44402,153.8274,36.6255,0.08951575,39.129,0,0,103.688
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,38.31217,38.31217,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,280.5714,66.24393,0,19.27853,-19.27853,133.5061,31.78709,0.08951575,20.14606,0,0,66.24393
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,36.77362,36.77362,46.9694,44.61713,0,-1,0,44.61713,0,0,2.352267,7.049207,0,46.9654,44.61713,0,0,301.992,46.9654,0,46.9654,-46.9654,84.00017,20,0.08951575,51.66634,0,0,46.9654
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,35.61067,35.61067,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08951575,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,34.3755,34.3755,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08951575,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,33.17643,33.17643,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08951575,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,32.28075,32.28075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08951575,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,31.34895,31.34895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08951575,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,30.53272,30.53272,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.08986314,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,29.86096,29.86096,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.09040537,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.68091,33.21452,29.15308,40.91035,40.91035,81,0,22.761,40.91035,35.88557,0,0,0,14.68091,0,0,40.08965,38.08517,259.5516,85.1618,52.76608,0,52.76608,223.8269,53.29201,0.09087984,45.00138,11.74473,81,99.84271
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,41.67853,42.81134,30.57606,2.409928,2.409928,74.72572,0,21.17361,2.409928,1729.451,0,0,0,41.67853,0,0,72.31579,68.7,206.7855,132.6513,110.3785,0,110.3785,328.5412,78.22393,0.09111918,2.650921,33.34282,81,174.3298
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,64.68929,54.75565,34.23103,49.58213,49.58213,0,-1,0,49.58213,130.469,0,0,0,64.68929,52.19171,49.58213,0,0,96.40697,231.9919,12.49758,0,12.49758,340.3974,81.04684,0.09106761,54.54034,51.75143,0,296.6812
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,71.90849,61.82876,37.886,14.96164,14.96164,0,-1,0,14.96164,480.619,0,0,0,71.90849,15.7491,14.96164,0,0,83.90939,243.2398,56.15939,0,56.15939,393.6749,93.73193,0.09083662,16.45781,57.52679,0,315.1483
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,89.07621,73.08414,40.93422,54.54275,54.54275,0,-1,0,54.54275,163.3145,3.912784,0,0,89.07621,57.41342,54.54275,0,0,27.75,293.7832,27.75,0,27.75,420.0009,100,0.09072291,59.99702,71.26096,0,382.8594
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,88.01148,75.80693,43.39013,40.07985,40.07985,0,-1,0,40.07985,219.5903,45.82217,0,0,88.01148,42.18932,40.07985,0,0,0,318.7582,0,0,0,420.0009,100,0.09072291,44.08784,70.40919,0,406.7697
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,87.81116,78.84988,45.75213,24.94167,24.94167,0,-1,0,24.94167,352.0661,61.55677,0,0,87.81116,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09072291,27.43583,70.24892,0,406.5694
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,72.85497,73.60885,47.21123,36.83812,36.83812,0,-1,0,36.83812,197.7706,34.078,0,0,72.85497,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09072291,40.52193,58.28397,0,391.6132
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,49.46371,64.48032,47.70241,29.50742,29.50742,0,-1,0,29.50742,167.6314,18.40326,0,0,49.46371,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09072291,32.45816,39.57096,0,368.2219
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,50.00004,65.28635,48.22971,25.67858,25.67858,0,-1,0,25.67858,194.715,22.96996,0,0,50.00004,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09072291,28.24644,40.00003,0,368.7583
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,22.44303,54.69757,47.57962,60.47223,60.47223,0,-1,0,60.47223,37.11295,0,0,0,22.44303,63.65498,60.47223,0,0,0,318.7582,0,41.21195,-41.21195,376.5596,89.65688,0.09072291,66.51945,17.95442,0,341.2013
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.934023,47.06157,45.87492,31.46732,31.46732,0,-1,0,31.46732,12.50194,0,0,0,3.934023,33.12349,31.46732,0,0,45.79105,277.5463,0,29.18947,-29.18947,345.7912,82.33108,0.09072291,34.61405,3.147219,0,281.4803
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,44.08356,44.08356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.22379,248.3568,0,0,0,345.7912,82.33108,0.09072291,0,0,0,248.3568
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,42.25607,42.25607,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,78.22379,248.3568,0,33.06129,-33.06129,310.9416,74.03356,0.09072291,34.54905,0,0,248.3568
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,40.38525,40.38525,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,114.9586,215.2955,0,30.86206,-30.86206,278.4101,66.28799,0.09072291,32.25085,0,0,215.2955
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,38.45664,38.45664,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,149.2497,184.4335,0,53.62457,-53.62457,221.8848,52.82962,0.09072291,56.03768,0,0,184.4335
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,36.91086,36.91086,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,208.8326,130.8089,0,19.81595,-19.81595,200.997,47.85633,0.09072291,20.70767,0,0,130.8089
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,35.77681,35.77681,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,230.8503,110.9929,0,33.25076,-33.25076,165.9476,39.51126,0.09072291,34.74705,0,0,110.9929
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,34.53441,34.53441,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,267.7956,77.74217,0,16.82287,-16.82287,148.2148,35.28915,0.09072291,17.5799,0,0,77.74217
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,33.33535,33.33535,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,286.4877,60.9193,0,14.46535,-14.46535,132.9669,31.65873,0.09072291,15.11629,0,0,60.9193
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,32.44688,32.44688,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,2.767149,0,44.87886,42.63491,0,0,302.5603,46.45395,0,44.87886,-44.87886,85.66047,20.39531,0.09072291,46.8984,0,0,46.45395
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,31.50786,31.50786,5.76337,1.496342,0,-1,0,1.496342,0,0,4.267027,4.843364,0,1.575097,1.496342,0,0,352.4257,1.575097,0,1.575097,-1.575097,84.00017,20,0.09072291,6.339707,0,0,1.575097
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,30.7133,30.7133,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.0907781,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,30.07043,30.07043,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09130991,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.45293,33.05172,29.33366,17.74803,17.74803,81,0,22.761,17.74803,75.79958,0,0,0,13.45293,0,0,63.25197,60.08937,290.3276,57.46336,73.5423,0,73.5423,214.3402,51.03329,0.09177447,19.52284,10.76235,81,70.9163
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,27.70686,38.7056,30.77831,74.19978,74.19978,81,0,22.761,74.19978,37.34089,0,0,0,27.70686,0,0,6.800218,6.460207,216.7853,123.6514,34.16707,0,34.16707,246.754,58.75082,0.0920509,81.61976,22.16549,81,151.3583
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,35.64015,45.04549,34.43328,4.483593,4.483593,0,-1,0,4.483593,794.9016,0,0,0,35.64015,4.719571,4.483593,0,0,182.6183,154.4018,30.92058,0,30.92058,276.0878,65.73505,0.09192366,4.931952,28.51212,0,190.0419
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,61.67489,58.12919,38.10992,35.55575,35.55575,0,-1,0,35.55575,173.4597,0,0,0,61.67489,37.42711,35.55575,0,0,151.6977,182.2303,24.24778,0,24.24778,299.0912,71.21206,0.09182414,39.11133,49.33991,0,243.9052
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,81.01585,69.65144,41.13647,43.11622,43.11622,0,-1,0,43.11622,187.9011,0,0,0,81.01585,45.38549,43.11622,0,0,127.4499,204.0533,35.63036,0,35.63036,332.8932,79.26012,0.09167827,47.42784,64.81268,0,285.0692
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,74.56937,69.89134,43.5996,30.75738,30.75738,0,-1,0,30.75738,242.4438,0,0,0,74.56937,32.37619,30.75738,0,0,91.81953,236.1207,42.19317,0,42.19317,372.9211,88.79057,0.09150615,33.83312,59.65549,0,310.69
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,78.40373,74.56528,45.95438,19.86744,19.86744,0,-1,0,19.86744,394.6344,7.864286,0,0,78.40373,20.91309,19.86744,0,0,49.62636,274.0945,49.62636,0,49.62636,420.0009,100,0.09130451,21.85418,62.72299,0,352.4982
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,55.14064,66.3271,47.37737,26.83305,26.83305,0,-1,0,26.83305,205.4952,26.89532,0,0,55.14064,28.24532,26.83305,0,0,0,318.7582,0,0,0,420.0009,100,0.09130451,29.51636,44.11251,0,373.8989
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,51.64365,65.5061,47.86132,24.2408,24.2408,0,-1,0,24.2408,213.0443,26.12702,0,0,51.64365,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09130451,26.66488,41.31492,0,370.4019
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,27.13237,57.098,48.3525,0,0,0,-1,0,0,0,27.13237,0,0,27.13237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09130451,0,21.7059,0,345.8906
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,14.70143,52.32823,47.73853,42.73942,42.73942,0,-1,0,42.73942,34.39782,0,7.105427E-15,0,14.70143,44.98886,42.73942,0,0,0,318.7582,0,30.28744,-30.28744,388.0751,92.39864,0.09130451,47.01337,11.76115,0,333.4597
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.812234,47.4894,46.03384,38.66959,38.66959,0,-1,0,38.66959,12.44449,0,7.105427E-15,0,4.812234,40.70483,38.66959,0,0,33.65271,288.4708,0,35.8926,-35.8926,350.241,83.39054,0.09130451,42.53655,3.849787,0,293.283
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,44.24969,44.24969,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,73.53337,252.5782,0,44.8209,-44.8209,302.9956,72.14166,0.09130451,46.83783,0,0,252.5782
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,42.41499,42.41499,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,123.3344,207.7573,0,32.23067,-32.23067,269.0215,64.0526,0.09130451,33.68105,0,0,207.7573
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,40.55138,40.55138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.1462,175.5266,0,0,0,269.0215,64.0526,0.09130451,0,0,0,175.5266
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,38.62277,38.62277,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,159.1462,175.5266,0,32.35442,-32.35442,234.9169,55.93249,0.09130451,33.81038,0,0,175.5266
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,37.077,37.077,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,195.0956,143.1722,0,17.80596,-17.80596,216.1478,51.46366,0.09130451,18.60723,0,0,143.1722
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,35.93572,35.93572,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,214.88,125.3662,0,27.62699,-27.62699,187.0264,44.53,0.09130451,28.87021,0,0,125.3662
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,34.70054,34.70054,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,245.5766,97.73925,0,40.94587,-40.94587,143.8656,34.25366,0.09130451,42.78843,0,0,97.73925
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,33.50148,33.50148,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,291.0721,56.79338,0,43.1916,-43.1916,98.33771,23.41369,0.09130451,45.13522,0,0,56.79338
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,32.6058,32.6058,41.49881,12.9217,0,-1,0,12.9217,0,0,28.57711,32.72699,0,13.60178,12.9217,0,0,339.0627,13.60178,0,13.60178,-13.60178,84.00017,20,0.09130451,45.64869,0,0,13.60178
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,31.674,31.674,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09130451,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,30.90111,30.90111,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09179109,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,30.22934,30.22934,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09211428,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.93923,33.38162,29.52146,8.968528,8.968528,81,0,22.761,8.968528,155.4239,0,0,0,13.93923,0,0,72.03147,68.4299,251.6951,92.23265,82.36913,0,82.36913,259.3641,61.75324,0.09253221,9.865381,11.15139,81,106.1719
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,39.3672,42.49239,30.95889,5.871565,5.871565,78.18736,0,22.0494,5.871565,670.472,0,0,0,39.3672,0,0,72.31579,68.7,169.3259,166.3649,108.0672,0,108.0672,361.8857,86.16309,0.09280778,6.458722,31.49376,81,205.7321
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,64.14417,55.00707,34.62109,0,0,0,-1,0,0,0,2.885419,0,0,64.14417,0,0,0,0,61.25874,263.6254,61.25874,0,61.25874,420.0009,100,0.09255926,0,51.31533,0,327.7695
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,64.4222,59.40662,38.31217,17.78786,17.78786,0,-1,0,17.78786,362.1694,45.69813,0,0,64.4222,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.09255926,19.56665,51.53776,0,383.1804
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,79.78369,69.36098,41.33872,0,0,0,-1,0,0,0,79.78369,0,0,79.78369,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09255926,0,63.82695,0,398.5419
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,92.72891,78.71796,43.80185,18.0866,18.0866,0,-1,0,18.0866,512.6939,73.69038,0,0,92.72891,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09255926,19.89526,74.18313,0,411.4872
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,89.98145,80.44837,46.11329,25.66243,25.66243,0,-1,0,25.66243,350.6349,62.96836,0,0,89.98145,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09255926,28.22868,71.98516,0,408.7397
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,78.424,76.59332,47.53628,0,0,0,-1,0,0,0,78.424,0,0,78.424,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09255926,0,62.7392,0,397.1822
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,56.92625,67.79752,48.02746,49.43081,49.43081,0,-1,0,49.43081,115.1635,4.893822,0,0,56.92625,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.09255926,54.37389,45.541,0,375.6845
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,32.96579,59.2977,48.51142,30.74543,30.74543,0,-1,0,30.74543,107.2217,0.6021736,0,0,32.96579,32.36361,30.74543,0,0,0,318.7582,0,0,0,420.0009,100,0.09255926,33.81998,26.37263,0,351.724
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,14.0798,52.29946,47.90466,54.40184,54.40184,0,-1,0,54.40184,25.8811,0,7.105427E-15,0,14.0798,57.2651,54.40184,0,0,0,318.7582,0,43.18531,-43.18531,374.4795,89.16161,0.09255926,59.84203,11.26384,0,332.838
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.729818,47.63193,46.19997,23.63121,23.63121,0,-1,0,23.63121,20.01514,0,3.552714E-15,0,4.729818,24.87496,23.63121,0,0,47.98367,275.5729,0,20.14514,-20.14514,353.2447,84.10571,0.09255926,25.99433,3.783855,0,280.3027
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,44.45194,44.45194,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,70.36716,255.4278,0,42.84704,-42.84704,308.08,73.35222,0.09255926,44.77516,0,0,255.4278
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,42.58112,42.58112,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,117.975,212.5807,0,30.363,-30.363,276.0745,65.7319,0.09255926,31.72934,0,0,212.5807
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,40.7103,40.7103,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,151.7117,182.2177,0,1.165681,-1.165681,274.8458,65.43935,0.09255926,1.218136,0,0,182.2177
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,38.78168,38.78168,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,153.0069,181.052,0,37.57876,-37.57876,235.2343,56.00805,0.09255926,39.26981,0,0,181.052
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,37.23591,37.23591,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,194.761,143.4733,0,26.97045,-26.97045,206.8049,49.23917,0.09255926,28.18412,0,0,143.4733
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,36.10186,36.10186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.7282,116.5028,0,0,0,206.8049,49.23917,0.09255926,0,0,0,116.5028
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,34.85946,34.85946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.7282,116.5028,0,0,0,206.8049,49.23917,0.09255926,0,0,0,116.5028
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,33.63873,33.63873,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,224.7282,116.5028,0,26.36989,-26.36989,179.0086,42.62102,0.09255926,27.55654,0,0,116.5028
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,32.77193,32.77193,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,254.0281,90.13295,0,11.1667,-11.1667,167.2379,39.81847,0.09255926,11.6692,0,0,90.13295
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,31.81124,31.81124,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,266.4355,78.96625,0,7.456386,-7.456386,159.3782,37.94711,0.09255926,7.791923,0,0,78.96625
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,31.03835,31.03835,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,274.7204,71.50986,0,5.869377,-5.869377,153.1913,36.47405,0.09255926,6.133499,0,0,71.50986
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,30.38826,30.38826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.2419,65.64049,0,0,0,153.1913,36.47405,0.09255926,0,0,0,65.64049
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,18.75595,34.92331,29.68038,14.49509,14.49509,0,0,0,14.49509,129.3952,0,0,0,18.75595,15.25799,14.49509,0,0,281.2419,65.64049,3.497956,0,3.497956,156.5098,37.26416,0.09254511,15.9446,15.00476,0,84.39643
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,35.22522,41.37255,31.12503,25.71286,25.71286,0,0,0,25.71286,136.9945,0,0,0,35.22522,27.06617,25.71286,0,0,277.744,68.78865,8.159044,0,8.159044,164.2501,39.10709,0.09251212,28.28415,28.18017,0,104.0139
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,65.98616,55.89919,34.80167,50.66895,50.66895,0,-1,0,50.66895,130.23,0,0,0,65.98616,53.33573,50.66895,0,0,269.5849,76.13179,12.65043,0,12.65043,176.2514,41.96453,0.09246101,55.73584,52.78893,0,142.118
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,66.12897,60.30135,38.51442,9.932293,9.932293,0,-1,0,9.932293,665.7977,0,0,0,66.12897,10.45505,9.932293,0,0,256.9345,87.51717,55.67393,0,55.67393,229.0683,54.53996,0.09223678,10.92552,52.90318,0,153.6461
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,79.40044,69.47291,41.56264,35.33735,35.33735,0,-1,0,35.33735,224.6927,0,0,0,79.40044,37.1972,35.33735,0,0,201.2606,137.6237,42.20324,0,42.20324,269.1058,64.07268,0.09206752,38.87108,63.52035,0,217.0241
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,74.70322,70.45033,44.0041,6.722623,6.722623,0,-1,0,6.722623,1111.221,0,0,0,74.70322,7.076445,6.722623,0,0,159.0573,175.6066,67.62678,0,67.62678,333.2622,79.34798,0.09179759,7.394885,59.76258,0,250.3098
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,74.17389,73.0965,46.32277,0,0,0,-1,0,0,0,0,0,0,74.17389,0,0,0,0,91.43056,236.4707,74.17389,0,74.17389,403.6297,96.10213,0.09150334,0,59.33912,0,310.6446
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,71.91933,73.84233,47.73853,2.469748,2.469748,0,-1,0,2.469748,2912.01,52.06292,0,0,71.91933,2.599735,2.469748,0,0,17.25667,303.2272,17.25667,0,17.25667,420.0009,100,0.09143516,2.716723,57.53546,0,375.1465
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,45.14866,63.43152,48.22971,46.34834,46.34834,0,-1,0,46.34834,97.41161,0,0,0,45.14866,48.78772,46.34834,0,0,0,318.7582,0,3.639062,-3.639062,416.1649,99.08669,0.09143516,50.98317,36.11893,0,363.9069
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,22.29163,55.83795,48.71367,0.2902877,0.2902877,0,-1,0,0.2902877,7679.149,17.94266,0,0,22.29163,0.305566,0.2902877,0,0,4.043402,315.1192,4.043402,0,4.043402,420.0009,100,0.09141919,0.3193165,17.8333,0,337.4108
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,14.11435,52.47426,48.06358,56.50869,56.50869,0,-1,0,56.50869,24.97731,0,0,0,14.11435,59.48283,56.50869,0,0,0,318.7582,0,45.36848,-45.36848,372.1783,88.61369,0.09141919,62.15956,11.29148,0,332.8726
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.631582,47.45711,46.35888,49.98277,49.98277,0,-1,0,49.98277,7.265668,0,7.105427E-15,0,3.631582,52.61344,49.98277,0,0,50.40942,273.3897,0,48.98186,-48.98186,320.5468,76.32053,0.09141919,54.98104,2.905266,0,277.0213
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.8337,224.4079,0,0,0,320.5468,76.32053,0.09141919,0,0,0,224.4079
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,42.78337,42.78337,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,104.8337,224.4079,0,27.67022,-27.67022,291.3799,69.37602,0.09141919,28.91537,0,0,224.4079
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,40.87643,40.87643,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,135.5784,196.7377,0,28.45524,-28.45524,261.3854,62.2345,0.09141919,29.73572,0,0,196.7377
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,38.94782,38.94782,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,167.1953,168.2824,0,15.12229,-15.12229,245.4451,58.4392,0.09141919,15.80279,0,0,168.2824
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,37.40204,37.40204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.9979,153.1601,0,0,0,245.4451,58.4392,0.09141919,0,0,0,153.1601
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,36.26077,36.26077,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,183.9979,153.1601,0,55.3544,-55.3544,187.0965,44.54669,0.09141919,57.84535,0,0,153.1601
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,35.00392,35.00392,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,245.5028,97.80574,0,11.44875,-11.44875,175.0284,41.67335,0.09141919,11.96394,0,0,97.80574
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,33.80486,33.80486,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,258.2236,86.35699,0,15.84512,-15.84512,158.3262,37.69664,0.09141919,16.55816,0,0,86.35699
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,32.90918,32.90918,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,275.8293,70.51187,0,33.6211,-33.6211,122.8865,29.25862,0.09141919,35.13404,0,0,70.51187
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,31.97737,31.97737,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,1.301551,0,34.78257,33.04344,0,0,313.1861,36.89077,0,34.78257,-34.78257,86.22241,20.5291,0.09141919,36.34779,0,0,36.89077
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,31.18282,31.18282,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,351.8333,2.108203,59.79379,0,59.79379,142.9478,34.03512,0.09191921,19.86509,0,81,2.108203
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,30.53272,30.53272,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,292.0396,55.92261,57.81371,0,57.81371,197.7947,47.09388,0.09242453,22.15782,0,81,55.92261
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,22.82308,36.25693,29.82484,12.06541,12.06541,81,0,22.761,12.06541,189.1612,0,0,0,22.82308,0,0,68.93459,65.48786,234.2259,107.9549,88.31094,0,88.31094,281.5738,67.04124,0.09280606,13.27195,18.25846,81,130.778
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,47.8036,45.54148,31.26227,30.0512,30.0512,81,0,22.761,30.0512,159.0738,7.105427E-15,0,0,47.8036,0,0,50.9488,48.40136,145.9149,187.4348,96.20496,0,96.20496,372.8418,88.77168,0.09315336,33.05632,38.24288,81,235.2384
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,69.48853,57.4309,34.98225,9.443073,9.443073,0,-1,0,9.443073,735.8677,9.838477,0,0,69.48853,9.940077,9.443073,0,0,49.70997,274.0193,49.70997,0,49.70997,420.0009,100,0.09295642,10.38738,55.59082,0,343.5078
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,76.68494,64.76592,38.70223,24.57476,24.57476,0,-1,0,24.57476,312.0475,50.81677,0,0,76.68494,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.09295642,27.03224,61.34796,0,395.4432
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,93.31382,76.24921,41.76489,44.24988,44.24988,0,-1,0,44.24988,210.8793,46.735,0,0,93.31382,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09295642,48.67487,74.65105,0,412.0721
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,90.07349,77.91576,44.20635,34.28043,34.28043,0,-1,0,34.28043,262.7548,53.98882,0,0,90.07349,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.09295642,37.70848,72.05879,0,408.8317
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,77.02023,74.59367,46.48168,26.11912,26.11912,0,-1,0,26.11912,294.8806,49.52642,0,0,77.02023,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09295642,28.73104,61.61619,0,395.7785
