Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,61.64565,69.59271,47.90466,28.19819,28.19819,0,-1,0,28.19819,218.6156,31.96334,0,0,61.64565,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09295642,31.01801,49.31652,0,380.4039
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,26.24887,56.83424,48.38862,27.66997,27.66997,0,-1,0,27.66997,94.86414,0,0,0,26.24887,29.12628,27.66997,0,0,0,318.7582,0,2.877407,-2.877407,416.9678,99.27785,0.09295642,30.43696,20.9991,0,345.0071
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,33.18174,59.72531,48.83646,35.56399,35.56399,0,-1,0,35.56399,93.30151,0,0,0,33.18174,37.43578,35.56399,0,0,3.197119,315.8808,0,4.254039,-4.254039,412.4836,98.21019,0.09295642,39.12039,26.54539,0,349.0626
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,14.76547,52.85554,48.22971,13.22904,13.22904,0,-1,0,13.22904,111.614,0,0,0,14.76547,13.92531,13.22904,0,0,7.923829,311.6268,0.8401605,0,0.8401605,413.2807,98.39996,0.0929531,14.55195,11.81238,0,326.3922
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.919541,47.40763,46.52502,41.43282,41.43282,0,-1,0,41.43282,7.046445,0,0,0,2.919541,43.61349,41.43282,0,0,7.083668,312.3829,0,40.69395,-40.69395,370.3855,88.18684,0.0929531,45.5761,2.335633,0,315.3025
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,44.77699,44.77699,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,52.29917,271.689,0,28.92624,-28.92624,339.8946,80.92712,0.0929531,30.22792,0,0,271.689
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,42.9495,42.9495,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,84.43944,242.7627,0,35.35966,-35.35966,302.6222,72.05276,0.0929531,36.95085,0,0,242.7627
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,41.03534,41.03534,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,123.728,207.4031,0,37.9842,-37.9842,262.5833,62.51972,0.0929531,39.69349,0,0,207.4031
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,39.08506,39.08506,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,165.9326,169.4189,0,3.188439,-3.188439,259.2224,61.7195,0.0929531,3.331919,0,0,169.4189
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,37.53928,37.53928,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,169.4753,166.2304,0,7.950458,-7.950458,250.8419,59.72414,0.0929531,8.308228,0,0,166.2304
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,36.40523,36.40523,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,178.3092,158.28,0,2.739927,-2.739927,247.9538,59.0365,0.0929531,2.863223,0,0,158.28
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,35.16283,35.16283,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,181.3535,155.54,0,50.93375,-50.93375,194.2649,46.25345,0.0929531,53.22577,0,0,155.54
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,33.96377,33.96377,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,237.9466,104.6063,0,37.99511,-37.99511,154.2145,36.71767,0.0929531,39.70489,0,0,104.6063
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,33.07531,33.07531,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,280.1634,66.61118,0,10.203,-10.203,143.4596,34.15698,0.0929531,10.66214,0,0,66.61118
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,32.12184,32.12184,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,291.5001,56.40818,0,29.36863,-29.36863,112.5024,26.78622,0.0929531,30.69022,0,0,56.40818
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,31.32728,31.32728,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,324.1319,27.03956,0,21.21561,-21.21561,90.13914,21.46166,0.0929531,44.44531,0,81,27.03956
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,30.67719,30.67719,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,347.7047,5.823945,68.57882,0,68.57882,155.1987,36.952,0.09340695,9.692946,0,81,5.823945
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,22.30186,36.24689,29.96208,0,0,72.31579,0,20.56389,0,0,0,0,0,22.30186,0,0,72.31579,68.7,279.1259,67.54488,91.00186,0,91.00186,241.5307,57.50719,0.09366614,0,17.84149,81,89.84674
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,46.6332,45.34007,31.42841,19.78289,19.78289,81,0,22.761,19.78289,235.725,0,0,0,46.6332,0,0,61.21711,58.15626,188.1241,149.4466,104.7895,0,104.7895,340.9427,81.17667,0.09397155,21.76118,37.30656,81,196.0798
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,71.05325,58.22723,35.14838,0,0,0,-1,0,0,0,0,0,0,71.05325,0,0,0,0,83.33462,243.7571,71.05325,0,71.05325,408.3497,97.22593,0.09369159,0,56.8426,0,314.8103
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,82.78217,67.61687,38.90448,0,0,0,-1,0,0,0,70.50081,0,0,82.78217,0,0,0,0,12.28136,307.705,12.28136,0,12.28136,420.0009,100,0.09364337,0,66.22573,0,390.4872
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,82.65952,71.45216,41.97437,0,0,0,-1,0,0,0,82.65952,0,0,82.65952,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09364337,0,66.12761,0,401.4177
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,91.78237,79.00929,44.37249,0,0,0,-1,0,0,0,91.78237,0,0,91.78237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09364337,0,73.4259,0,410.5406
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,84.03291,78.20107,46.68393,70.77346,68.7,0,-1,0,68.7,122.3186,11.71712,2.073464,9.15081,84.03291,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09364337,77.85081,67.22633,0,402.7911
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,74.28359,75.3254,48.06358,17.63084,17.63084,0,-1,0,17.63084,421.3276,55.72481,0,0,74.28359,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09364337,19.39392,59.42687,0,393.0418
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,63.15002,71.00092,48.55476,12.596,12.596,0,-1,0,12.596,501.3496,49.89107,0,0,63.15002,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09364337,13.85561,50.52002,0,381.9083
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,43.41121,63.68113,49.03872,30.19012,30.19012,0,-1,0,30.19012,143.7928,11.63214,0,0,43.41121,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09364337,33.20913,34.72897,0,362.1694
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,19.84447,54.68176,48.38862,15.0117,15.0117,0,-1,0,15.0117,132.1934,4.042686,0,0,19.84447,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09364337,16.51287,15.87558,0,338.6027
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.45116,47.72943,46.68393,2.416693,2.416693,0,-1,0,2.416693,142.8051,0.9072724,0,0,3.45116,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09364337,2.658362,2.760928,0,322.2094
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,44.97924,44.97924,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09364337,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,43.10842,43.10842,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09364337,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,41.22314,41.22314,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09364337,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,39.25119,39.25119,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09364337,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,37.72709,37.72709,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09364337,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,36.57137,36.57137,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09364337,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,35.32896,35.32896,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09364337,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,34.12991,34.12991,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09364337,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,33.25589,33.25589,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09364337,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,32.30242,32.30242,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09364337,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,31.48619,31.48619,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09364337,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,30.85777,30.85777,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09364337,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,19.93007,35.74921,30.14989,10.9755,10.9755,0,0,0,10.9755,181.5869,0,0,0,19.93007,11.55316,10.9755,0,0,306.1498,43.22339,8.376912,0,8.376912,137.5087,32.74009,0.0936105,12.07305,15.94406,0,63.15347
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,49.30423,46.41965,31.60899,28.41365,28.41365,0,0,0,28.41365,173.5231,0,0,0,49.30423,29.9091,28.41365,0,0,297.7729,50.76262,19.39513,0,19.39513,155.9085,37.121,0.09353451,31.25501,39.44339,0,100.0668
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,66.20352,56.62101,35.35064,16.59159,16.59159,0,-1,0,16.59159,399.0185,0,0,0,66.20352,17.46483,16.59159,0,0,278.3778,68.21823,48.73869,0,48.73869,202.1461,48.12992,0.09334407,18.25075,52.96281,0,134.4218
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,82.15574,67.598,39.10673,33.12667,33.12667,0,-1,0,33.12667,248.0048,0,0,0,82.15574,34.87018,33.12667,0,0,229.6391,112.0831,47.28556,0,47.28556,247.0051,58.81062,0.09316005,36.43934,65.72459,0,194.2388
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,83.43614,72.06561,42.17662,19.28991,19.28991,0,-1,0,19.28991,432.5378,0,0,0,83.43614,20.30517,19.28991,0,0,182.3535,154.6401,63.13097,0,63.13097,306.8964,73.07043,0.0929155,21.2189,66.74891,0,238.0762
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,77.92133,72.59776,44.57474,64.72197,64.72197,0,-1,0,64.72197,120.3939,0,0,2.494167,77.92133,68.12839,64.72197,0,0,119.2225,211.4579,9.792936,0,9.792936,316.1868,75.28242,0.09287768,71.19417,62.33706,0,289.3792
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,87.77438,80.35493,46.88618,9.387415,9.387415,0,-1,0,9.387415,935.0219,0,0,0,87.77438,9.881489,9.387415,0,0,109.4296,220.2716,77.89289,0,77.89289,390.0825,92.87659,0.09257794,10.32616,70.21951,0,308.046
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,80.42771,78.49956,48.26583,32.83643,32.83643,0,-1,0,32.83643,244.9344,14.32632,0,0,80.42771,34.56466,32.83643,0,0,31.53672,290.3752,31.53672,0,31.53672,420.0009,100,0.09245714,36.12007,64.34217,0,370.8029
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,60.87564,70.23019,48.71367,40.48508,40.48508,0,-1,0,40.48508,150.3656,18.25977,0,0,60.87564,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09245714,44.53358,48.70052,0,379.6339
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,46.98577,65.22643,49.20485,35.26048,35.26048,0,-1,0,35.26048,133.2534,9.869477,0,0,46.98577,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09245714,38.78652,37.58861,0,365.744
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,29.95536,58.28865,48.55476,45.70172,45.70172,0,-1,0,45.70172,65.54537,0,0,0,29.95536,48.10707,45.70172,0,0,0,318.7582,0,18.15171,-18.15171,400.8672,95.4444,0.09245714,50.27189,23.96429,0,348.7136
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.995153,48.06298,46.85007,34.46678,34.46678,0,-1,0,34.46678,11.59131,0,7.105427E-15,0,3.995153,36.28082,34.46678,0,0,20.16857,300.6065,0,32.28567,-32.28567,366.8352,87.34153,0.09245714,37.91346,3.196122,0,304.6017
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,45.13815,45.13815,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,56.04153,268.3208,0,72.31579,-72.31579,290.6076,69.19215,0.09245714,99.34283,0,0,268.3208
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,43.31067,43.31067,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,136.3924,196.0051,0,72.31579,-72.31579,214.3801,51.04278,0.09245714,77.09713,0,0,196.0051
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,41.38206,41.38206,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,216.7433,123.6893,0,40.59955,-40.59955,171.5844,40.85335,0.09245714,42.42653,0,0,123.6893
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,39.41011,39.41011,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,261.8539,83.08971,0,34.59526,-34.59526,135.1178,32.17084,0.09245714,36.15205,0,0,83.08971
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,37.87155,37.87155,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,300.2931,48.49445,0,20.55352,-20.55352,113.4525,27.01245,0.09245714,21.47843,0,0,48.49445
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,36.73028,36.73028,33.6703,26.54388,0,-1,0,26.54388,0,0,7.126419,10.49345,0,27.94093,26.54388,0,0,323.1303,27.94093,0,27.94093,-27.94093,84.00017,20,0.09245714,37.03733,0,0,27.94093
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,35.48788,35.48788,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09245714,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,34.28882,34.28882,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09245714,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,33.42202,33.42202,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09245714,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,32.46133,32.46133,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09245714,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,31.65233,31.65233,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09293383,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,31.0239,31.0239,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09330965,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.90114,34.77127,30.33047,14.89847,14.89847,81,0,22.761,14.89847,106.73,0,0,0,15.90114,0,0,66.10153,62.79646,225.6841,115.6426,78.69759,0,78.69759,280.5573,66.79921,0.09370899,16.38831,12.72091,81,131.5437
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,41.7403,44.15504,31.79679,32.36528,32.36528,81,0,22.761,32.36528,128.9662,0,0,0,41.7403,0,0,48.63472,46.20298,146.9865,186.4704,87.94328,0,87.94328,363.9875,86.66353,0.0940702,35.60181,33.39223,81,228.2107
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,54.66968,52.6333,35.53122,37.15027,37.15027,0,-1,0,37.15027,147.1582,0,0,0,54.66968,39.10555,37.15027,0,0,59.04319,265.6194,15.56413,0,15.56413,378.753,90.1791,0.0940104,40.8653,43.73574,0,320.289
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,61.69505,59.50201,39.28731,7.193068,7.193068,0,-1,0,7.193068,857.7016,10.64434,0,0,61.69505,7.57165,7.193068,0,0,43.47906,279.6271,43.47906,0,43.47906,420.0009,100,0.09384371,7.912374,49.35604,0,341.3221
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,60.22088,62.52792,42.37887,18.61499,18.61499,0,-1,0,18.61499,323.5075,40.62616,0,0,60.22088,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09384371,20.47649,48.1767,0,378.9791
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,27.15543,53.31016,44.77699,36.87902,36.87902,0,-1,0,36.87902,73.63381,0,0,0,27.15543,38.82003,36.87902,0,0,0,318.7582,0,11.66459,-11.66459,407.7053,97.07249,0.09384371,40.56693,21.72435,0,345.9137
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,63.85694,69.50388,47.05232,0,0,0,-1,0,0,0,50.89628,0,0,63.85694,0,0,0,0,12.96066,307.0936,12.96066,0,12.96066,420.0009,100,0.09379414,0,51.08555,0,370.9506
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,48.73212,64.97633,48.38862,17.94479,17.94479,0,-1,0,17.94479,271.567,29.84287,0,0,48.73212,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09379414,19.73926,38.98569,0,367.4904
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,47.82129,65.18105,48.8798,4.919793,4.919793,0,-1,0,4.919793,972.0183,42.64256,0,0,47.82129,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09379414,5.411772,38.25703,0,366.5795
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,27.35234,58.21099,49.32764,0,0,0,-1,0,0,0,27.35234,0,0,27.35234,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09379414,0,21.88187,0,346.1106
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,16.94507,54.02779,48.67755,12.9249,12.9249,0,-1,0,12.9249,131.1041,3.339913,0,0,16.94507,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09379414,14.21739,13.55606,0,335.7033
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.753438,48.45579,47.00898,35.66439,35.66439,0,-1,0,35.66439,13.32825,0,0,0,4.753438,37.54146,35.66439,0,0,0,318.7582,0,32.78802,-32.78802,385.4392,91.77106,0.09379414,39.23082,3.80275,0,323.5117
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,45.30429,45.30429,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.43113,285.9702,0,19.40816,-19.40816,364.9812,86.90012,0.09379414,20.28152,0,0,285.9702
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,43.4768,43.4768,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,57.99575,266.562,0,8.075462,-8.075462,356.469,84.87339,0.09379414,8.438858,0,0,266.562
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,41.52652,41.52652,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,66.96849,258.4866,0,72.31579,-72.31579,280.2414,66.72401,0.09379414,79.53515,0,0,258.4866
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,39.55457,39.55457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.3194,186.1708,0,0,0,280.2414,66.72401,0.09379414,0,0,0,186.1708
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,38.0088,38.0088,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.3194,186.1708,0,26.21686,-26.21686,252.6064,60.14426,0.09379414,27.39662,0,0,186.1708
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,36.88919,36.88919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.4492,159.9539,0,0,0,252.6064,60.14426,0.09379414,0,0,0,159.9539
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,35.63234,35.63234,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.4492,159.9539,0,5.967287,-5.967287,246.3163,58.64663,0.09379414,6.235815,0,0,159.9539
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,34.45495,34.45495,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.0795,153.9866,0,25.64907,-25.64907,219.2799,52.20938,0.09379414,26.80328,0,0,153.9866
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,33.58094,33.58094,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.5785,128.3376,0,37.27553,-37.27553,179.988,42.8542,0.09379414,38.95293,0,0,128.3376
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,32.62747,32.62747,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,252.9958,91.06205,0,7.906484,-7.906484,171.6538,40.86988,0.09379414,8.262276,0,0,91.06205
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,31.81124,31.81124,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.7807,83.15556,0,22.00351,-22.00351,148.4601,35.34757,0.09379414,22.99367,0,0,83.15556
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,31.18282,31.18282,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.2291,61.15205,0,2.271211,-2.271211,146.066,34.77755,0.09379414,2.373415,0,0,61.15205
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.4205,33.38234,30.4966,0,0,0,0,0,0,0,0,0,0,10.4205,0,0,0,0,288.7527,58.88084,10.4205,0,10.4205,155.9518,37.1313,0.09375432,0,8.336404,0,69.30135
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.821751,34.41405,31.9557,19.83116,19.83116,0,0,0,19.83116,44.48428,0,0,0,8.821751,20.87491,19.83116,0,0,278.3322,68.25929,0,12.05316,-12.05316,143.2466,34.10627,0.09375432,21.81428,7.057401,0,77.08105
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,21.22126,41.90611,35.7118,0,0,0,-1,0,0,0,0,0,0,21.22126,0,0,0,0,291.7245,56.20614,21.22126,0,21.22126,163.3789,38.89966,0.09367333,0,16.97701,0,77.4274
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,41.0684,52.31717,39.49679,61.22215,61.22215,0,-1,0,61.22215,67.08096,0,7.105427E-15,0,41.0684,64.44437,61.22215,0,0,270.5033,75.30527,0,23.37596,-23.37596,138.7385,33.0329,0.09367333,67.34436,32.85472,0,116.3737
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,41.77671,55.89448,42.53778,59.66932,59.66932,0,-1,0,59.66932,70.01373,0,0,8.365835,41.77671,62.80981,59.66932,0,0,296.4766,51.92931,0,21.0331,-21.0331,116.5676,27.75414,0.09367333,65.63625,33.42137,0,93.70602
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,36.50459,56.66812,44.9359,42.0122,42.0122,0,-1,0,42.0122,86.89045,0,0,9.926149,36.50459,44.22337,42.0122,0,0,319.8467,30.89621,0,7.71878,-7.71878,108.4313,25.81693,0.09367333,46.21342,29.20367,0,67.4008
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,58.65384,67.54431,47.21123,73.75508,68.7,0,-1,0,68.7,85.37677,0,5.055082,47.9678,58.65384,72.31579,68.7,0,0,328.4231,23.17743,0,13.66195,-13.66195,94.03037,22.38814,0.09367333,81.13059,46.92307,0,81.83128
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,36.31263,60.53788,48.55476,14.98357,14.98357,0,-1,0,14.98357,242.3497,0,0,0.5428162,36.31263,15.77218,14.98357,0,0,343.6031,9.515485,20.54045,0,20.54045,113.5168,27.02774,0.09359508,16.48193,29.0501,0,45.82811
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,26.49198,57.56901,49.0026,29.36011,29.36011,0,-1,0,29.36011,90.23119,0,0,0.6608524,26.49198,30.90538,29.36011,0,0,323.0626,28.00189,0,4.413401,-4.413401,108.8646,25.9201,0.09359508,32.29612,21.19358,0,54.49387
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.845398,51.89269,49.45044,9.535143,9.535143,0,-1,0,9.535143,82.27877,0,0,0,7.845398,10.03699,9.535143,0,0,327.9664,23.58849,0,2.191594,-2.191594,106.5545,25.37006,0.09359508,10.48866,6.276319,0,31.43389
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.847322,51.54824,48.80035,37.72354,28.732,0,-1,0,28.732,30.79257,0,8.991535,19.48785,8.847322,30.24422,28.732,0,0,330.4015,21.39689,0,21.39689,-21.39689,84.00017,20,0.09359508,41.4959,7.077857,0,30.24422
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.533687,48.5122,47.13177,21.88132,4.307003,0,-1,0,4.307003,105.2632,0,17.57432,23.20805,4.533687,4.533687,4.307003,0,0,354.1758,0,0,0,0,84.00017,20,0.09359508,24.06945,3.62695,0,4.533687
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,45.42708,45.42708,10.8678,0,0,-1,0,0,0,0,10.8678,11.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09359508,11.95458,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,43.5996,43.5996,30.51927,0,0,-1,0,0,0,0,30.51927,33.5712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09359508,33.5712,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,41.68544,41.68544,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09359508,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,39.69904,39.69904,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09359508,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,38.17493,38.17493,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09359508,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,37.03366,37.03366,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09359508,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,35.79848,35.79848,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09359508,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,34.62109,34.62109,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09359508,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,33.74707,33.74707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09359508,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,32.78638,32.78638,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09359508,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,31.97737,31.97737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09359508,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,31.37062,31.37062,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.09406134,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.91728,34.55892,30.67719,2.881183,2.881183,75.19698,0,21.29283,2.881183,483.0403,0,0,0,13.91728,0,0,72.31579,68.7,294.4979,53.71012,82.61728,0,82.61728,218.9932,52.14114,0.0943717,3.169302,11.13382,81,67.6274
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,25.76357,39.54618,32.13628,0,0,72.31579,0,20.56389,0,0,0,0,0,25.76357,0,0,72.31579,68.7,211.8806,128.0657,94.46358,0,94.46358,308.6093,73.47825,0.09460218,0,20.61086,81,153.8293
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,31.16619,45.1881,35.8996,3.503617,3.503617,0,-1,0,3.503617,889.5431,0,0,0,31.16619,3.688018,3.503617,0,0,117.417,213.0829,27.47817,0,27.47817,334.6773,79.68492,0.09449758,3.853979,24.93295,0,244.2491
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,51.91899,56.30056,39.6557,25.1853,25.1853,0,-1,0,25.1853,206.148,0,0,0,51.91899,26.51084,25.1853,0,0,89.93887,237.8132,25.40815,0,25.40815,358.7816,85.42403,0.09440106,27.70383,41.53519,0,289.7322
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,63.2704,64.10898,42.70391,38.1698,38.1698,0,-1,0,38.1698,165.7604,0,0,0,63.2704,40.17873,38.1698,0,0,64.53072,260.6806,23.09167,0,23.09167,380.6883,90.63989,0.09431352,41.98678,50.61633,0,323.951
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,65.16435,67.66892,45.0587,19.41325,19.41325,0,-1,0,19.41325,335.6694,3.290306,0,0,65.16435,20.435,19.41325,0,0,41.43904,281.4631,41.43904,0,41.43904,420.0009,100,0.09415682,21.35458,52.13148,0,346.6274
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,68.09013,71.65166,47.33403,0,0,0,-1,0,0,0,68.09013,0,0,68.09013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09415682,0,54.4721,0,386.8484
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,33.32611,59.60472,48.67755,43.86763,43.86763,0,-1,0,43.86763,75.96971,0,0,0,33.32611,46.17645,43.86763,0,0,0,318.7582,0,12.85034,-12.85034,406.4554,96.7749,0.09415682,48.25439,26.66089,0,352.0844
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,29.21489,58.64157,49.12539,62.60687,62.60687,0,-1,0,62.60687,46.66402,0,7.105427E-15,0.1675592,29.21489,65.90197,62.60687,0,0,14.27816,305.9079,0,36.68708,-36.68708,367.7838,87.5674,0.09415682,68.86756,23.37191,0,335.1228
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,41.65993,63.57072,49.5299,58.79539,58.79539,0,-1,0,58.79539,70.85577,0,0,0,41.65993,61.88988,58.79539,0,0,55.04158,269.2208,0,20.22996,-20.22996,346.4596,82.4902,0.09415682,64.67493,33.32794,0,310.8807
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,13.18939,53.05341,48.91592,0,0,0,-1,0,0,0,0,0,0,13.18939,0,0,0,0,77.51932,248.9908,13.18939,0,13.18939,358.9721,85.46938,0.09410706,0,10.55151,0,262.1802
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.394493,48.5496,47.21123,0,0,0,-1,0,0,0,0,0,0,4.394493,0,0,0,0,64.32993,260.8613,4.394493,0,4.394493,363.1411,86.46199,0.09409049,0,3.515594,0,265.2558
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,45.54988,45.54988,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,59.93544,264.8163,0,27.87545,-27.87545,333.7578,79.46598,0.09409049,29.12985,0,0,264.8163
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,43.75851,43.75851,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,90.90816,236.9409,0,48.83426,-48.83426,282.282,67.20985,0.09409049,51.0318,0,0,236.9409
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,41.80823,41.80823,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,145.1685,188.1066,0,49.47433,-49.47433,230.1314,54.79309,0.09409049,51.70068,0,0,188.1066
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,39.83628,39.83628,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,200.1399,138.6323,0,15.67871,-15.67871,213.6046,50.85814,0.09409049,16.38425,0,0,138.6323
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,38.31217,38.31217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.5607,122.9536,0,0,0,213.6046,50.85814,0.09409049,0,0,0,122.9536
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,37.15645,37.15645,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,217.5607,122.9536,0,38.60473,-38.60473,172.9117,41.16936,0.09409049,40.34194,0,0,122.9536
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,35.91405,35.91405,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,260.4549,84.34884,0,38.96227,-38.96227,131.8418,31.39085,0.09409049,40.71557,0,0,84.34884
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,34.75833,34.75833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.7463,45.38658,0,0,0,131.8418,31.39085,0.09409049,0,0,0,45.38658
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,33.88432,33.88432,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,303.7463,45.38658,0,19.28498,-19.28498,111.5137,26.55082,0.09409049,20.1528,0,0,45.38658
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,32.95251,32.95251,40.95217,24.79652,0,-1,0,24.79652,0,0,16.15565,20.25087,0,26.1016,24.79652,0,0,325.174,26.1016,0,26.1016,-26.1016,84.00017,20,0.09409049,45.04739,0,0,26.1016
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,32.12184,32.12184,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09449355,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,31.50786,31.50786,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.09494191,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.74476,35.82374,30.8361,52.22168,52.22168,81,0,22.761,52.22168,33.97968,0,0,0,17.74476,0,0,28.77832,27.3394,223.7987,117.3394,45.08416,0,45.08416,250.4573,59.63257,0.09528202,57.44385,14.19581,81,135.0841
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,39.38461,43.94786,32.30242,7.319553,7.319553,79.63535,0,22.41574,7.319553,538.074,0,0,0,39.38461,0,0,72.31579,68.7,178.7146,157.9151,108.0846,0,108.0846,352.9954,84.04635,0.09553537,8.051508,31.50769,81,197.2997
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,71.09189,59.32365,36.05851,75.98984,68.7,0,-1,0,68.7,103.4816,0,7.28984,14.88882,71.09189,72.31579,68.7,0,0,70.62997,255.1913,0,1.2239,-1.2239,351.7053,83.73918,0.09553537,83.58882,56.87351,0,326.2831
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,71.41988,63.95839,39.82183,15.69412,15.69412,0,-1,0,15.69412,455.0742,0,0,0,71.41988,16.52012,15.69412,0,0,71.98986,253.9673,54.89976,0,54.89976,403.7878,96.13975,0.09532805,17.26353,57.13591,0,325.3872
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,28.14871,51.60905,42.86283,51.92742,51.92742,0,-1,0,51.92742,54.2078,0,0,0,28.14871,54.66044,51.92742,0,0,17.0901,303.3771,0,26.51173,-26.51173,375.8419,89.48599,0.09532805,57.12016,22.51897,0,331.5258
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,60.89734,66.12248,45.22483,38.37447,38.37447,0,-1,0,38.37447,158.6923,0,0,0,60.89734,40.39418,38.37447,0,0,46.54758,276.8654,20.50316,0,20.50316,395.2929,94.11718,0.09525084,42.21191,48.71787,0,337.7628
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,75.30264,75.03202,47.45682,29.75465,29.75465,0,-1,0,29.75465,253.0786,17.93754,0,0,75.30264,31.32068,29.75465,0,0,26.04441,295.3182,26.04441,0,26.04441,420.0009,100,0.09515297,32.73011,60.24211,0,370.6209
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,59.3635,69.70206,48.80035,12.1798,12.1798,0,-1,0,12.1798,487.3932,46.54266,0,0,59.3635,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.09515297,13.39777,47.4908,0,378.1217
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,49.93069,66.41042,49.24097,32.93845,32.93845,0,-1,0,32.93845,151.5879,15.25864,0,0,49.93069,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.09515297,36.23229,39.94455,0,368.6889
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,21.18726,56.45213,49.65269,28.95051,28.95051,0,-1,0,28.95051,73.18442,0,0,0,21.18726,30.47422,28.95051,0,0,0,318.7582,0,9.286958,-9.286958,410.2115,97.66921,0.09515297,31.84556,16.94981,0,339.9455
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,18.68683,54.97645,49.03872,52.299,52.299,0,-1,0,52.299,35.73075,0,0,0,18.68683,55.05158,52.299,0,0,10.31884,309.4713,0,36.36476,-36.36476,371.8797,88.54261,0.09515297,57.5289,14.94946,0,328.1581
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.439998,48.38055,47.33403,43.29356,43.29356,0,-1,0,43.29356,7.94575,0,7.105427E-15,0,3.439998,45.57217,43.29356,0,0,50.72413,273.1065,0,42.13217,-42.13217,327.4685,77.96854,0.09515297,47.62291,2.751998,0,276.5465
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,45.70879,45.70879,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,97.53765,230.9743,0,36.88919,-36.88919,288.5839,68.71031,0.09515297,38.54921,0,0,230.9743
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,43.88131,43.88131,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,138.5257,194.0851,0,68.69546,-68.69546,216.1725,51.46954,0.09515297,71.78675,0,0,194.0851
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,41.97437,41.97437,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,214.8539,125.3897,0,32.31641,-32.31641,182.108,43.35897,0.09515297,33.77065,0,0,125.3897
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,39.98075,39.98075,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,250.761,93.07329,0,9.176143,-9.176143,172.4355,41.056,0.09515297,9.589068,0,0,93.07329
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,38.43497,38.43497,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,260.9568,83.89714,0,34.13761,-34.13761,136.4513,32.48835,0.09515297,35.6738,0,0,83.89714
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,37.30091,37.30091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.8874,49.75954,0,0,0,136.4513,32.48835,0.09515297,0,0,0,49.75954
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,36.05851,36.05851,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,298.8874,49.75954,0,18.57433,-18.57433,116.8723,27.82667,0.09515297,19.41017,0,0,49.75954
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,34.90279,34.90279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.5256,31.18521,0,0,0,116.8723,27.82667,0.09515297,0,0,0,31.18521
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,34.02878,34.02878,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,319.5256,31.18521,0,19.77662,-19.77662,96.02587,22.86326,0.09515297,20.66657,0,0,31.18521
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,33.07531,33.07531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.4996,11.40859,0,0,0,96.02587,22.86326,0.09515297,0,0,0,11.40859
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,32.25908,32.25908,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,341.4996,11.40859,0,0.0162461,-0.0162461,96.00875,22.85918,0.09515297,0.01697717,0,0,11.40859
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,31.65233,31.65233,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,0,9.822165,9.331057,0,0,341.5176,11.39234,0,9.822165,-9.822165,85.65528,20.39407,0.09515297,10.26416,0,0,11.39234
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.017345,32.66136,31.00223,8.327823,8.327823,80.64362,0,22.67083,8.327823,72.25593,0,0,0,6.017345,0,0,72.31579,68.7,352.4312,1.570176,74.71735,0,74.71735,156.5384,37.27097,0.09554117,9.160605,4.813877,81,7.587522
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,28.86486,40.83001,32.46133,0,0,72.31579,0,20.56389,0,0,0,0,0,28.86486,0,0,72.31579,68.7,277.7138,68.81579,97.56486,0,97.56486,249.0965,59.30858,0.09574946,0,23.09188,81,97.68064
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,42.34207,49.19622,36.24632,0,0,0,-1,0,0,0,0,0,0,42.34207,0,0,0,0,180.149,156.6242,42.34207,0,42.34207,289.2657,68.87266,0.09559084,0,33.87366,0,198.9662
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,52.97806,57.10064,40.02409,11.45209,11.45209,0,-1,0,11.45209,462.6059,0,0,0,52.97806,12.05483,11.45209,0,0,137.8069,194.732,40.92323,0,40.92323,328.0889,78.11626,0.09543803,12.5973,42.38245,0,247.7101
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,50.16733,59.51088,43.0723,14.25626,14.25626,0,-1,0,14.25626,351.8967,0,0,0,50.16733,15.00659,14.25626,0,0,96.88367,231.5629,35.16074,0,35.16074,361.4453,86.05824,0.09530712,15.68189,40.13386,0,281.7303
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,72.3489,71.17581,45.42708,0,0,0,-1,0,0,0,10.62597,0,0,72.3489,0,0,0,0,61.72293,263.2076,61.72293,0,61.72293,420.0009,100,0.0950782,0,57.87912,0,335.5565
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,47.45929,63.66508,47.65907,22.13019,22.13019,0,-1,0,22.13019,214.455,24.16435,0,0,47.45929,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.0950782,24.34321,37.96743,0,366.2175
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,57.18146,68.98904,48.95926,70.2177,68.7,0,-1,0,68.7,83.23357,0,1.517702,8.539472,57.18146,72.31579,68.7,0,0,0,318.7582,0,15.13433,-15.13433,404.0479,96.20168,0.0950782,77.23947,45.74517,0,375.9397
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,30.71703,59.42289,49.36376,35.6436,35.6436,0,-1,0,35.6436,86.17823,0,7.105427E-15,0,30.71703,37.51958,35.6436,0,0,16.81592,303.6239,0,6.802556,-6.802556,396.8773,94.49442,0.0950782,39.20796,24.57362,0,334.3409
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,33.07648,60.74222,49.8116,73.41187,68.7,0,-1,0,68.7,48.14627,0,4.711868,12.05305,33.07648,72.31579,68.7,0,0,24.37432,296.8214,0,39.2393,-39.2393,355.5155,84.64637,0.0950782,80.75305,26.46119,0,329.8978
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,13.26239,53.32954,49.16151,27.165,27.165,0,-1,0,27.165,48.82159,0,3.552714E-15,0,13.26239,28.59474,27.165,0,0,67.97355,257.582,0,15.33235,-15.33235,339.3538,80.79835,0.0950782,29.8815,10.60991,0,270.8444
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.735341,48.63844,47.50016,47.12047,47.12047,0,-1,0,47.12047,7.927215,0,7.105427E-15,0,3.735341,49.60049,47.12047,0,0,85.00949,242.2497,0,45.86515,-45.86515,291.0076,69.28739,0.0950782,51.83251,2.988272,0,245.985
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,45.83158,45.83158,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,135.9708,196.3845,0,23.06262,-23.06262,266.6975,63.49928,0.0950782,24.10044,0,0,196.3845
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,44.04022,44.04022,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,161.5959,173.3219,0,24.04401,-24.04401,241.3529,57.46486,0.0950782,25.12599,0,0,173.3219
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,42.08994,42.08994,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,188.3115,149.2779,0,4.402052,-4.402052,236.7127,56.36006,0.0950782,4.600145,0,0,149.2779
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,40.12521,40.12521,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,193.2027,144.8758,0,36.56439,-36.56439,198.1705,47.18335,0.0950782,38.20979,0,0,144.8758
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,38.57943,38.57943,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,233.8298,108.3114,0,9.233092,-9.233092,188.4379,44.86609,0.0950782,9.648582,0,0,108.3114
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,37.43816,37.43816,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,244.0887,99.07836,0,40.80775,-40.80775,145.4228,34.6244,0.0950782,42.64409,0,0,99.07836
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,36.18131,36.18131,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,289.4307,58.27061,0,43.56994,-43.56994,99.49604,23.68949,0.0950782,45.53059,0,0,58.27061
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,35.04726,35.04726,45.50701,13.96564,0,-1,0,13.96564,0,0,31.54137,36.09207,0,14.70067,13.96564,0,0,337.8417,14.70067,0,14.70067,-14.70067,84.00017,20,0.0950782,50.05771,0,0,14.70067
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,34.17324,34.17324,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0950782,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,33.21255,33.21255,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0950782,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,32.40355,32.40355,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09548417,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,31.81124,31.81124,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.0959037,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.490012,32.10576,31.1467,41.26094,41.26094,81,0,22.761,41.26094,8.458391,0,0,0,3.490012,0,0,39.73906,37.75211,231.4286,110.4725,41.24212,0,41.24212,239.5741,57.04134,0.09621877,45.38703,2.792009,81,113.9625
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.454037,34.7084,32.62747,55.2132,55.2132,81,0,22.761,55.2132,13.50046,0,0,0,7.454037,0,0,25.78679,24.49746,190.1865,147.5904,31.95149,0,31.95149,269.886,64.25844,0.09645688,60.73452,5.96323,81,155.0444
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,20.8071,42.50148,36.40523,14.06316,14.06316,0,-1,0,14.06316,147.9547,0,0,0,20.8071,14.80333,14.06316,0,0,158.235,176.3468,6.003772,0,6.003772,275.5817,65.61455,0.09643452,15.46947,16.64568,0,197.1539
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,13.1293,44.0681,40.183,24.7292,24.7292,0,-1,0,24.7292,53.09231,0,0,0,13.1293,26.03074,24.7292,0,0,152.2312,181.7502,0,12.90143,-12.90143,261.9824,62.37663,0.09643452,27.20212,10.50344,0,194.8795
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,41.6472,56.6587,43.27455,45.10168,45.10168,0,-1,0,45.10168,92.3407,7.105427E-15,0,0,41.6472,47.47545,45.10168,0,0,166.5661,168.8487,0,5.828246,-5.828246,255.8388,60.91389,0.09643452,49.61184,33.31776,0,210.4959
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,13.51804,49.73491,45.58599,26.71106,26.71106,0,-1,0,26.71106,50.60838,0,0,0,13.51804,28.11691,26.71106,0,0,173.0419,163.0205,0,14.59887,-14.59887,240.4503,57.24995,0.09643452,29.38217,10.81443,0,176.5385
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.880617,49.31909,47.82521,0,0,0,-1,0,0,0,0,0,0,4.880617,0,0,0,0,189.2629,148.4216,4.880617,0,4.880617,245.0804,58.35237,0.09641635,0,3.904494,0,153.3022
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.256438,51.06238,49.12539,31.08776,31.08776,0,-1,0,31.08776,20.12508,0,3.552714E-15,0,6.256438,32.72396,31.08776,0,0,184.3823,152.8142,0,26.46752,-26.46752,217.1812,51.70971,0.09641635,34.19654,5.00515,0,159.0706
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.911381,50.42751,49.5299,14.23871,14.23871,0,-1,0,14.23871,20.44695,0,1.776357E-15,0,2.911381,14.98811,14.23871,0,0,213.7906,126.3466,0,12.07673,-12.07673,204.4512,48.67876,0.09641635,15.66258,2.329105,0,129.258
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.416086,51.97615,49.97774,43.04126,43.04126,0,-1,0,43.04126,14.90683,0,7.105427E-15,0,6.416086,45.30658,43.04126,0,0,227.2092,114.2699,0,38.8905,-38.8905,163.457,38.91827,0.09641635,47.34538,5.132869,0,120.686
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.561782,51.9947,49.32764,0,0,0,-1,0,0,0,0,0,0,8.561782,0,0,0,0,270.4209,75.37941,8.561782,0,8.561782,171.5795,40.85217,0.0963845,0,6.849426,0,83.94119
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.614123,48.76129,47.65907,27.8547,27.8547,0,-1,0,27.8547,12.97491,0,0,0,3.614123,29.32074,27.8547,0,0,261.8591,83.08501,0,25.70661,-25.70661,144.4823,34.40048,0.0963845,30.64017,2.891299,0,86.69913
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,45.99772,45.99772,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,290.422,57.3784,0,6.040431,-6.040431,138.1151,32.88449,0.0963845,6.312251,0,0,57.3784
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,44.20635,44.20635,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,297.1336,51.33797,0,16.71257,-16.71257,120.4985,28.69007,0.0963845,17.46464,0,0,51.33797
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,42.25607,42.25607,39.67701,32.89413,0,-1,0,32.89413,0,0,6.78288,10.75058,0,34.6254,32.89413,0,0,315.7032,34.6254,0,34.6254,-34.6254,84.00017,20,0.0963845,43.64471,0,0,34.6254
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,40.248,40.248,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0963845,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,38.70223,38.70223,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0963845,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,37.56096,37.56096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0963845,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,36.32578,36.32578,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0963845,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,35.1845,35.1845,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0963845,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,34.31049,34.31049,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0963845,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,33.35702,33.35702,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0963845,14.83288,0,0,0
