Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,37.38037,37.38037,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,342.0734,10.89219,0,1.388193,-1.388193,94.01826,22.38525,0.097911,1.450662,0,0,10.89219
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,36.70861,36.70861,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,343.6158,9.503993,0,4.258411,-4.258411,89.5295,21.3165,0.097911,26.72504,0,81,9.503993
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.184114,37.08168,36.46302,47.63009,47.63009,81,0,22.761,47.63009,4.585577,0,0,0,2.184114,0,0,33.36991,31.70141,348.3474,5.245582,33.88552,0,33.88552,121.6761,28.97045,0.09809258,52.3931,1.747292,81,7.429697
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,16.04431,40.70659,36.05851,0,0,72.31579,0,20.56389,0,0,0,0,0,16.04431,0,0,72.31579,68.7,314.4619,35.74255,84.74431,0,84.74431,202.0716,48.1122,0.09826495,0,12.83545,81,51.78687
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,28.68794,45.97337,37.38037,12.32893,12.32893,81,0,22.761,12.32893,232.688,0,0,0,28.68794,0,0,68.67107,65.23752,229.7175,112.0124,93.92545,0,93.92545,291.1772,69.32775,0.09847832,13.56182,22.95035,81,140.7004
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,36.09918,52.15517,40.8981,8.585957,8.585957,0,-1,0,8.585957,420.4445,0,0,0,36.09918,9.037849,8.585957,0,0,135.7921,196.5453,27.06133,0,27.06133,316.8498,75.44028,0.09840592,9.444552,28.87935,0,232.6445
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,62.35699,65.18076,43.92464,52.84957,52.84957,0,-1,0,52.84957,117.9896,0,0,0,62.35699,55.63113,52.84957,0,0,108.7308,220.9005,6.725865,0,6.725865,323.2305,76.95949,0.09838794,58.13453,49.88559,0,283.2575
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,50.19057,63.51366,46.60447,50.48951,50.48951,0,-1,0,50.48951,99.40793,0,0,0,50.19057,53.14685,50.48951,0,0,102.0049,226.9538,0,2.956277,-2.956277,320.1143,76.21754,0.09838794,55.53846,40.15245,0,277.1444
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,62.44218,70.84721,48.67755,20.29845,20.29845,0,-1,0,20.29845,307.6204,0,0,0,62.44218,21.36679,20.29845,0,0,105.2896,223.9975,41.07539,0,41.07539,359.0818,85.49551,0.09827828,22.32829,49.95374,0,286.4397
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,55.19492,70.2641,50.75063,14.37282,14.37282,0,-1,0,14.37282,384.0228,0,0,0,55.19492,15.12929,14.37282,0,0,64.21426,260.9654,40.06563,0,40.06563,397.0914,94.54539,0.09817156,15.81011,44.15593,0,316.1603
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,46.38749,68.1104,51.96413,23.89532,23.89532,0,-1,0,23.89532,194.1279,0,0,0,46.38749,25.15297,23.89532,0,0,24.14863,297.0244,21.23452,0,21.23452,417.2363,99.34177,0.09811509,26.28485,37.10999,0,343.412
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,37.7714,65.163,52.28918,11.64348,11.64348,0,-1,0,11.64348,324.3996,22.601,0,0,37.7714,12.2563,11.64348,0,0,2.914111,316.1355,2.914111,0,2.914111,420.0009,100,0.09810735,12.80783,30.21712,0,353.9069
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,11.59753,56.37759,52.65757,4.015193,4.015193,0,-1,0,4.015193,288.8412,7.371015,0,0,11.59753,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.09810735,4.416713,9.278028,0,330.3558
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.081962,53.05374,52.08693,30.88918,30.88918,0,-1,0,30.88918,9.97748,0,7.105427E-15,0,3.081962,32.51493,30.88918,0,0,0,318.7582,0,29.43297,-29.43297,388.9758,92.61309,0.09810735,33.9781,2.46557,0,321.8402
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.75031,51.17011,50.62783,16.5879,16.5879,0,-1,0,16.5879,10.55172,0,3.552714E-15,0,1.75031,17.46095,16.5879,0,0,32.7033,289.3253,0,15.71064,-15.71064,372.4153,88.67013,0.09810735,18.24669,1.400248,0,291.0756
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,49.36376,49.36376,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,50.15957,273.6146,0,72.31579,-72.31579,296.1878,70.52075,0.09810735,97.05904,0,0,273.6146
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,47.73853,47.73853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.5105,201.2988,0,0,0,296.1878,70.52075,0.09810735,0,0,0,201.2988
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,45.78825,45.78825,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.5105,201.2988,0,39.01802,-39.01802,255.0592,60.72825,0.09810735,40.77383,0,0,201.2988
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,43.83797,43.83797,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,173.8638,162.2808,0,19.74583,-19.74583,234.2452,55.77256,0.09810735,20.63439,0,0,162.2808
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,42.25607,42.25607,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,195.8036,142.535,0,16.1303,-16.1303,217.2424,51.72428,0.09810735,16.85616,0,0,142.535
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,41.13647,41.13647,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.7262,126.4047,0,25.08329,-25.08329,190.8023,45.42903,0.09810735,26.21204,0,0,126.4047
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,40.00241,40.00241,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.5965,101.3214,0,12.81441,-12.81441,177.2947,42.21294,0.09810735,13.39106,0,0,101.3214
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,39.0056,39.0056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.8347,88.50698,0,0,0,177.2947,42.21294,0.09810735,0,0,0,88.50698
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,38.1966,38.1966,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,255.8347,88.50698,0,13.12703,-13.12703,163.4576,38.9184,0.09810735,13.71774,0,0,88.50698
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,37.40204,37.40204,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.4203,75.37996,0,5.977089,-5.977089,157.1572,37.41831,0.09810735,6.246058,0,0,75.37996
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,36.75195,36.75195,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,277.0615,69.40287,0,18.89921,-18.89921,137.2357,32.6751,0.09810735,19.74967,0,0,69.40287
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6416714,36.70937,36.52803,3.218087,3.218087,0,0,0,3.218087,19.93953,0,4.440892E-16,0,0.6416714,3.38746,3.218087,0,0,298.0606,50.50366,0,2.745789,-2.745789,134.3414,31.98598,0.09810735,3.539896,0.5133371,0,51.14533
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,26.40995,43.93175,36.12352,9.198411,9.198411,0,0,0,9.198411,287.1143,0,0,0,26.40995,9.682537,9.198411,0,0,301.1115,47.75787,16.72742,0,16.72742,150.2104,35.76431,0.09806292,10.11825,21.12796,0,74.16782
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,50.38058,53.26468,37.43816,34.97597,34.97597,0,0,0,34.97597,144.0434,0,0,0,50.38058,36.81681,34.97597,0,0,284.3841,62.81255,13.56377,0,13.56377,163.0781,38.82805,0.09802692,38.47357,40.30447,0,113.1931
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,60.60411,60.97189,40.91255,13.30071,13.30071,0,-1,0,13.30071,455.6458,0,0,0,60.60411,14.00074,13.30071,0,0,270.8203,75.01994,46.60337,0,46.60337,207.29,49.35466,0.09790344,14.63078,48.48329,0,135.6241
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,75.62908,70.75894,43.92464,9.68815,9.68815,0,-1,0,9.68815,780.6349,0,0,0,75.62908,10.19805,9.68815,0,0,224.2169,116.963,65.43103,0,65.43103,269.3633,64.13399,0.09773058,10.65697,60.50327,0,192.5921
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,78.58343,75.47714,46.60447,0,0,0,-1,0,0,0,0,0,0,78.58343,0,0,0,0,158.7859,175.8509,78.58343,0,78.58343,343.9141,81.88414,0.0975238,0,62.86674,0,254.4343
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,82.88282,80.25733,48.67755,37.22607,37.22607,0,-1,0,37.22607,222.6473,0,0,0,82.88282,39.18533,37.22607,0,0,80.20249,246.576,43.69749,0,43.69749,385.3691,91.75438,0.09740919,40.94867,66.30625,0,329.4588
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,63.46123,73.77255,50.75063,0,0,0,-1,0,0,0,26.95622,0,0,63.46123,0,0,0,0,36.505,285.9037,36.505,0,36.505,420.0009,100,0.09731365,0,50.76898,0,349.365
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,71.99513,79.16635,51.96413,73.97293,68.7,0,-1,0,68.7,104.7964,0,5.272932,12.67023,71.99513,72.31579,68.7,0,0,0,318.7582,0,0.3206536,-0.3206536,419.6628,99.91953,0.09731365,81.37022,57.59611,0,390.7534
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,60.8987,74.55359,52.33252,22.46539,22.46539,0,-1,0,22.46539,271.0779,36.89465,0,0,60.8987,23.64777,22.46539,0,0,0.3562817,318.4376,0.3562817,0,0.3562817,420.0009,100,0.09731272,24.71192,48.71896,0,379.3363
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,44.05629,67.9778,52.65757,4.427069,4.427069,0,-1,0,4.427069,995.157,39.39622,0,0,44.05629,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.09731272,4.869776,35.24503,0,362.8145
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,18.55715,58.10966,52.08693,13.85999,13.85999,0,-1,0,13.85999,133.8901,3.967686,0,0,18.55715,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.09731272,15.24599,14.84572,0,337.3154
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.177306,51.30299,50.62783,39.18386,39.18386,0,-1,0,39.18386,5.556639,0,1.421085E-14,0,2.177306,41.24617,39.18386,0,0,0,318.7582,0,39.06887,-39.06887,378.8186,90.19473,0.09731272,43.10225,1.741845,0,320.9355
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,49.36376,49.36376,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.40985,279.6894,0,25.88721,-25.88721,351.5311,83.69772,0.09731272,27.05214,0,0,279.6894
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,47.73853,47.73853,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.17342,253.8021,0,61.17677,-61.17677,287.0451,68.34395,0.09731272,63.92972,0,0,253.8021
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,45.83158,45.83158,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.1476,192.6254,0,61.11632,-61.11632,222.6229,53.00534,0.09731272,63.86656,0,0,192.6254
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,43.88131,43.88131,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.0546,131.5091,0,33.12772,-33.12772,187.7032,44.69115,0.09731272,34.61847,0,0,131.5091
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,42.29941,42.29941,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.8632,98.38133,0,25.5813,-25.5813,160.7381,38.27091,0.09731272,26.73246,0,0,98.38133
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,41.15814,41.15814,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.2869,72.80003,0,14.92519,-14.92519,145.0056,34.52507,0.09731272,15.59682,0,0,72.80003
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,40.03853,40.03853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.8704,57.87484,0,0,0,145.0056,34.52507,0.09731272,0,0,0,57.87484
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,39.04894,39.04894,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.8704,57.87484,0,18.8139,-18.8139,125.174,29.80328,0.09731272,19.66052,0,0,57.87484
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,38.23272,38.23272,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.7747,39.06094,0,7.020307,-7.020307,117.774,28.04136,0.09731272,7.33622,0,0,39.06094
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,37.43816,37.43816,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.5751,32.04063,0,6.34321,-6.34321,111.0876,26.44938,0.09731272,6.628654,0,0,32.04063
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,36.80973,36.80973,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.6231,25.69743,0,16.80301,-16.80301,93.37571,22.23227,0.09731272,17.55914,0,0,25.69743
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.25323,37.22462,36.58582,39.84382,39.84382,29.25356,0,9.66915,39.84382,5.655154,0,0,0,2.25323,11.14765,10.59026,0,0,344.2931,8.894417,0,8.894417,-8.894417,84.00017,20,0.09731272,43.82821,1.802584,81,11.14765
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,18.96967,41.71163,36.18131,0,0,72.31579,0,20.56389,0,0,0,0,0,18.96967,0,0,72.31579,68.7,354.1758,0,87.66967,0,87.66967,167.1709,39.80252,0.09747636,0,15.17574,81,18.96967
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,34.14851,47.83346,37.4815,21.9139,21.9139,81,0,22.761,21.9139,155.8303,0,0,0,34.14851,0,0,59.0861,56.13179,266.5061,78.9027,90.2803,0,90.2803,252.8183,60.19472,0.09769768,24.10529,27.3188,81,113.0512
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,55.40881,59.0801,40.97755,8.440634,8.440634,0,-1,0,8.440634,656.4532,0,0,0,55.40881,8.884878,8.440634,0,0,176.2258,160.155,46.52393,0,46.52393,296.9548,70.70338,0.0975763,9.284698,44.32705,0,215.5638
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,74.90957,70.48714,43.96076,0,0,0,-1,0,0,0,0,0,0,74.90957,0,0,0,0,129.7019,202.0265,74.90957,0,74.90957,368.0203,87.6237,0.09738149,0,59.92765,0,276.9361
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,75.44683,74.07139,46.64059,57.81549,57.81549,0,-1,0,57.81549,130.4959,0,0,0,75.44683,60.85842,57.81549,0,0,54.79234,269.4451,14.58842,0,14.58842,381.86,90.91888,0.09734363,63.59705,60.35746,0,344.8919
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,75.62234,76.77009,48.71367,28.34698,28.34698,0,-1,0,28.34698,266.7739,5.579487,0,0,75.62234,29.83893,28.34698,0,0,40.20392,282.5747,40.20392,0,40.20392,420.0009,100,0.09723948,31.18168,60.49787,0,358.197
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,79.70113,81.38423,50.75063,0,0,0,-1,0,0,0,79.70113,0,0,79.70113,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09723948,0,63.76091,0,398.4594
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,68.45851,77.55807,52.00747,0,0,0,-1,0,0,0,68.45851,0,0,68.45851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09723948,0,54.76681,0,387.2167
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,60.03199,74.17577,52.33252,22.56359,22.56359,0,-1,0,22.56359,266.0569,36.28085,0,0,60.03199,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.09723948,24.81995,48.02559,0,378.7902
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,42.8578,67.55974,52.7009,7.010722,7.010722,0,-1,0,7.010722,611.3181,35.4781,0,0,42.8578,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.09723948,7.711793,34.28624,0,361.616
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,18.22199,58.04148,52.13027,9.76903,9.76903,0,-1,0,9.76903,186.5282,7.938801,0,0,18.22199,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.09723948,10.74593,14.57759,0,336.9802
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.852348,51.23809,50.66395,13.04623,13.04623,0,-1,0,13.04623,14.19834,0,0,0,1.852348,13.73287,13.04623,0,0,0,318.7582,0,11.88052,-11.88052,407.4777,97.0183,0.09723948,14.35085,1.481878,0,320.6106
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,49.4071,49.4071,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.20058,306.8777,0,11.36129,-11.36129,395.5018,94.16691,0.09723948,11.87255,0,0,306.8777
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,47.78187,47.78187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82424,295.5164,0,0,0,395.5018,94.16691,0.09723948,0,0,0,295.5164
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,45.87492,45.87492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82424,295.5164,0,0,0,395.5018,94.16691,0.09723948,0,0,0,295.5164
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,43.92464,43.92464,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.82424,295.5164,0,34.09309,-34.09309,359.5645,85.61044,0.09723948,35.62728,0,0,295.5164
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,42.33553,42.33553,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.70544,261.4233,0,10.17524,-10.17524,348.8389,83.05672,0.09723948,10.63313,0,0,261.4233
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,41.22314,41.22314,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.01127,251.2481,0,34.45894,-34.45894,312.516,74.40842,0.09723948,36.00959,0,0,251.2481
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,40.08187,40.08187,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.299,216.7892,0,14.06291,-14.06291,297.6924,70.879,0.09723948,14.69574,0,0,216.7892
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,39.08506,39.08506,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.9244,202.7262,0,31.13605,-31.13605,264.8721,63.06466,0.09723948,32.53717,0,0,202.7262
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,38.27605,38.27605,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.5201,171.5902,0,33.01522,-33.01522,230.071,54.7787,0.09723948,34.50091,0,0,171.5902
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,37.4815,37.4815,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.2036,138.575,0,19.92009,-19.92009,209.0734,49.77928,0.09723948,20.81649,0,0,138.575
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,36.83141,36.83141,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.3371,118.6549,0,14.89458,-14.89458,193.3731,46.04113,0.09723948,15.56483,0,0,118.6549
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.756399,37.1268,36.62915,22.34591,22.34591,0,0,0,22.34591,7.860046,0,3.552714E-15,0,1.756399,23.52201,22.34591,0,0,238.8866,103.7603,0,21.76561,-21.76561,170.4301,40.57853,0.09723948,24.5805,1.405119,0,105.5167
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,15.59393,40.76559,36.24632,41.18698,41.18698,0,0,0,41.18698,37.86131,0,0,0,15.59393,43.35471,41.18698,0,0,263.0706,81.99468,0,27.76079,-27.76079,141.1677,33.61129,0.09723948,45.30568,12.47514,0,97.58861
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,19.9979,43.41807,37.52484,16.7323,16.7323,0,0,0,16.7323,119.5167,0,0,0,19.9979,17.61295,16.7323,0,0,293.9159,54.23389,2.38495,0,2.38495,143.4303,34.15,0.09723331,18.40553,15.99832,0,74.2318
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,33.44211,51.37412,40.99923,59.38538,59.38538,0,-1,0,59.38538,56.31372,0,0,5.40858,33.44211,62.51092,59.38538,0,0,291.531,56.38035,0,29.06881,-29.06881,112.7891,26.85448,0.09723331,65.32391,26.75369,0,89.82246
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,50.71314,60.71672,43.96076,21.65974,21.65974,0,-1,0,21.65974,234.1355,0,0,0,50.71314,22.79973,21.65974,0,0,323.8297,27.31154,27.91341,0,27.91341,139.2701,33.15947,0.09716113,23.82572,40.57051,0,78.02468
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,62.69913,68.53062,46.64059,0.5456691,0.5456691,0,-1,0,0.5456691,11490.32,0,0,0,62.69913,0.5743885,0.5456691,0,0,295.9162,52.43361,62.12474,0,62.12474,198.2068,47.19199,0.09700088,0.600236,50.15931,0,115.1327
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,59.11126,69.49541,48.71367,10.75772,10.75772,0,-1,0,10.75772,549.4775,0,0,0,59.11126,11.32392,10.75772,0,0,233.7915,108.3459,47.78734,0,47.78734,243.5418,57.98603,0.09687798,11.83349,47.28901,0,167.4571
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,73.97603,78.62102,50.78674,49.51723,49.51723,0,-1,0,49.51723,149.3945,0,0,0,73.97603,52.12341,49.51723,0,0,186.0042,151.3545,21.85263,0,21.85263,264.273,62.92202,0.09682187,54.46896,59.18082,0,225.3305
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,73.44868,79.92003,52.00747,34.32808,34.32808,0,-1,0,34.32808,213.961,0,0,0,73.44868,36.13482,34.32808,0,0,164.1515,171.0219,37.31387,0,37.31387,299.6721,71.35035,0.09672623,37.76088,58.75895,0,244.4705
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,62.42106,75.22334,52.33252,0,0,0,-1,0,0,0,0,0,0,62.42106,0,0,0,0,126.8377,204.6043,62.42106,0,62.42106,358.8899,85.4498,0.09656665,0,49.93685,0,267.0254
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,35.42947,64.74052,52.7009,32.93855,32.93855,0,-1,0,32.93855,107.5623,0,0,0,35.42947,34.67216,32.93855,0,0,64.4166,260.7833,0.7573118,0,0.7573118,359.6083,85.62086,0.09656473,36.23241,28.34358,0,296.2128
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,19.56755,58.49776,52.13027,28.12916,28.12916,0,-1,0,28.12916,69.56322,0,3.552714E-15,0,19.56755,29.60964,28.12916,0,0,63.65929,261.4649,0,10.04209,-10.04209,349.023,83.10056,0.09656473,30.94207,15.65404,0,281.0324
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.935814,51.26407,50.66395,18.16556,18.16556,0,-1,0,18.16556,10.65651,0,3.552714E-15,0,1.935814,19.12164,18.16556,0,0,74.81717,251.4228,0,17.18583,-17.18583,330.9076,78.78736,0.09656473,19.98212,1.548651,0,253.3586
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,49.45044,49.45044,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,93.91253,234.237,0,34.31347,-34.31347,294.738,70.17558,0.09656473,35.85757,0,0,234.237
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,47.82521,47.82521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.0386,199.9235,0,0,0,294.738,70.17558,0.09656473,0,0,0,199.9235
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,45.87492,45.87492,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,132.0386,199.9235,0,51.53577,-51.53577,240.4146,57.24145,0.09656473,53.85488,0,0,199.9235
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,43.92464,43.92464,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,189.3006,148.3877,0,29.56288,-29.56288,209.2525,49.82193,0.09656473,30.89321,0,0,148.3877
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,42.33553,42.33553,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,222.1482,118.8248,0,27.95451,-27.95451,179.7859,42.80608,0.09656473,29.21247,0,0,118.8248
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,41.23759,41.23759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.2088,90.87032,0,0,0,179.7859,42.80608,0.09656473,0,0,0,90.87032
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,40.10354,40.10354,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,253.2088,90.87032,0,32.64247,-32.64247,145.3777,34.61367,0.09656473,34.11138,0,0,90.87032
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,39.10673,39.10673,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,289.4782,58.22786,0,20.88174,-20.88174,123.3664,29.3729,0.09656473,21.82142,0,0,58.22786
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,38.29773,38.29773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.6801,37.34612,0,0,0,123.3664,29.3729,0.09656473,0,0,0,37.34612
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,37.50317,37.50317,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,0,0,19.96245,18.96433,0,0,312.6801,37.34612,0,19.96245,-19.96245,102.3242,24.36285,0.09656473,20.86077,0,0,37.34612
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,36.87474,36.87474,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,0,1.690532,1.606005,0,0,334.8606,17.38366,0,1.690532,-1.690532,100.5422,23.93857,0.09656473,1.766606,0,0,17.38366
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9656432,36.94579,36.67249,23.19108,23.19108,20.25,0,7.39125,23.19108,4.163856,0,0,0,0.9656432,3.095874,2.941081,0,0,336.739,15.69313,0,2.130231,-2.130231,98.29672,23.40393,0.09656473,25.51019,0.7725145,81,16.65877
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,25.91269,43.94426,36.28244,38.07055,38.07055,81,0,22.761,38.07055,68.06494,0,0,0,25.91269,0,0,42.92945,40.78298,339.1059,13.5629,66.69567,0,66.69567,161.5698,38.46892,0.09684536,41.8776,20.73016,81,39.47559
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,43.19511,50.92175,37.56096,35.6665,35.6665,81,0,22.761,35.6665,121.1083,0,0,0,43.19511,0,0,45.3335,43.06682,272.4102,73.589,86.26193,0,86.26193,243.405,57.95346,0.09707498,39.23315,34.55609,81,116.7841
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,61.31666,61.34721,40.99923,24.01039,24.01039,0,-1,0,24.01039,255.3755,0,0,0,61.31666,25.2741,24.01039,0,0,186.1483,151.2247,36.04256,0,36.04256,277.598,66.09464,0.09698297,26.41143,49.05333,0,212.5414
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,74.27505,70.16468,43.92464,14.50217,14.50217,0,-1,0,14.50217,512.1651,0,0,0,74.27505,15.26544,14.50217,0,0,150.1058,183.6631,59.00961,0,59.00961,333.5794,79.42352,0.0968327,15.95239,59.42004,0,257.9381
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,83.37359,77.77251,46.60447,49.32798,49.32798,0,-1,0,49.32798,169.0189,0,0,0,83.37359,51.92419,49.32798,0,0,91.09615,236.7717,31.4494,0,31.4494,363.415,86.5272,0.09675281,54.26077,66.69887,0,320.1453
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,84.3716,81.01299,48.67755,26.95391,26.95391,0,-1,0,26.95391,313.0218,0,0,0,84.3716,28.37253,26.95391,0,0,59.64674,265.0762,55.99907,0,55.99907,416.5403,99.17608,0.09661087,29.6493,67.49728,0,349.4478
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,82.84547,82.99601,50.75063,54.49785,54.49785,0,-1,0,54.49785,152.016,21.83163,0,0,82.84547,57.36616,54.49785,0,0,3.647671,315.4753,3.647671,0,3.647671,420.0009,100,0.09660164,59.94764,66.27637,0,398.3208
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,72.94496,79.67677,52.00747,24.14648,24.14648,0,-1,0,24.14648,302.0936,47.52762,0,0,72.94496,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.09660164,26.56113,58.35597,0,391.7032
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,62.4346,75.22933,52.33252,69.70655,68.7,0,-1,0,68.7,90.88006,0,1.006548,7.977202,62.4346,72.31579,68.7,0,0,0,318.7582,0,9.881188,-9.881188,409.5851,97.52008,0.09660164,76.6772,49.94768,0,381.1928
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,41.72652,67.12229,52.7009,35.81187,35.81187,0,-1,0,35.81187,116.5159,0,0,0,41.72652,37.6967,35.81187,0,0,10.9791,308.877,4.029816,0,4.029816,413.4082,98.43032,0.09659144,39.39305,33.38121,0,350.6035
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,20.77926,58.91119,52.13027,0.305028,0.305028,0,-1,0,0.305028,6812.249,13.5089,0,0,20.77926,0.3210821,0.305028,0,0,6.949282,312.5039,6.949282,0,6.949282,420.0009,100,0.09657387,0.3355308,16.62341,0,333.2831
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.383501,51.40353,50.66395,48.74987,48.74987,0,-1,0,48.74987,4.889246,0,0,0,2.383501,51.31565,48.74987,0,0,0,318.7582,0,48.93215,-48.93215,368.4218,87.71931,0.09657387,53.62486,1.906801,0,321.1417
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,49.45044,49.45044,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.36906,269.8261,0,24.28197,-24.28197,342.8264,81.62516,0.09657387,25.37466,0,0,269.8261
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,47.82521,47.82521,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.34903,245.5441,0,40.52752,-40.52752,300.1066,71.45381,0.09657387,42.35126,0,0,245.5441
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,45.91104,45.91104,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.3796,205.0166,0,9.122445,-9.122445,290.4907,69.16431,0.09657387,9.532955,0,0,205.0166
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,43.92464,43.92464,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.5157,195.8941,0,36.16685,-36.16685,252.3675,60.08738,0.09657387,37.79436,0,0,195.8941
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,42.37887,42.37887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.701,159.7273,0,0,0,252.3675,60.08738,0.09657387,0,0,0,159.7273
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,41.23759,41.23759,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.701,159.7273,0,44.32464,-44.32464,205.6452,48.96305,0.09657387,46.31925,0,0,159.7273
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,40.10354,40.10354,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,225.9507,115.4026,0,7.47037,-7.47037,197.7708,47.08818,0.09657387,7.806536,0,0,115.4026
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,39.1284,39.1284,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.2511,107.9323,0,42.66677,-42.66677,152.796,36.37994,0.09657387,44.58678,0,0,107.9323
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,38.31217,38.31217,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.6586,65.2655,0,51.89746,-51.89746,98.09131,23.35503,0.09657387,54.23285,0,0,65.2655
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,37.52484,37.52484,13.77579,12.69963,0,-1,0,12.69963,0,0,1.076159,2.453737,0,13.36803,12.69963,0,0,339.3224,13.36803,0,13.36803,-13.36803,84.00017,20,0.09657387,15.15337,0,0,13.36803
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,36.91086,36.91086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09657387,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.264059,37.06663,36.70861,0,0,0,0,0,0,0,0,0,0,1.264059,0,0,0,0,354.1758,0,1.264059,0,1.264059,85.19936,20.28552,0.09657067,0,1.011247,0,1.264059
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,23.67852,43.29837,36.32578,18.42885,18.42885,81,0,22.761,18.42885,128.4861,0,0,0,23.67852,0,0,62.57115,59.44259,352.9117,1.137653,83.12111,0,83.12111,164.055,39.06063,0.09680715,20.27174,18.94281,81,24.81617
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,45.71024,51.77982,37.56096,32.51283,32.51283,81,0,22.761,32.51283,140.5914,0,0,0,45.71024,0,0,48.48717,46.06281,269.7906,75.94666,91.77306,0,91.77306,251.1185,59.79001,0.09702072,35.76411,36.5682,81,121.6569
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,59.35014,60.59203,40.99923,0,0,0,-1,0,0,0,0,0,0,59.35014,0,0,0,0,178.0176,158.5424,59.35014,0,59.35014,307.423,73.19581,0.09687085,0,47.48011,0,217.8925
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,74.71978,70.35918,43.92464,54.37531,54.37531,0,-1,0,54.37531,137.4149,0,0,0,74.71978,57.23717,54.37531,0,0,118.6674,211.9575,17.48261,0,17.48261,324.0085,77.14472,0.0968268,59.81284,59.77582,0,286.6773
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,79.37342,75.84888,46.60447,60.93046,60.93046,0,-1,0,60.93046,130.2689,0,0,0,79.37342,64.13733,60.93046,0,0,101.1848,227.6919,15.23609,0,15.23609,338.4627,80.5862,0.09678844,67.02351,63.49874,0,307.0653
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,75.29897,76.51742,48.63421,0,0,0,-1,0,0,0,0,0,0,75.29897,0,0,0,0,85.94874,241.4044,75.29897,0,75.29897,409.8976,97.59447,0.09659928,0,60.23917,0,316.7033
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,73.21532,78.15826,50.70729,22.14091,22.14091,0,-1,0,22.14091,330.6789,39.25932,0,0,73.21532,23.30622,22.14091,0,0,10.64978,309.1734,10.64978,0,10.64978,420.0009,100,0.09657259,24.35501,58.57225,0,382.3887
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,65.50509,76.1544,51.96413,17.04183,17.04183,0,-1,0,17.04183,384.3782,47.56632,0,0,65.50509,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.09657259,18.74602,52.40407,0,384.2633
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,60.10152,74.15424,52.28918,43.7516,43.7516,0,-1,0,43.7516,137.3699,14.04721,0,0,60.10152,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.09657259,48.12675,48.08122,0,378.8597
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,43.79785,67.8769,52.65757,50.85127,50.85127,0,-1,0,50.85127,86.1293,0,0,0,43.79785,53.52766,50.85127,0,0,0,318.7582,0,9.729809,-9.729809,409.7447,97.55807,0.09657259,55.9364,35.03828,0,362.5561
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,21.56047,59.17904,52.13027,1.219749,1.219749,0,-1,0,1.219749,1767.615,9.465621,0,0,21.56047,1.283946,1.219749,0,0,10.8109,309.0284,10.8109,0,10.8109,420.0009,100,0.09654551,1.341724,17.24837,0,330.5889
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.127437,51.32373,50.66395,0,0,0,-1,0,0,0,2.127437,0,0,2.127437,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09654551,0,1.70195,0,320.8857
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,49.45044,49.45044,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.09654551,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,47.82521,47.82521,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.09654551,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,45.87492,45.87492,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.09654551,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,43.88131,43.88131,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.09654551,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,42.33553,42.33553,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.09654551,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,41.22314,41.22314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09654551,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09654551,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,39.10673,39.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09654551,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,38.31217,38.31217,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.09654551,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,37.52484,37.52484,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.09654551,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,36.93253,36.93253,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.09654551,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.2564,37.37056,36.73028,0.06730426,0.06730426,0,0,0,0.06730426,3352.536,0,0,0,2.2564,0.07084659,0.06730426,0,0,322.4972,28.51076,2.185553,0,2.185553,116.1265,27.64912,0.09654003,0.07403468,1.80512,0,30.76715
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.07435,39.21735,36.32578,15.5311,15.5311,0,0,0,15.5311,64.86566,0,0,0,10.07435,16.34853,15.5311,0,0,320.3116,30.47775,0,6.274177,-6.274177,109.513,26.07447,0.09654003,17.08422,8.059484,0,40.5521
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,27.74847,45.88977,37.58262,15.87172,15.87172,0,0,0,15.87172,174.8297,0,0,0,27.74847,16.70707,15.87172,0,0,327.283,24.20358,11.0414,0,11.0414,119.9878,28.56846,0.0965124,17.45889,22.19878,0,51.95205
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,37.08321,52.57354,40.97755,34.71629,34.71629,0,-1,0,34.71629,106.8179,0,0,0,37.08321,36.54346,34.71629,0,0,316.2415,34.14083,0.5397473,0,0.5397473,120.4998,28.69037,0.09651104,38.18791,29.66656,0,71.22404
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,51.41137,60.88809,43.88131,19.18943,19.18943,0,-1,0,19.18943,267.915,0,0,0,51.41137,20.1994,19.18943,0,0,315.7018,34.62661,31.21197,0,31.21197,150.1101,35.74043,0.096433,21.10837,41.1291,0,86.03798
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,41.14404,60.05765,46.52502,3.417794,3.417794,0,-1,0,3.417794,1203.819,0,0,0,41.14404,3.597678,3.417794,0,0,284.4898,62.71738,37.54636,0,37.54636,185.7297,44.22127,0.09633929,3.759573,32.91523,0,103.8614
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,33.7555,59.6711,48.59809,3.648923,3.648923,0,-1,0,3.648923,925.0812,0,0,0,33.7555,3.840972,3.648923,0,0,246.9435,96.5091,29.91453,0,29.91453,214.1091,50.97826,0.09626475,4.013815,27.0044,0,130.2646
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.431895,53.63417,50.66395,0,0,0,-1,0,0,0,0,0,0,9.431895,0,0,0,0,217.0289,123.4322,9.431895,0,9.431895,223.057,53.1087,0.09624127,0,7.545516,0,132.8641
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,10.05148,55.08077,51.88468,42.8027,42.8027,0,-1,0,42.8027,23.48329,0,0,0,10.05148,45.05548,42.8027,0,0,207.597,131.9209,0,35.00399,-35.00399,186.1595,44.32361,0.09624127,47.08297,8.041186,0,141.9724
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,25.49594,60.67464,52.25306,13.28627,13.28627,0,-1,0,13.28627,191.897,0,0,0,25.49594,13.98554,13.28627,0,0,246.4904,96.91689,11.5104,0,11.5104,197.0793,46.92354,0.09621263,14.61489,20.39676,0,122.4128
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,11.73467,56.37825,52.61423,9.977959,9.977959,0,-1,0,9.977959,117.6059,0,0,0,11.73467,10.50311,9.977959,0,0,234.98,107.2763,1.231557,0,1.231557,198.2476,47.20172,0.09620957,10.97575,9.387736,0,119.0109
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.969379,52.98186,52.05081,26.4254,26.4254,0,-1,0,26.4254,11.23684,0,3.552714E-15,0,2.969379,27.81621,26.4254,0,0,233.7484,108.3847,0,24.84683,-24.84683,172.0568,40.96582,0.09620957,29.06794,2.375503,0,111.354
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.766807,51.17524,50.62783,44.90168,44.90168,0,-1,0,44.90168,3.934835,0,0,0,1.766807,47.26493,44.90168,0,0,261.356,83.53783,0,45.49812,-45.49812,124.0975,29.54697,0.09620957,49.39185,1.413446,0,85.30463
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,49.45044,49.45044,57.14555,36.13771,0,-1,0,36.13771,0,0,21.00784,26.72239,0,38.0397,36.13771,0,0,311.9095,38.0397,0,38.0397,-38.0397,84.00017,20,0.09620957,62.86011,0,0,38.0397
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,47.82521,47.82521,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09620957,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,45.87492,45.87492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09620957,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,43.88131,43.88131,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09620957,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,42.33553,42.33553,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09620957,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,41.22314,41.22314,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09620957,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,40.10354,40.10354,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09620957,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,39.15007,39.15007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09620957,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,38.35551,38.35551,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09620957,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,37.56096,37.56096,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09620957,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,36.97587,36.97587,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.09645775,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.078831,37.36348,36.77362,10.29196,10.29196,81,0,22.761,10.29196,20.19859,0,0,0,2.078831,0,0,70.70804,67.17264,306.0368,43.32513,69.25147,0,69.25147,195.3666,46.51576,0.0967257,11.32116,1.663065,81,45.40396
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,16.07599,41.05087,36.38356,32.36716,32.36716,81,0,22.761,32.36716,49.66759,0,0,0,16.07599,0,0,48.63284,46.2012,236.7853,105.6515,62.27719,0,62.27719,254.4479,60.58271,0.09701011,35.60387,12.86079,81,121.7274
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.657285,39.81024,37.60429,0,0,72.31579,0,20.56389,0,0,0,0,0,7.657285,0,0,72.31579,68.7,174.5081,161.7009,76.35728,0,76.35728,326.8868,77.83003,0.09719574,0,6.125828,81,169.3582
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.3462,44.64436,40.97755,45.45146,45.45146,0,-1,0,45.45146,27.16348,0,0,0,12.3462,47.84364,45.45146,0,0,98.15083,230.4225,0,35.49744,-35.49744,289.4692,68.9211,0.09719574,49.9966,9.876959,0,242.7687
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,36.09433,55.33453,43.83797,0.07329795,0.07329795,0,-1,0,0.07329795,49243.3,0,0,0,36.09433,0.07715574,0.07329795,0,0,137.5924,194.925,36.01718,0,36.01718,323.6381,77.05653,0.09710593,0.08062775,28.87547,0,231.0194
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,26.69782,54.96421,46.48168,7.055439,7.055439,0,-1,0,7.055439,378.4005,0,0,0,26.69782,7.426777,7.055439,0,0,101.5753,227.3405,19.27104,0,19.27104,341.9202,81.40941,0.09705794,7.760983,21.35825,0,254.0383
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,33.51971,59.54057,48.55476,0,0,0,-1,0,0,0,0,0,0,33.51971,0,0,0,0,82.30421,244.6844,33.51971,0,33.51971,373.7198,88.98073,0.09697459,0,26.81577,0,278.2041
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,33.43053,61.75306,50.62783,30.86873,30.86873,0,-1,0,30.86873,108.299,0,0,0,33.43053,32.4934,30.86873,0,0,48.7845,274.8522,0.9371249,0,0.9371249,374.6088,89.1924,0.09697226,33.95561,26.74442,0,308.2827
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,34.62672,63.51435,51.84856,26.60145,26.60145,0,-1,0,26.60145,130.1686,0,0,0,34.62672,28.00152,26.60145,0,0,47.84738,275.6956,6.6252,0,6.6252,380.894,90.68888,0.0969558,29.26159,27.70138,0,310.3223
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,26.21589,60.8815,52.20972,14.52531,14.52531,0,-1,0,14.52531,180.4842,0,0,0,26.21589,15.2898,14.52531,0,0,41.22218,281.6583,10.92609,0,10.92609,391.2595,93.15682,0.09692867,15.97784,20.97272,0,307.8741
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.306029,53.61912,52.57811,40.10636,40.10636,0,-1,0,40.10636,8.243154,0,0,0,3.306029,42.21722,40.10636,0,0,30.29609,291.4918,0,38.91119,-38.91119,350.2435,83.39113,0.09692867,44.11699,2.644823,0,294.7978
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,10.69191,55.45919,52.05081,0,0,0,-1,0,0,0,0,0,0,10.69191,0,0,0,0,73.53074,252.5806,10.69191,0,10.69191,360.3867,85.80618,0.09690214,0,8.553532,0,263.2725
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.195097,51.265,50.58449,0,0,0,-1,0,0,0,0,0,0,2.195097,0,0,0,0,62.83883,262.2033,2.195097,0,2.195097,362.4691,86.302,0.09689669,0,1.756078,0,264.3984
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,49.4071,49.4071,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,60.64373,264.1789,0,0.3895597,-0.3895597,362.0585,86.20424,0.09689669,0.4070899,0,0,264.1789
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,47.78187,47.78187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.07657,263.7893,0,0,0,362.0585,86.20424,0.09689669,0,0,0,263.7893
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,45.83158,45.83158,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,61.07657,263.7893,0,7.489699,-7.489699,354.1637,84.32452,0.09689669,7.826735,0,0,263.7893
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,43.88131,43.88131,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,69.39846,256.2996,0,39.02073,-39.02073,313.0322,74.53133,0.09689669,40.77666,0,0,256.2996
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,42.33553,42.33553,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,112.7548,217.2789,0,6.239893,-6.239893,306.4548,72.96528,0.09689669,6.520688,0,0,217.2789
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,41.22314,41.22314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.688,211.039,0,0,0,306.4548,72.96528,0.09689669,0,0,0,211.039
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,40.10354,40.10354,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,119.688,211.039,0,4.649686,-4.649686,301.5536,71.79833,0.09689669,4.858922,0,0,211.039
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,39.16452,39.16452,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,124.8544,206.3893,0,19.05511,-19.05511,281.4677,67.016,0.09689669,19.91259,0,0,206.3893
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,38.35551,38.35551,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,146.0267,187.3342,0,21.00801,-21.00801,259.3234,61.74353,0.09689669,21.95337,0,0,187.3342
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,37.56096,37.56096,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,169.3689,166.3262,0,4.847427,-4.847427,254.2137,60.52695,0.09689669,5.065561,0,0,166.3262
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,36.97587,36.97587,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,174.755,161.4787,0,11.91967,-11.91967,241.6493,57.53543,0.09689669,12.45605,0,0,161.4787
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8471794,37.02795,36.78807,16.86822,16.86822,0,0,0,16.86822,5.022341,0,3.552714E-15,0,0.8471794,17.75602,16.86822,0,0,187.9991,149.5591,0,16.90884,-16.90884,223.8258,53.29175,0.09689669,18.55504,0.6777435,0,150.4063
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,18.07871,41.67458,36.40523,2.363019,2.363019,0,0,0,2.363019,765.0684,0,0,0,18.07871,2.487389,2.363019,0,0,206.7867,132.6502,15.59133,0,15.59133,238.617,56.81347,0.09685804,2.599322,14.46297,0,150.729
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,25.77405,45.3136,37.62596,31.2389,31.2389,0,0,0,31.2389,82.50625,0,0,0,25.77405,32.88306,31.2389,0,0,191.1953,146.6824,0,7.109009,-7.109009,231.1235,55.02929,0.09685804,34.3628,20.61924,0,172.4565
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,38.12887,52.92863,40.97755,46.90742,46.90742,0,-1,0,46.90742,81.28536,0,0,0,38.12887,49.37623,46.90742,0,0,199.0942,139.5734,0,11.24736,-11.24736,219.2677,52.20649,0.09685804,51.59816,30.50309,0,177.7023
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,39.86959,56.61055,43.80185,20.90708,20.90708,0,-1,0,20.90708,190.699,0,0,0,39.86959,22.00745,20.90708,0,0,211.5913,128.3261,17.86213,0,17.86213,236.2132,56.24113,0.09681378,22.99779,31.89567,0,168.1956
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,49.51025,63.06615,46.43834,2.485925,2.485925,0,-1,0,2.485925,1991.623,0,0,0,49.51025,2.616763,2.485925,0,0,193.7292,144.402,46.89349,0,46.89349,280.7003,66.83327,0.0966978,2.734517,39.6082,0,193.9122
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,66.25759,72.24116,48.4753,42.08533,42.08533,0,-1,0,42.08533,157.4363,0,0,0,66.25759,44.30035,42.08533,0,0,146.8357,186.6061,21.95724,0,21.95724,301.5308,71.79289,0.09664359,46.29386,53.00607,0,252.8637
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,63.37693,73.48321,50.54115,38.76109,38.76109,0,-1,0,38.76109,163.5066,0,0,0,63.37693,40.80115,38.76109,0,0,124.8784,206.3676,22.57578,0,22.57578,322.948,76.89223,0.09658791,42.6372,50.70154,0,269.7446
