Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,68.51479,77.33326,51.80522,11.93618,11.93618,0,-1,0,11.93618,574.0093,0,0,0,68.51479,12.5644,11.93618,0,0,102.3026,226.6859,55.95039,0,55.95039,376.0272,89.53011,0.09645021,13.1298,54.81184,0,295.2007
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,52.36206,70.74305,52.16639,7.849162,7.849162,0,-1,0,7.849162,667.1038,0,0,0,52.36206,8.262276,7.849162,0,0,46.35225,277.0412,44.09978,0,44.09978,417.864,99.49122,0.09634195,8.634078,41.88965,0,329.4033
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,36.93218,65.1186,52.53477,10.37434,10.37434,0,-1,0,10.37434,355.9955,23.75935,0,0,36.93218,10.92036,10.37434,0,0,2.252469,316.731,2.252469,0,2.252469,420.0009,100,0.09633642,11.41177,29.54575,0,353.6632
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,18.11932,57.87887,52.00747,53.69238,53.69238,0,-1,0,53.69238,33.74654,0,7.105427E-15,0,18.11932,56.5183,53.69238,0,0,0,318.7582,0,38.39898,-38.39898,379.5248,90.36286,0.09633642,59.06162,14.49546,0,336.8776
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.576857,51.07272,50.58449,0,0,0,-1,0,0,0,0,0,0,1.576857,0,0,0,0,42.66553,280.3593,1.576857,0,1.576857,381.0207,90.71903,0.09633256,0,1.261486,0,281.9361
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,49.4071,49.4071,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,41.08867,281.7784,0,50.98222,-50.98222,327.2807,77.92383,0.09633256,53.27642,0,0,281.7784
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,47.82521,47.82521,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,97.73559,230.7962,0,72.31579,-72.31579,251.0532,59.77445,0.09633256,86.40379,0,0,230.7962
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,45.87492,45.87492,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,178.0865,158.4804,0,59.97908,-59.97908,187.8297,44.72126,0.09633256,62.67813,0,0,158.4804
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,43.88131,43.88131,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,244.7299,98.50134,0,34.25895,-34.25895,151.7176,36.12317,0.09633256,35.80059,0,0,98.50134
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,42.33553,42.33553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7954,64.24239,0,0,0,151.7176,36.12317,0.09633256,0,0,0,64.24239
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,41.23759,41.23759,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,282.7954,64.24239,0,40.09211,-40.09211,109.4568,26.06109,0.09633256,41.89625,0,0,64.24239
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,40.12521,40.12521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.3422,24.15028,0,0,0,109.4568,26.06109,0.09633256,0,0,0,24.15028
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,39.18619,39.18619,33.82896,22.94277,0,-1,0,22.94277,0,0,10.88619,14.26909,0,24.15028,22.94277,0,0,327.3422,24.15028,0,24.15028,-24.15028,84.00017,20,0.09633256,37.21186,0,0,24.15028
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,38.37718,38.37718,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09633256,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,37.58262,37.58262,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09633256,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,37.01199,37.01199,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09659629,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.353946,37.49989,36.83141,44.65196,44.65196,81,0,22.761,44.65196,5.271763,0,0,0,2.353946,0,0,36.34804,34.53064,285.4758,61.83,36.88458,0,36.88458,184.1665,43.84908,0.09678116,49.11716,1.883157,81,64.18394
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,19.25909,42.07616,36.44857,74.07693,74.07693,81,0,22.761,74.07693,25.99877,0,0,0,19.25909,0,0,6.923064,6.57691,248.5912,95.02612,25.836,0,25.836,208.6767,49.68483,0.09689756,81.48463,15.40727,81,114.2852
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,44.36694,51.41554,37.64763,37.55282,37.55282,81,0,22.761,37.55282,118.1454,0,0,0,44.36694,0,0,43.44718,41.27482,222.7552,118.2785,85.64176,0,85.64176,289.9236,69.02929,0.09711977,41.3081,35.49355,81,162.6455
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,43.05841,54.60355,40.95589,13.74041,13.74041,0,-1,0,13.74041,313.3707,0,0,0,43.05841,14.46358,13.74041,0,0,137.1135,195.3561,28.59482,0,28.59482,317.051,75.48818,0.09704953,15.11445,34.44672,0,238.4145
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,42.71753,57.57187,43.75851,21.61178,21.61178,0,-1,0,21.61178,197.6585,0,0,0,42.71753,22.74924,21.61178,0,0,108.5186,221.0914,19.96829,0,19.96829,335.9946,79.99855,0.09700054,23.77296,34.17402,0,263.809
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,52.70471,64.25056,46.40222,19.02182,19.02182,0,-1,0,19.02182,277.075,0,0,0,52.70471,20.02297,19.02182,0,0,88.55036,239.0629,32.68174,0,32.68174,366.9992,87.38059,0.09692046,20.924,42.16377,0,291.7676
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,73.92712,75.62372,48.43196,13.08524,13.08524,0,-1,0,13.08524,564.9659,4.284573,0,0,73.92712,13.77393,13.08524,0,0,55.86862,268.4765,55.86862,0,55.86862,420.0009,100,0.09678388,14.39376,59.1417,0,342.4036
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,67.27699,75.16602,50.50504,34.05685,34.05685,0,-1,0,34.05685,197.5432,31.42767,0,0,67.27699,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.09678388,37.46254,53.82159,0,386.0352
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,54.60418,71.15646,51.72577,0,0,0,-1,0,0,0,54.60418,0,0,54.60418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09678388,0,43.68334,0,373.3624
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,46.53819,68.30878,52.08693,18.64554,18.64554,0,-1,0,18.64554,249.5942,26.91131,0,0,46.53819,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.09678388,20.5101,37.23056,0,365.2964
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,28.71656,62.06892,52.49143,43.93299,43.93299,0,-1,0,43.93299,65.36444,0,0,0,28.71656,46.24526,43.93299,0,0,0,318.7582,0,17.5287,-17.5287,401.524,95.60075,0.09678388,48.32629,22.97325,0,347.4748
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,15.65176,57.00597,51.96413,42.31119,42.31119,0,-1,0,42.31119,36.99202,0,0,0,15.65176,44.53809,42.31119,0,0,19.47633,301.2295,0,28.88633,-28.88633,371.0751,88.35104,0.09678388,46.5423,12.52141,0,316.8813
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.068703,51.18213,50.54115,24.10247,24.10247,0,-1,0,24.10247,8.582952,0,0,0,2.068703,25.37102,24.10247,0,0,51.57225,272.3432,0,23.30232,-23.30232,346.5123,82.50276,0.09678388,26.51272,1.654963,0,274.4119
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,49.4071,49.4071,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,77.46372,249.0409,0,31.61877,-31.61877,313.1832,74.56728,0.09678388,33.04161,0,0,249.0409
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,47.78187,47.78187,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,112.5957,217.4221,0,72.31579,-72.31579,236.9557,56.4179,0.09678388,86.67034,0,0,217.4221
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,45.83158,45.83158,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,192.9466,145.1063,0,40.24711,-40.24711,194.5315,46.31693,0.09678388,42.05823,0,0,145.1063
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,43.88131,43.88131,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,237.6656,104.8592,0,10.48147,-10.48147,183.483,43.68635,0.09678388,10.95313,0,0,104.8592
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,42.33553,42.33553,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,249.3116,94.37774,0,31.97437,-31.97437,149.7791,35.66162,0.09678388,33.41322,0,0,94.37774
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,41.25926,41.25926,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,284.8387,62.40337,0,16.45878,-16.45878,132.43,31.5309,0.09678388,17.19942,0,0,62.40337
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,40.13966,40.13966,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,303.1263,45.94459,0,3.935852,-3.935852,128.2813,30.5431,0.09678388,4.112966,0,0,45.94459
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,39.22953,39.22953,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,307.4994,42.00874,0,32.4252,-32.4252,94.1021,22.40522,0.09678388,33.88433,0,0,42.00874
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,38.39885,38.39885,21.72328,9.104362,0,-1,0,9.104362,0,0,12.61891,14.79124,0,9.583539,9.104362,0,0,343.5274,9.583539,0,9.583539,-9.583539,84.00017,20,0.09678388,23.8956,0,0,9.583539
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,37.60429,37.60429,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09678388,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,37.03366,37.03366,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.09701724,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.463878,37.55301,36.85307,19.55804,19.55804,81,0,22.761,19.55804,12.59777,0,0,0,2.463878,0,0,61.44196,58.36986,307.6588,41.86534,60.83374,0,60.83374,185.8421,44.24802,0.09729837,21.51385,1.971102,81,44.32922
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,21.11512,42.65554,36.46302,23.76614,23.76614,81,0,22.761,23.76614,88.84537,0,0,0,21.11512,0,0,57.23386,54.37217,246.825,96.6157,75.48728,0,75.48728,257.4556,61.29882,0.09754273,26.14276,16.89209,81,117.7308
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,36.43114,48.758,37.64763,33.06752,33.06752,81,0,22.761,33.06752,110.172,0,0,0,36.43114,0,0,47.93248,45.53586,171.3378,164.5543,81.967,0,81.967,335.2163,79.81325,0.0977703,36.37427,29.14491,81,200.9854
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,41.88039,54.1701,40.93422,26.7908,26.7908,0,-1,0,26.7908,156.3238,0,0,0,41.88039,28.20084,26.7908,0,0,89.37074,238.3246,13.67955,0,13.67955,348.1939,82.90314,0.0977368,29.46988,33.50431,0,280.205
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,48.94374,59.78279,43.71517,17.60941,17.60941,0,-1,0,17.60941,277.9408,0,0,0,48.94374,18.53622,17.60941,0,0,75.69119,250.6362,30.40752,0,30.40752,377.041,89.77148,0.09766241,19.37035,39.15499,0,299.5799
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,49.5027,62.93251,46.32277,36.78236,36.78236,0,-1,0,36.78236,134.5827,0,0,0,49.5027,38.71827,36.78236,0,0,45.28368,278.0029,10.78443,0,10.78443,387.272,92.20743,0.09763606,40.46059,39.60216,0,327.5056
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,51.89334,66.16582,48.3525,32.65434,32.65434,0,-1,0,32.65434,158.9171,0,0,0,51.89334,34.37299,32.65434,0,0,34.49924,287.7089,17.52035,0,17.52035,403.8932,96.16486,0.09759328,35.91977,41.51467,0,339.6022
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,62.74529,73.06954,50.42558,36.393,36.393,0,-1,0,36.393,172.4103,7.457968,0,0,62.74529,38.30842,36.393,0,0,16.97889,303.4772,16.97889,0,16.97889,420.0009,100,0.09755185,40.0323,50.19623,0,366.2225
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,40.114,65.37524,51.68243,7.571383,7.571383,0,-1,0,7.571383,529.8107,32.14412,0,0,40.114,7.969877,7.571383,0,0,0,318.7582,0,0,0,420.0009,100,0.09755185,8.328522,32.0912,0,358.8722
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,25.86109,60.58789,52.05081,13.53189,13.53189,0,-1,0,13.53189,191.1121,11.61699,0,0,25.86109,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.09755185,14.88508,20.68887,0,344.6193
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,23.80287,60.29721,52.45531,3.175796,3.175796,0,-1,0,3.175796,749.5088,20.45993,0,0,23.80287,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.09755185,3.493376,19.0423,0,342.5611
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,14.60065,56.61896,51.92802,27.52079,27.52079,0,-1,0,27.52079,53.05317,0,0,0,14.60065,28.96925,27.52079,0,0,0,318.7582,0,14.3686,-14.3686,404.855,96.39385,0.09755185,30.27287,11.68052,0,333.3589
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.119458,50.85114,50.50504,0,0,0,-1,0,0,0,0,0,0,1.119458,0,0,0,0,15.96511,304.3896,1.119458,0,1.119458,405.917,96.64671,0.09754913,0,0.8955668,0,305.5091
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,49.36376,49.36376,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,14.84565,305.3971,0,41.18014,-41.18014,362.5093,86.31158,0.09754913,43.03324,0,0,305.3971
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,47.78187,47.78187,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,60.60136,264.217,0,31.532,-31.532,329.2717,78.39787,0.09754913,32.95094,0,0,264.217
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,45.83158,45.83158,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,95.63692,232.685,0,2.259988,-2.259988,326.8895,77.83067,0.09754913,2.361687,0,0,232.685
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,43.88131,43.88131,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,98.14801,230.425,0,59.75379,-59.75379,263.9034,62.83403,0.09754913,62.44271,0,0,230.425
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,42.33553,42.33553,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,164.5411,170.6712,0,15.22894,-15.22894,247.8507,59.01196,0.09754913,15.91424,0,0,170.6712
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,41.23759,41.23759,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,181.4622,155.4423,0,15.47659,-15.47659,231.537,55.12774,0.09754913,16.17303,0,0,155.4423
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,40.13966,40.13966,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,198.6584,139.9657,0,10.66671,-10.66671,220.2933,52.45067,0.09754913,11.14671,0,0,139.9657
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,39.18619,39.18619,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,210.5103,129.299,0,7.917986,-7.917986,211.947,50.46347,0.09754913,8.274295,0,0,129.299
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,38.37718,38.37718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.308,121.381,0,0,0,211.947,50.46347,0.09754913,0,0,0,121.381
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,37.58262,37.58262,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,219.308,121.381,0,29.56485,-29.56485,180.7829,43.04346,0.09754913,30.89527,0,0,121.381
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,37.01199,37.01199,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,252.1579,91.81615,0,27.00248,-27.00248,152.3198,36.26654,0.09754913,28.2176,0,0,91.81615
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7258135,37.03694,36.83141,0,0,0,0,0,0,0,0,0,0,0.7258135,0,0,0,0,282.1606,64.81367,0.7258135,0,0.7258135,153.0083,36.43048,0.09754735,0,0.5806508,0,65.53948
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,24.02197,43.54795,36.46302,46.55044,46.55044,0,0,0,46.55044,51.60417,0,0,0,24.02197,49.00047,46.55044,0,0,281.4348,65.4669,0,24.9785,-24.9785,126.6787,30.16153,0.09754735,51.20549,19.21758,0,89.48887
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,45.73781,51.88495,37.64763,65.47639,65.47639,20.25,0,7.39125,65.47639,69.8539,0,0,0,45.73781,47.60672,45.22638,0,0,309.1887,40.4884,0,1.868913,-1.868913,124.7087,29.69248,0.09754735,72.02402,36.59024,81,86.22621
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,63.78185,62.2051,40.91255,48.0904,48.0904,0,-1,0,48.0904,132.6291,0,0,4.092375,63.78185,50.62148,48.0904,0,0,311.2653,38.61949,13.16037,0,13.16037,137.1937,32.6651,0.09751527,52.89944,51.02548,0,102.4013
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,58.17352,63.28204,43.71517,0,0,0,-1,0,0,0,0,0,0,58.17352,0,0,0,0,298.1049,50.46383,58.17352,0,58.17352,192.382,45.80514,0.09737371,0,46.53882,0,108.6374
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,72.51256,72.30017,46.27943,19.90991,19.90991,0,-1,0,19.90991,364.2033,0,0,0,72.51256,20.9578,19.90991,0,0,239.9314,102.82,51.55476,0,51.55476,241.2911,57.45015,0.0972486,21.9009,58.01005,0,175.3326
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,80.75005,78.71378,48.30917,27.86583,27.86583,0,-1,0,27.86583,289.7816,0,0,0,80.75005,29.33245,27.86583,0,0,188.3766,149.2193,51.4176,0,51.4176,290.0701,69.06417,0.09712414,30.65242,64.60004,0,229.9693
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,60.67427,72.12719,50.38224,12.86505,12.86505,0,-1,0,12.86505,471.6211,0,0,0,60.67427,13.54215,12.86505,0,0,136.959,195.4951,47.13212,0,47.13212,334.7836,79.71021,0.09701033,14.15155,48.53942,0,256.1694
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,49.11363,68.82211,51.63909,0,0,0,-1,0,0,0,0,0,0,49.11363,0,0,0,0,89.8269,237.914,49.11363,0,49.11363,381.3769,90.80383,0.09689202,0,39.2909,0,287.0276
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,53.47688,71.01773,52.00747,33.19669,33.19669,0,-1,0,33.19669,161.091,0,0,0,53.47688,34.94388,33.19669,0,0,40.71326,282.1163,18.533,0,18.533,398.9588,94.99,0.09684745,36.51635,42.7815,0,335.5932
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,35.02483,64.27511,52.41198,63.35623,63.35623,0,-1,0,63.35623,55.28237,0,0,0.9918505,35.02483,66.69077,63.35623,0,0,22.18026,298.796,0,31.66594,-31.66594,365.58,87.04267,0.09684745,69.69185,28.01986,0,333.8208
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,16.62648,57.29432,51.92802,6.320001,6.320001,0,-1,0,6.320001,263.0771,0,0,0,16.62648,6.652633,6.320001,0,0,57.36464,267.13,9.973844,0,9.973844,375.042,89.29553,0.09682348,6.952001,13.30118,0,283.7565
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.431076,51.25867,50.50504,55.97957,55.97957,0,-1,0,55.97957,4.342792,0,7.105427E-15,0,2.431076,58.92587,55.97957,0,0,47.3908,276.1065,0,56.49479,-56.49479,315.4912,75.11681,0.09682348,61.57753,1.944861,0,278.5376
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,49.36376,49.36376,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,110.1628,219.6117,0,33.74817,-33.74817,279.9175,66.6469,0.09682348,35.26683,0,0,219.6117
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,47.78187,47.78187,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,147.6608,185.8636,0,44.30763,-44.30763,233.2132,55.52684,0.09682348,46.30148,0,0,185.8636
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,45.83158,45.83158,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,196.8914,141.5559,0,1.445029,-1.445029,231.69,55.16418,0.09682348,1.510055,0,0,141.5559
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,43.83797,43.83797,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,198.497,140.1109,0,41.25108,-41.25108,188.2076,44.81124,0.09682348,43.10737,0,0,140.1109
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,42.29941,42.29941,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,244.3316,98.85982,0,29.34735,-29.34735,157.2728,37.44582,0.09682348,30.66798,0,0,98.85982
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,41.22314,41.22314,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,276.9397,69.51247,0,48.68103,-48.68103,105.9584,25.22815,0.09682348,50.87168,0,0,69.51247
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,40.12521,40.12521,32.52587,19.78986,0,-1,0,19.78986,0,0,12.73601,15.98859,0,20.83143,19.78986,0,0,331.0298,20.83143,0,20.83143,-20.83143,84.00017,20,0.09682348,35.77846,0,0,20.83143
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,39.18619,39.18619,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09682348,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,38.37718,38.37718,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09682348,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,37.58262,37.58262,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09682348,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,37.03366,37.03366,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.09706485,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.267956,37.21252,36.85307,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,391.9728,0,0,0,1.267956,0,0,72.31579,68.7,305.2563,44.02756,69.96796,0,69.96796,196.7867,46.85389,0.09726118,0.3558286,1.014365,81,45.29552
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,14.11771,40.57116,36.48469,0,0,72.31579,0,20.56389,0,0,0,0,0,14.11771,0,0,72.31579,68.7,235.2883,106.9987,82.81771,0,82.81771,275.3545,65.56046,0.09742368,0,11.29417,81,121.1164
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,20.14544,43.59085,37.64763,25.47956,25.47956,81,0,22.761,25.47956,79.06513,0,0,0,20.14544,0,0,55.52044,52.74442,152.4706,181.5347,72.88987,0,72.88987,344.5039,82.02457,0.09766955,28.02751,16.11636,81,201.6801
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,22.10289,47.5652,40.87643,26.14126,26.14126,0,-1,0,26.14126,84.55175,0,0,0,22.10289,27.51712,26.14126,0,0,79.58076,247.1355,0,5.414223,-5.414223,338.7968,80.66575,0.09766955,28.75539,17.68231,0,269.2384
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,16.34275,48.61512,43.63572,0,0,0,-1,0,0,0,0,0,0,16.34275,0,0,0,0,85.59656,241.7213,16.34275,0,16.34275,354.3009,84.35719,0.09763023,0,13.0742,0,258.0641
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,20.76967,52.73788,46.23609,33.61985,33.61985,0,-1,0,33.61985,61.77799,0,0,0,20.76967,35.38932,33.61985,0,0,69.25381,256.4298,0,14.61965,-14.61965,338.8904,80.68804,0.09763023,36.98184,16.61574,0,277.1995
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.652076,50.62815,48.26583,2.905387,2.905387,0,-1,0,2.905387,263.3755,0,0,0,7.652076,3.058302,2.905387,0,0,85.49786,241.8102,4.593774,0,4.593774,343.2485,81.72566,0.09761918,3.195925,6.121661,0,249.4622
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.441687,52.9491,50.30278,2.65128,2.65128,0,-1,0,2.65128,318.4004,0,0,0,8.441687,2.790821,2.65128,0,0,80.90409,245.9445,5.650866,0,5.650866,348.6094,83.00206,0.09760559,2.916408,6.753349,0,254.3862
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.927193,54.70834,51.55963,25.59276,25.59276,0,-1,0,25.59276,38.78907,0,3.552714E-15,0,9.927193,26.93975,25.59276,0,0,75.25322,251.0303,0,17.01255,-17.01255,330.6765,78.73235,0.09760559,28.15204,7.941754,0,260.9575
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,16.66255,57.34389,51.96413,42.56898,42.56898,0,-1,0,42.56898,39.14246,0,7.105427E-15,0,16.66255,44.80946,42.56898,0,0,94.15606,234.0178,0,28.14691,-28.14691,301.0071,71.66822,0.09760559,46.82588,13.33004,0,250.6803
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.550554,55.09496,52.37586,0,0,0,-1,0,0,0,0,0,0,8.550554,0,0,0,0,125.4304,205.8709,8.550554,0,8.550554,309.1189,73.59959,0.09758504,0,6.840444,0,214.4214
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,14.01611,56.34333,51.84856,56.3419,56.3419,0,-1,0,56.3419,24.87689,0,0,0,14.01611,59.30726,56.3419,0,0,116.8798,213.5664,0,45.29115,-45.29115,261.3778,62.23269,0.09758504,61.97609,11.21289,0,227.5825
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.230304,51.15261,50.4617,55.17754,55.17754,0,-1,0,55.17754,4.042049,0,0,0,2.230304,58.08162,55.17754,0,0,167.2033,168.2752,0,55.85132,-55.85132,202.5054,48.21547,0.09758504,60.6953,1.784243,0,170.5055
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,49.32764,49.32764,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,229.2604,112.4239,0,26.50694,-26.50694,174.5646,41.56292,0.09758504,27.69976,0,0,112.4239
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,47.73853,47.73853,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,258.7125,85.91695,0,39.35946,-39.35946,133.0761,31.68472,0.09758504,41.13063,0,0,85.91695
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,45.78825,45.78825,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,302.4453,46.5575,0,31.16969,-31.16969,100.2203,23.86194,0.09758504,32.57232,0,0,46.5575
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,43.80185,43.80185,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,337.0782,15.38781,0,8.957155,-8.957155,90.77867,21.61393,0.09758504,9.360228,0,0,15.38781
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,42.29941,42.29941,29.09453,6.109123,0,-1,0,6.109123,0,0,22.98541,25.89486,0,6.430656,6.109123,0,0,347.0306,6.430656,0,6.430656,-6.430656,84.00017,20,0.09758504,32.00398,0,0,6.430656
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,41.20148,41.20148,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09758504,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,40.08187,40.08187,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09758504,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,39.18619,39.18619,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09758504,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,38.37718,38.37718,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09758504,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,37.58262,37.58262,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09758504,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,37.03366,37.03366,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.09785305,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3741685,36.98066,36.87474,40.43316,40.43316,81,0,22.761,40.43316,0.9254001,0,0,0,0.3741685,0,0,40.56684,38.53849,290.8817,56.96473,38.91266,0,38.91266,180.9621,43.08612,0.09804208,44.47648,0.2993349,81,57.3389
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,21.29214,42.75471,36.50636,57.85637,57.85637,81,0,22.761,57.85637,36.80173,0,0,0,21.29214,0,0,23.14363,21.98645,251.969,91.98613,43.27859,0,43.27859,222.0197,52.86174,0.09823712,63.642,17.03371,81,113.2783
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,42.7974,50.89777,37.66208,17.18903,17.18903,81,0,22.761,17.18903,248.9809,0,0,0,42.7974,0,0,63.81097,60.62042,208.6904,130.9369,103.4178,0,103.4178,320.1305,76.2214,0.09840643,18.90793,34.23792,81,173.7343
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,58.59462,60.13765,40.85476,11.25402,11.25402,0,-1,0,11.25402,520.6549,0,0,0,58.59462,11.84634,11.25402,0,0,105.2726,224.0129,46.74828,0,46.74828,364.4798,86.78073,0.09829397,12.37942,46.87569,0,282.6075
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,57.52669,62.89684,43.5996,51.22919,51.22919,0,-1,0,51.22919,112.2928,0,0,0,57.52669,53.92547,51.22919,0,0,58.5243,266.0864,3.60122,0,3.60122,367.8962,87.59416,0.09828532,56.35212,46.02135,0,323.613
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,70.15153,71.1116,46.15663,53.6269,53.6269,0,-1,0,53.6269,130.8141,0,0,0,70.15153,56.44937,53.6269,0,0,54.92308,269.3275,13.70216,0,13.70216,380.8952,90.68916,0.09825241,58.98959,56.12122,0,339.479
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,69.52441,73.32413,48.18637,36.84791,36.84791,0,-1,0,36.84791,188.6794,0,0,0,69.52441,38.78727,36.84791,0,0,41.22092,281.6594,30.73714,0,30.73714,410.0551,97.63196,0.09817867,40.5327,55.61953,0,351.1838
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,63.22312,73.07713,50.25945,51.02913,51.02913,0,-1,0,51.02913,123.8961,0,0,0,63.22312,53.71487,51.02913,0,0,10.48379,309.3228,9.508245,0,9.508245,419.0753,99.77965,0.09815588,56.13204,50.57849,0,372.5459
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,66.55775,76.03758,51.48018,47.44968,47.44968,0,-1,0,47.44968,140.2702,15.63518,0,0,66.55775,49.94703,47.44968,0,0,0.9755432,317.8802,0.9755432,0,0.9755432,420.0009,100,0.09815354,52.19464,53.2462,0,384.438
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,52.84306,70.61441,51.88468,61.9571,61.9571,0,-1,0,61.9571,85.28977,0,0,0,52.84306,65.21799,61.9571,0,0,0,318.7582,0,12.37493,-12.37493,406.9565,96.89422,0.09815354,68.15281,42.27445,0,371.6013
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,31.28803,62.77584,52.28918,39.80411,39.80411,0,-1,0,39.80411,78.60503,0,0,0,31.28803,41.89906,39.80411,0,0,13.74992,306.3833,0,10.61103,-10.61103,395.7715,94.23112,0.09815354,43.78452,25.03043,0,337.6713
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,14.94141,56.6052,51.80522,19.0231,19.0231,0,-1,0,19.0231,78.5435,0,0,0,14.94141,20.02431,19.0231,0,0,25.53996,295.7723,0,5.082907,-5.082907,390.4137,92.95544,0.09815354,20.92541,11.95313,0,310.7137
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.277907,51.13113,50.42558,50.44302,50.44302,0,-1,0,50.44302,4.515803,0,0,0,2.277907,53.09792,50.44302,0,0,31.18763,290.6894,0,50.82001,-50.82001,336.8447,80.20095,0.09815354,55.48733,1.822326,0,292.9673
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,49.28431,49.28431,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,87.65431,239.8694,0,48.14286,-48.14286,286.0976,68.11835,0.09815354,50.30929,0,0,239.8694
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,47.70241,47.70241,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,141.1464,191.7265,0,57.04751,-57.04751,225.9643,53.80091,0.09815354,59.61465,0,0,191.7265
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,45.78825,45.78825,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,204.5325,134.679,0,65.17151,-65.17151,157.2675,37.44456,0.09815354,68.10423,0,0,134.679
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,43.80185,43.80185,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,276.9453,69.50747,0,17.2907,-17.2907,139.0415,33.10505,0.09815354,18.06878,0,0,69.50747
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,42.25607,42.25607,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,296.1572,52.21677,0,8.88527,-8.88527,129.6756,30.87508,0.09815354,9.285108,0,0,52.21677
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,41.17981,41.17981,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,306.0297,43.3315,0,16.17801,-16.17801,112.6225,26.81482,0.09815354,16.90602,0,0,43.3315
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,40.08187,40.08187,32.54498,25.79582,0,-1,0,25.79582,0,0,6.749158,10.00366,0,27.15349,25.79582,0,0,324.0052,27.15349,0,27.15349,-27.15349,84.00017,20,0.09815354,35.79947,0,0,27.15349
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,39.18619,39.18619,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09815354,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,38.37718,38.37718,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09815354,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,37.58262,37.58262,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09815354,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,37.05532,37.05532,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09840339,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.07445,37.47823,36.88919,0,0,72.31579,0,20.56389,0,0,0,0,0,2.07445,0,0,72.31579,68.7,285.4758,61.83,70.77445,0,70.77445,216.3172,51.50401,0.09859003,0,1.65956,81,63.90445
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,20.28581,42.47038,36.52803,19.37145,19.37145,81,0,22.761,19.37145,104.7201,0,0,0,20.28581,0,0,61.62855,58.54712,214.7014,125.527,78.83292,0,78.83292,291.1047,69.31051,0.09881599,21.3086,16.22865,81,145.8128
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,38.6857,49.51862,37.66208,32.10884,32.10884,81,0,22.761,32.10884,120.483,0,0,0,38.6857,0,0,48.89116,46.44659,135.8684,196.4766,85.13229,0,85.13229,371.8683,88.53989,0.09902596,35.31973,30.94856,81,235.1623
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,50.67414,57.17529,40.83309,35.84871,35.84871,0,-1,0,35.84871,141.3555,0,0,0,50.67414,37.73549,35.84871,0,0,50.73614,273.0957,12.93865,0,12.93865,384.143,91.46243,0.09899492,39.43358,40.53931,0,323.7698
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,49.22829,59.70911,43.55626,32.26194,32.26194,0,-1,0,32.26194,152.5894,0,0,0,49.22829,33.95994,32.26194,0,0,37.79749,284.7405,15.26836,0,15.26836,398.6278,94.9112,0.09895831,35.48814,39.38264,0,333.9688
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,63.07265,68.01627,46.07718,12.13457,12.13457,0,-1,0,12.13457,519.7764,27.77028,0,0,63.07265,12.77324,12.13457,0,0,22.52913,298.482,22.52913,0,22.52913,420.0009,100,0.09890436,13.34803,50.45812,0,361.5547
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,80.66946,78.41105,48.10691,0,0,0,-1,0,0,0,80.66946,0,0,80.66946,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09890436,0,64.53558,0,399.4277
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,73.9263,77.82794,50.17999,57.79729,57.79729,0,-1,0,57.79729,127.9062,13.08704,0,0,73.9263,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.09890436,63.57702,59.14104,0,392.6845
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,69.23434,77.16374,51.40072,0,0,0,-1,0,0,0,69.23434,0,0,69.23434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09890436,0,55.38747,0,387.9926
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,58.94971,73.08125,51.80522,51.74302,51.74302,0,-1,0,51.74302,113.9278,4.483373,0,0,58.94971,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.09890436,56.91732,47.15977,0,377.7079
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,40.47944,66.14644,52.25306,23.32655,23.32655,0,-1,0,23.32655,173.5338,15.92518,0,0,40.47944,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.09890436,25.65921,32.38355,0,359.2377
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,17.37117,57.37148,51.76188,60.40218,60.40218,0,-1,0,60.40218,28.75918,0,0,0,17.37117,63.58124,60.40218,0,0,0,318.7582,0,46.21007,-46.21007,371.2912,88.40248,0.09890436,66.44239,13.89694,0,336.1294
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.903235,50.97113,50.38224,9.845546,9.845546,0,-1,0,9.845546,19.33092,0,0,0,1.903235,10.36373,9.845546,0,0,51.34452,272.5482,0,8.460498,-8.460498,362.373,86.27911,0.09890436,10.8301,1.522588,0,274.4514
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,49.24097,49.24097,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,60.74507,264.0876,0,72.31579,-72.31579,286.1455,68.12974,0.09890436,91.78201,0,0,264.0876
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,47.70241,47.70241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.0959,191.7719,0,0,0,286.1455,68.12974,0.09890436,0,0,0,191.7719
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,45.75213,45.75213,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,141.0959,191.7719,0,4.474159,-4.474159,281.4293,67.00684,0.09890436,4.675496,0,0,191.7719
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,43.80185,43.80185,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,146.0672,187.2977,0,27.40371,-27.40371,252.5432,60.12922,0.09890436,28.63688,0,0,187.2977
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,42.25607,42.25607,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,176.5158,159.894,0,18.4655,-18.4655,233.0789,55.49487,0.09890436,19.29644,0,0,159.894
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,41.17981,41.17981,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,197.033,141.4285,0,12.43433,-12.43433,219.972,52.37417,0.09890436,12.99388,0,0,141.4285
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.849,128.9942,0,0,0,219.972,52.37417,0.09890436,0,0,0,128.9942
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,39.18619,39.18619,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,210.849,128.9942,0,18.20948,-18.20948,200.7775,47.80407,0.09890436,19.02891,0,0,128.9942
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,38.37718,38.37718,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,231.0817,110.7847,0,37.94873,-37.94873,160.776,38.27993,0.09890436,39.65643,0,0,110.7847
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,37.60429,37.60429,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,273.2469,72.83596,0,28.58553,-28.58553,130.6442,31.10571,0.09890436,29.87187,0,0,72.83596
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,37.077,37.077,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,0,39.6603,37.67729,0,0,305.0087,44.25043,0,39.6603,-39.6603,88.83859,21.152,0.09890436,41.44501,0,0,44.25043
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3969232,37.02325,36.91086,30.54132,30.54132,25.80362,0,8.796315,30.54132,1.299627,8.881784E-16,0,0,0.3969232,4.987054,4.737701,0,0,349.0757,4.59013,0,4.59013,-4.59013,84.00017,20,0.09890436,33.59545,0.3175385,81,4.987054
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,24.40976,43.75863,36.5497,47.14419,47.14419,81,0,22.761,47.14419,51.7768,0,0,0,24.40976,0,0,33.85581,32.16302,354.1758,0,56.57277,0,56.57277,137.6698,32.77846,0.0991567,51.85861,19.5278,81,24.40976
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,48.87055,52.98583,37.66208,67.68855,67.68855,81,0,22.761,67.68855,72.19913,0,0,0,48.87055,0,0,13.31145,12.64587,297.603,50.9155,61.51642,0,61.51642,196.0294,46.67358,0.09941477,74.45741,39.09644,81,99.78605
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,67.89104,63.71644,40.81142,32.32946,32.32946,0,-1,0,32.32946,209.9974,0,0,0,67.89104,34.03101,32.32946,0,0,236.0866,106.2803,33.86003,0,33.86003,228.1519,54.32176,0.09933359,35.56241,54.31283,0,174.1713
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,76.11169,70.45958,43.51292,31.72832,31.72832,0,-1,0,31.72832,239.8857,0,0,0,76.11169,33.39823,31.72832,0,0,202.2266,136.7543,42.71346,0,42.71346,268.6734,63.96973,0.09923139,34.90115,60.88935,0,212.866
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,72.73872,72.05202,45.99772,36.87766,36.87766,0,-1,0,36.87766,197.2433,0,0,0,72.73872,38.81859,36.87766,0,0,159.5131,175.1964,33.92014,0,33.92014,300.8529,71.63149,0.09915037,40.56543,58.19098,0,247.9351
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,71.79982,74.19179,48.06358,34.75891,34.75891,0,-1,0,34.75891,206.5652,0,0,0,71.79982,36.58833,34.75891,0,0,125.593,205.7245,35.21149,0,35.21149,334.2574,79.58494,0.09906641,38.23481,57.43986,0,277.5244
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,64.17204,73.29868,50.10053,27.12506,27.12506,0,-1,0,27.12506,236.5784,0,0,0,64.17204,28.55269,27.12506,0,0,90.3815,237.4149,35.61935,0,35.61935,368.0489,87.63052,0.09898163,29.83756,51.33764,0,301.5869
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,54.51456,70.69025,51.35738,25.43284,25.43284,0,-1,0,25.43284,214.3471,0,0,0,54.51456,26.77141,25.43284,0,0,54.76215,269.4723,27.74314,0,27.74314,394.3683,93.89704,0.09891569,27.97613,43.61164,0,323.9868
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,41.49586,65.98809,51.76188,50.72785,50.72785,0,-1,0,50.72785,81.80094,0,0,0,41.49586,53.39774,50.72785,0,0,27.019,294.4411,0,11.90188,-11.90188,381.8227,90.90998,0.09891569,55.80063,33.19669,0,335.937
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,34.24721,63.76822,52.20972,0,0,0,-1,0,0,0,0,0,0,34.24721,0,0,0,0,40.24332,282.5392,34.24721,0,34.24721,414.3124,98.64562,0.09883442,0,27.39777,0,316.7864
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,18.31554,57.65158,51.72577,47.07214,47.07214,0,-1,0,47.07214,38.90952,0,7.105427E-15,0,18.31554,49.54962,47.07214,0,0,5.996105,313.3617,0,31.23407,-31.23407,381.3888,90.80669,0.09883442,51.77935,14.65244,0,331.6773
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.485453,51.10863,50.3389,35.3941,35.3941,0,-1,0,35.3941,7.022223,0,7.105427E-15,0,2.485453,37.25694,35.3941,0,0,40.70063,282.1277,0,34.77149,-34.77149,344.7365,82.07995,0.09883442,38.93351,1.988362,0,284.6131
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,49.24097,49.24097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.33562,247.3562,0,0,0,344.7365,82.07995,0.09883442,0,0,0,247.3562
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,47.65907,47.65907,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,79.33562,247.3562,0,30.59646,-30.59646,312.485,74.40103,0.09883442,31.9733,0,0,247.3562
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,45.75213,45.75213,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,113.3317,216.7597,0,69.63577,-69.63577,239.0824,56.92427,0.09883442,72.76938,0,0,216.7597
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,43.80185,43.80185,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,190.7048,147.1239,0,43.85249,-43.85249,192.8578,45.91844,0.09883442,45.82585,0,0,147.1239
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,42.25607,42.25607,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,239.4297,103.2715,0,24.86743,-24.86743,166.6453,39.67736,0.09883442,25.98646,0,0,103.2715
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,41.17981,41.17981,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,267.0602,78.40402,0,1.913959,-1.913959,164.6278,39.19701,0.09883442,2.000087,0,0,78.40402
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,40.08187,40.08187,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,269.1868,76.49007,0,19.08474,-19.08474,144.5107,34.40724,0.09883442,19.94356,0,0,76.49007
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,39.16452,39.16452,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,290.3921,57.40532,0,33.81898,-33.81898,108.8624,25.91956,0.09883442,35.34083,0,0,57.40532
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,38.37718,38.37718,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,327.9688,23.58634,0,12.06358,-12.06358,96.14622,22.89191,0.09883442,12.60645,0,0,23.58634
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,37.60429,37.60429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.3727,11.52276,0,0,0,96.14622,22.89191,0.09883442,0,0,0,11.52276
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,37.077,37.077,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,341.3727,11.52276,61.2491,0,61.2491,154.2522,36.72665,0.09909852,18.17999,0,81,11.52276
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.014478,37.19843,36.91086,13.24108,13.24108,81,0,22.761,13.24108,7.661594,0,0,0,1.014478,0,0,67.75892,64.37098,280.1236,66.64695,65.38545,0,65.38545,216.2823,51.49569,0.09935201,14.56519,0.8115821,81,67.66143
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.620597,37.29296,36.5497,0,0,72.31579,0,20.56389,0,0,0,0,0,2.620597,0,0,72.31579,68.7,214.7382,125.4939,71.32059,0,71.32059,283.943,67.60533,0.09953231,0,2.096478,81,128.1145
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.43405,41.27716,37.66208,29.48852,29.48852,81,0,22.761,29.48852,42.16572,0,0,0,12.43405,0,0,51.51147,48.9359,143.4176,189.6824,61.36995,0,61.36995,342.1636,81.46736,0.09979385,32.43738,9.947239,81,202.1164
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.480167,42.0845,40.7753,2.529675,2.529675,0,-1,0,2.529675,177.1044,0,0,0,4.480167,2.662816,2.529675,0,0,82.04764,244.9154,1.817351,0,1.817351,343.8877,81.87786,0.09978953,2.782643,3.584134,0,249.3955
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,14.79659,47.92154,43.43346,14.42506,14.42506,0,-1,0,14.42506,102.5756,0,1.776357E-15,0,14.79659,15.18427,14.42506,0,0,80.23029,246.551,0,0.387685,-0.387685,343.4791,81.78056,0.09978953,15.86757,11.83727,0,261.3476
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,14.11988,50.30418,45.95438,0,0,0,-1,0,0,0,0,0,0,14.11988,0,0,0,0,80.66105,246.1633,14.11988,0,14.11988,356.8744,84.96991,0.09975594,0,11.2959,0,260.2832
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,15.73298,52.915,47.98412,38.2513,38.2513,0,-1,0,38.2513,41.13057,0,0,0,15.73298,40.26453,38.2513,0,0,66.54117,258.8712,0,24.53155,-24.53155,331.0158,78.81313,0.09975594,42.07643,12.58638,0,274.6042
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,7.058521,52.25983,50.05719,0,0,0,-1,0,0,0,0,0,0,7.058521,0,0,0,0,93.79845,234.3396,7.058521,0,7.058521,337.7121,80.40749,0.09973916,0,5.646817,0,241.3981
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,16.32441,56.51915,51.27792,25.32855,25.32855,0,-1,0,25.32855,64.45062,0,0,0,16.32441,26.66163,25.32855,0,0,86.73992,240.6923,0,10.33722,-10.33722,326.8157,77.81312,0.09973916,27.86141,13.05953,0,257.0167
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,16.09791,56.86296,51.68243,17.69773,17.69773,0,-1,0,17.69773,90.96029,0,0,0,16.09791,18.62919,17.69773,0,0,98.22572,230.3551,0,2.531283,-2.531283,324.1475,77.17783,0.09973916,19.46751,12.87833,0,246.453
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,9.029784,54.99994,52.13027,42.57644,42.57644,0,-1,0,42.57644,21.20841,0,7.105427E-15,0,9.029784,44.8173,42.57644,0,0,101.0383,227.8238,0,35.78752,-35.78752,286.4242,68.1961,0.09973916,46.83408,7.223828,0,236.8536
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.011623,52.31037,51.68243,18.73025,18.73025,0,-1,0,18.73025,10.73997,0,3.552714E-15,0,2.011623,19.71605,18.73025,0,0,140.8022,192.0363,0,17.70443,-17.70443,267.7621,63.75275,0.09973916,20.60327,1.609299,0,194.0479
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.275813,51.00712,50.30278,34.39577,34.39577,0,-1,0,34.39577,6.616548,0,7.105427E-15,0,2.275813,36.20607,34.39577,0,0,160.4738,174.3318,0,33.93026,-33.93026,231.9964,55.23713,0.09973916,37.83535,1.82065,0,176.6077
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,49.16151,49.16151,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,198.174,140.4016,0,44.70934,-44.70934,184.8687,44.01626,0.09973916,46.72126,0,0,140.4016
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,47.61573,47.61573,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,247.8511,95.69225,0,36.52213,-36.52213,146.3709,34.85015,0.09973916,38.16563,0,0,95.69225
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,45.70879,45.70879,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,288.4312,59.17011,0,25.70416,-25.70416,119.2764,28.39908,0.09973916,26.86085,0,0,59.17011
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,43.75851,43.75851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.9914,33.46595,0,0,0,119.2764,28.39908,0.09973916,0,0,0,33.46595
