Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,40.7753,40.7753,15.69569,1.280752E-14,0,-1,0,1.280752E-14,0,0,15.69569,17.26526,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09671892,17.26526,0,0,1.34816E-14
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,39.75682,39.75682,33.92604,1.280752E-14,0,-1,0,1.280752E-14,0,0,33.92604,37.31865,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09671892,37.31865,0,0,1.34816E-14
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,38.98394,38.98394,35.95443,1.280752E-14,0,-1,0,1.280752E-14,0,0,35.95443,39.54987,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09671892,39.54987,0,0,1.34816E-14
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,38.27605,38.27605,17.2745,1.280752E-14,0,-1,0,1.280752E-14,0,0,17.2745,19.00195,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09671892,19.00195,0,0,1.34816E-14
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,37.58262,37.58262,45.67435,1.280752E-14,0,-1,0,1.280752E-14,0,0,45.67435,50.24178,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09671892,50.24178,0,0,1.34816E-14
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,37.11311,37.11311,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,1.34816E-14,66.21117,0,66.21117,146.8136,34.95555,0.0969469,12.43444,0,81,1.34816E-14
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8153029,37.16359,36.93253,29.94673,29.94673,81,0,22.761,29.94673,2.722511,0,0,0,0.8153029,0,0,51.05327,48.50061,287.9646,59.59005,49.31591,0,49.31591,193.5988,46.09486,0.09715574,32.9414,0.6522423,81,60.40535
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,22.92644,43.32357,36.57137,42.30064,42.30064,81,0,22.761,42.30064,54.1988,0,0,0,22.92644,0,0,38.69936,36.76439,238.6487,103.9744,59.69083,0,59.69083,250.2265,59.57761,0.09739445,46.53071,18.34115,81,126.9008
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,38.97775,49.48252,37.53928,5.429185,5.429185,77.74497,0,21.93748,5.429185,717.9301,0,0,0,38.97775,0,0,72.31579,68.7,178.9579,157.6961,107.6777,0,107.6777,352.3785,83.89949,0.09751511,5.972103,31.1822,81,196.6739
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,62.14324,60.50496,40.00241,45.20644,45.20644,0,-1,0,45.20644,137.4655,0,0,0,62.14324,47.58573,45.20644,0,0,71.28015,254.6061,14.55751,0,14.55751,366.189,87.18769,0.09748494,49.72709,49.71459,0,316.7493
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,66.57205,64.75864,42.13328,0,0,0,-1,0,0,0,9.849415,0,0,66.57205,0,0,0,0,56.72264,267.7079,56.72264,0,56.72264,420.0009,100,0.09736755,0,53.25764,0,334.2799
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,78.7696,72.5725,44.24969,19.81994,19.81994,0,-1,0,19.81994,397.426,57.90651,0,0,78.7696,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.09736755,21.80194,63.01568,0,397.5278
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,75.1868,73.44567,46.23609,47.49904,47.49904,0,-1,0,47.49904,158.2912,25.18781,0,0,75.1868,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.09736755,52.24895,60.14944,0,393.945
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,64.0239,71.02692,48.26583,30.16561,30.16561,0,-1,0,30.16561,212.2413,32.27062,0,0,64.0239,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.09736755,33.18217,51.21911,0,382.7821
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,53.95127,68.33995,49.5299,20.2136,20.2136,0,-1,0,20.2136,266.9058,32.6738,0,0,53.95127,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.09736755,22.23496,43.16102,0,372.7095
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,43.34314,64.83968,50.10053,12.19389,12.19389,0,-1,0,12.19389,355.4495,30.50746,0,0,43.34314,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.09736755,13.41328,34.67451,0,362.1013
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,39.4791,64.05878,50.70729,0,0,0,-1,0,0,0,39.4791,0,0,39.4791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09736755,0,31.58328,0,358.2373
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,19.40218,56.57045,50.3389,32.92736,32.92736,0,-1,0,32.92736,58.92419,0,0,0,19.40218,34.66038,32.92736,0,0,0,318.7582,0,15.2582,-15.2582,403.9173,96.17059,0.09736755,36.2201,15.52175,0,338.1604
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.977733,49.91761,49.0026,23.66271,23.66271,0,-1,0,23.66271,12.58407,0,3.552714E-15,0,2.977733,24.90812,23.66271,0,0,16.95355,303.5,0,21.93038,-21.93038,380.8006,90.66663,0.09736755,26.02898,2.382186,0,306.4778
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,47.948,47.948,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,41.32064,281.5696,0,12.5024,-12.5024,367.6219,87.52886,0.09736755,13.065,0,0,281.5696
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,46.35888,46.35888,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,55.21219,269.0673,0,43.935,-43.935,321.3104,76.50233,0.09736755,45.91207,0,0,269.0673
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,44.65419,44.65419,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,104.0289,225.1322,0,20.355,-20.355,299.8543,71.39375,0.09736755,21.27098,0,0,225.1322
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,42.90617,42.90617,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,126.6455,204.7773,0,21.13616,-21.13616,277.5749,66.08913,0.09736755,22.08729,0,0,204.7773
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,41.64932,41.64932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.1301,183.6411,0,0,0,277.5749,66.08913,0.09736755,0,0,0,183.6411
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,40.7103,40.7103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.1301,183.6411,0,0,0,277.5749,66.08913,0.09736755,0,0,0,183.6411
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,39.69904,39.69904,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,150.1301,183.6411,0,6.326857,-6.326857,270.9058,64.50125,0.09736755,6.611566,0,0,183.6411
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,38.94782,38.94782,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,157.16,177.3142,0,9.200324,-9.200324,261.2078,62.19221,0.09736755,9.614339,0,0,177.3142
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,38.23272,38.23272,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,167.3826,168.1139,0,2.318577,-2.318577,258.7638,61.61031,0.09736755,2.422913,0,0,168.1139
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,37.56096,37.56096,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,169.9588,165.7953,0,21.25917,-21.25917,236.3547,56.27481,0.09736755,22.21584,0,0,165.7953
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,37.077,37.077,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,193.5801,144.5362,0,17.9088,-17.9088,217.4771,51.78016,0.09736755,18.7147,0,0,144.5362
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.528003,37.62935,36.91086,0,0,0,0,0,0,0,0,0,0,2.528003,0,0,0,0,213.4787,126.6274,2.528003,0,2.528003,219.8754,52.35118,0.09736233,0,2.022402,0,129.1554
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.625014,39.31396,36.5497,50.01829,50.01829,0,0,0,50.01829,19.24299,0,0,0,9.625014,52.65083,50.01829,0,0,210.9507,128.9026,0,43.02581,-43.02581,174.5222,41.55282,0.09736233,55.02011,7.700012,0,138.5276
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,22.97234,44.31147,37.50317,42.57575,42.57575,0,0,0,42.57575,53.95638,0,7.105427E-15,0,22.97234,44.81658,42.57575,0,0,258.7572,85.87675,0,21.84424,-21.84424,151.4964,36.07049,0.09736233,46.83332,18.37787,0,108.8491
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,31.44591,49.56344,39.92296,36.95282,36.95282,0,-1,0,36.95282,85.09743,0,0,0,31.44591,38.89771,36.95282,0,0,283.0286,64.0325,0,7.451804,-7.451804,143.6415,34.20028,0.09736233,40.64811,25.15672,0,95.47841
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,40.77385,55.01287,42.05382,13.08648,13.08648,0,-1,0,13.08648,311.5723,0,0,0,40.77385,13.77524,13.08648,0,0,291.3083,56.5807,26.99861,0,26.99861,169.2546,40.29863,0.09730656,14.39513,32.61908,0,97.35455
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,46.49696,59.34551,44.1269,17.85405,17.85405,0,-1,0,17.85405,260.4281,0,0,0,46.49696,18.79373,17.85405,0,0,264.3098,80.87945,27.70322,0,27.70322,195.5362,46.55614,0.0972494,19.63945,37.19757,0,127.3764
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,47.87361,62.08138,46.11329,28.62938,28.62938,0,-1,0,28.62938,167.2184,0,0,0,47.87361,30.1362,28.62938,0,0,236.6065,105.8123,17.73741,0,17.73741,212.3634,50.5626,0.09721285,31.49232,38.29889,0,153.686
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,50.59834,65.37898,48.10691,32.99667,32.99667,0,-1,0,32.99667,153.3438,0,0,0,50.59834,34.73334,32.99667,0,0,218.8691,121.776,15.865,0,15.865,227.4142,54.14613,0.09718017,36.29634,40.47867,0,172.3744
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,37.4096,61.81886,49.36376,24.22214,24.22214,0,-1,0,24.22214,154.4438,0,0,0,37.4096,25.49699,24.22214,0,0,203.0041,136.0545,11.91261,0,11.91261,238.7155,56.83691,0.09715565,26.64435,29.92768,0,173.4641
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,15.60348,54.88951,49.9344,10.1881,10.1881,0,-1,0,10.1881,153.154,0,0,0,15.60348,10.72432,10.1881,0,0,191.0915,146.7759,4.879169,0,4.879169,243.3443,57.939,0.09714561,11.20691,12.48279,0,162.3793
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,17.44151,56.17124,50.58449,23.46026,23.46026,0,-1,0,23.46026,74.34495,0,0,0,17.44151,24.69501,23.46026,0,0,186.2123,151.1671,0,7.253493,-7.253493,235.6985,56.11856,0.09714561,25.80628,13.95321,0,168.6086
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,12.18545,54.10896,50.25945,0,0,0,-1,0,0,0,0,0,0,12.18545,0,0,0,0,194.2718,143.9136,12.18545,0,12.18545,247.2586,58.87097,0.09712055,0,9.748357,0,156.0991
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.347299,49.63588,48.91592,23.45731,23.45731,0,-1,0,23.45731,10.00669,0,3.552714E-15,0,2.347299,24.6919,23.45731,0,0,182.0863,154.8805,0,22.3446,-22.3446,223.7053,53.26306,0.09712055,25.80304,1.877839,0,157.2278
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,47.82521,47.82521,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,206.9137,132.5359,0,28.92291,-28.92291,193.2179,46.00417,0.09712055,30.22444,0,0,132.5359
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,46.23609,46.23609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.0502,103.613,0,0,0,193.2179,46.00417,0.09712055,0,0,0,103.613
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,44.57474,44.57474,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,239.0502,103.613,0,7.963666,-7.963666,184.8234,44.00549,0.09712055,8.322031,0,0,103.613
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,42.82671,42.82671,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,247.8988,95.64935,0,22.11432,-22.11432,161.5129,38.45538,0.09712055,23.10946,0,0,95.64935
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,41.58431,41.58431,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,272.4702,73.53503,0,39.89487,-39.89487,119.46,28.4428,0.09712055,41.69014,0,0,73.53503
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,40.65251,40.65251,30.31904,30.31904,0,-1,0,30.31904,0,0,3.552714E-15,1.39279,0,31.91478,30.31904,0,0,316.7979,33.64016,0,31.91478,-31.91478,85.81888,20.43303,0.09712055,33.35095,0,0,33.64016
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,39.6557,39.6557,14.50659,1.639114,0,-1,0,1.639114,0,0,12.86748,14.31814,0,1.725384,1.639114,0,0,352.2587,1.725384,0,1.725384,-1.725384,84.00017,20,0.09712055,15.95725,0,0,1.725384
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,38.90448,38.90448,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09712055,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,38.21105,38.21105,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09712055,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,37.53928,37.53928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09712055,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,37.03366,37.03366,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.09734943,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.718686,37.36242,36.87474,0,0,72.31579,0,20.56389,0,0,0,0,0,1.718686,0,0,72.31579,68.7,289.7876,57.94941,70.41869,0,70.41869,211.8892,50.44972,0.09751371,0,1.374949,81,59.66809
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,21.29302,42.77753,36.52803,14.52233,14.52233,81,0,22.761,14.52233,146.6226,0,0,0,21.29302,0,0,66.47767,63.15378,219.3689,121.3262,84.4468,0,84.4468,292.0025,69.52427,0.09770009,15.97457,17.03442,81,142.6192
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,39.26297,49.49113,37.45983,0,0,72.31579,0,20.56389,0,0,0,0,0,39.26297,0,0,72.31579,68.7,134.9221,197.3284,107.963,0,107.963,394.4252,93.91057,0.09778606,0,31.41038,81,236.5913
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,47.07031,54.79651,39.85795,21.34232,21.34232,0,-1,0,21.34232,220.5492,0,0,0,47.07031,22.4656,21.34232,0,0,26.95911,294.495,24.60472,0,24.60472,417.7673,99.4682,0.09773549,23.47655,37.65625,0,341.5653
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,64.56391,63.71302,41.93103,11.24743,11.24743,0,-1,0,11.24743,574.0324,50.37012,0,0,64.56391,11.8394,11.24743,0,0,2.354392,316.6393,2.354392,0,2.354392,420.0009,100,0.09773065,12.37218,51.65113,0,381.2032
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,75.04179,70.59897,44.0041,34.71502,34.71502,0,-1,0,34.71502,216.1652,38.49967,0,0,75.04179,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.09773065,38.18652,60.03344,0,393.8
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,62.98425,67.88549,45.99772,49.87669,49.87669,0,-1,0,49.87669,126.2799,10.48247,0,0,62.98425,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.09773065,54.86436,50.3874,0,381.7425
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,72.17144,74.26112,47.98412,65.74094,65.74094,0,-1,0,65.74094,109.7816,2.97046,0,3.615027,72.17144,69.20098,65.74094,0,0,0,318.7582,0,0,0,420.0009,100,0.09773065,72.31503,57.73716,0,390.9297
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,56.35042,68.97809,49.24097,17.73427,17.73427,0,-1,0,17.73427,317.7487,37.68277,0,0,56.35042,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.09773065,19.5077,45.08034,0,375.1086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,42.93531,64.36308,49.8116,34.66498,34.66498,0,-1,0,34.66498,123.8579,6.445857,0,0,42.93531,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.09773065,38.13148,34.34825,0,361.6935
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,23.94156,58.23878,50.4617,1.69761,1.69761,0,-1,0,1.69761,1410.31,22.1546,0,0,23.94156,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.09773065,1.867371,19.15325,0,342.6998
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,14.25188,54.65545,50.13665,28.17268,28.17268,0,-1,0,28.17268,50.58758,0,0,0,14.25188,29.65546,28.17268,0,0,0,318.7582,0,15.40358,-15.40358,403.764,96.1341,0.09773065,30.98995,11.4015,0,333.0101
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.975108,49.71333,48.80035,30.85643,30.85643,0,-1,0,30.85643,9.641779,0,0,0,2.975108,32.48045,30.85643,0,0,17.11509,303.3546,0,29.50534,-29.50534,372.6627,88.72903,0.09773065,33.94207,2.380087,0,306.3297
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,47.70241,47.70241,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,49.8988,273.8493,0,10.79652,-10.79652,361.2821,86.01939,0.09773065,11.28237,0,0,273.8493
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,46.11329,46.11329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.89494,263.0528,0,0,0,361.2821,86.01939,0.09773065,0,0,0,263.0528
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,44.45194,44.45194,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,61.89494,263.0528,0,4.357284,-4.357284,356.6892,84.92582,0.09773065,4.553362,0,0,263.0528
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,42.74725,42.74725,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,66.73637,258.6955,0,7.806895,-7.806895,348.46,82.96649,0.09773065,8.158205,0,0,258.6955
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,41.52652,41.52652,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,75.41069,250.8886,0,10.96452,-10.96452,336.9023,80.21468,0.09773065,11.45793,0,0,250.8886
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,40.60917,40.60917,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,87.5935,239.9241,0,26.3826,-26.3826,309.0927,73.59334,0.09773065,27.56982,0,0,239.9241
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,39.61236,39.61236,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,116.9075,213.5415,0,29.35908,-29.35908,278.1455,66.22498,0.09773065,30.68024,0,0,213.5415
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,38.86114,38.86114,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,149.5287,184.1824,0,15.75521,-15.75521,261.538,62.27083,0.09773065,16.4642,0,0,184.1824
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,38.17493,38.17493,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,167.0345,168.4272,0,23.61842,-23.61842,236.642,56.34322,0.09773065,24.68125,0,0,168.4272
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,37.50317,37.50317,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,193.2772,144.8088,0,9.591652,-9.591652,226.5315,53.93597,0.09773065,10.02328,0,0,144.8088
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,37.01199,37.01199,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,203.9346,135.2171,0,39.73758,-39.73758,184.6444,43.96287,0.09773065,41.52577,0,0,135.2171
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.876626,37.3639,36.83141,26.20496,26.20496,0,0,0,26.20496,7.161338,0,0,0,1.876626,27.58417,26.20496,0,0,248.0874,95.47953,0,25.70754,-25.70754,157.5463,37.51095,0.09773065,28.82546,1.501301,0,97.35616
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.10035,38.51377,36.48469,13.10536,13.10536,0,0,0,13.10536,54.17896,0,0,0,7.10035,13.79512,13.10536,0,0,276.6514,69.77199,0,6.69477,-6.69477,150.4894,35.83074,0.09773065,14.4159,5.68028,0,76.87234
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,16.80044,42.34108,37.42371,79.43639,79.43639,20.25,0,7.39125,79.43639,21.14955,0,0,0,16.80044,62.30147,59.18639,0,0,284.09,63.07722,0,45.50103,-45.50103,102.5271,24.41117,0.09773065,87.38004,13.44035,81,79.87766
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,32.63726,49.79966,39.7785,50.71532,47.70278,0,-1,0,47.70278,68.41794,0,3.012544,32.88839,32.63726,50.21345,47.70278,0,0,334.6467,17.57619,0,17.57619,-17.57619,84.00017,20,0.09773065,55.78686,26.10981,0,50.21345
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,39.11193,54.16908,41.80823,58.58195,37.15634,0,-1,0,37.15634,105.2632,0,21.42561,57.00887,39.11193,39.11193,37.15634,0,0,354.1758,0,0,0,0,84.00017,20,0.09773065,64.44014,31.28955,0,39.11193
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,31.7669,53.90304,43.88131,18.38296,18.38296,0,-1,0,18.38296,172.8062,0,0,14.18555,31.7669,19.35049,18.38296,0,0,354.1758,0,12.41641,0,12.41641,95.77941,22.80457,0.09770516,20.22126,25.41352,0,31.7669
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,61.06238,66.9537,45.87492,49.81888,49.81888,0,-1,0,49.81888,122.5687,0,0,32.58289,61.06238,52.44093,49.81888,0,0,341.7594,11.17477,8.621451,0,8.621451,103.9584,24.75196,0.09768746,54.80077,48.8499,0,72.23715
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,51.18606,65.32767,47.86132,16.74267,16.74267,0,-1,0,16.74267,305.7221,0,0,0,51.18606,17.62387,16.74267,0,0,333.1379,18.93408,33.56219,0,33.56219,135.7983,32.33287,0.09761863,18.41694,40.94885,0,70.12013
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,55.39259,68.4538,49.12539,56.84741,56.84741,0,-1,0,56.84741,97.44083,0,0,5.324516,55.39259,59.83938,56.84741,0,0,299.5757,49.14005,0,4.44679,-4.44679,131.111,31.21684,0.09761863,62.53215,44.31407,0,104.5326
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,23.88867,57.40481,49.68881,35.10989,35.10989,0,-1,0,35.10989,68.03973,0,0,0,23.88867,36.95778,35.10989,0,0,304.5166,44.69326,0,13.0691,-13.0691,117.335,27.93684,0.09761863,38.62088,19.11094,0,68.58193
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,19.45145,56.58698,50.3389,30.79054,30.79054,0,-1,0,30.79054,63.17345,0,0,0.1308756,19.45145,32.4111,30.79054,0,0,319.0378,31.62416,0,12.95965,-12.95965,103.6743,24.6843,0.09761863,33.8696,15.56116,0,51.0756
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,12.24416,53.87591,50.01385,49.13787,29.36323,0,-1,0,29.36323,41.69894,0,19.77464,33.99398,12.24416,30.90866,29.36323,0,0,333.4375,18.66451,0,18.66451,-18.66451,84.00017,20,0.09761863,54.05165,9.795325,0,30.90866
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.125322,49.63615,48.67755,38.8793,2.969056,0,-1,0,2.969056,105.2632,0,35.91024,42.17342,3.125322,3.125322,2.969056,0,0,354.1758,0,0,0,0,84.00017,20,0.09761863,42.76723,2.500258,0,3.125322
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,47.53628,47.53628,80.82143,0,0,-1,0,0,0,0,80.82143,88.90358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761863,88.90358,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,45.95438,45.95438,67.29842,0,0,-1,0,0,0,0,67.29842,74.02826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761863,74.02826,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,44.32915,44.32915,56.87554,0,0,-1,0,0,0,0,56.87554,62.5631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761863,62.5631,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,42.66058,42.66058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761863,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,41.44707,41.44707,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761863,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,40.52971,40.52971,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761863,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,39.55457,39.55457,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761863,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,38.80335,38.80335,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761863,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,38.10992,38.10992,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761863,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,37.43816,37.43816,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761863,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,36.9542,36.9542,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.09784488,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.201848,37.41302,36.78807,19.17759,19.17759,81,0,22.761,19.17759,11.48136,0,0,0,2.201848,0,0,61.82241,58.73129,289.7885,57.94854,60.93314,0,60.93314,202.8895,48.30694,0.09807762,21.09534,1.761478,81,60.15038
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,17.54829,41.55962,36.44857,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,39438.64,0,0,0,17.54829,0,0,72.31579,68.7,228.8554,112.7884,86.24829,0,86.24829,284.7119,67.7884,0.09820698,0.04894468,14.03863,81,130.3367
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,31.8327,46.95398,37.3587,29.34006,29.34006,81,0,22.761,29.34006,108.4957,0,0,0,31.8327,0,0,51.65994,49.07695,142.6071,190.4118,80.90965,0,80.90965,361.4695,86.06399,0.09839751,32.27406,25.46616,81,222.2445
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,59.28901,59.04264,39.67737,1.346253,1.346253,0,-1,0,1.346253,4404.002,0,0,0,59.28901,1.417108,1.346253,0,0,61.69747,263.2305,57.8719,0,57.8719,416.3716,99.13589,0.09827884,1.480878,47.43121,0,322.5195
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,68.55305,65.08041,41.72878,40.12513,40.12513,0,-1,0,40.12513,170.8482,22.4905,0,0,68.55305,42.23698,40.12513,0,0,3.82557,315.3152,3.82557,0,3.82557,420.0009,100,0.098271,44.13765,54.84244,0,383.8683
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,68.57298,67.52728,43.75851,22.48276,22.48276,0,-1,0,22.48276,305.0025,44.90691,0,0,68.57298,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.098271,24.73104,54.85838,0,387.3312
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,61.81107,67.11378,45.75213,0,0,0,-1,0,0,0,61.81107,0,0,61.81107,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.098271,0,49.44885,0,380.5693
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,61.72268,69.42774,47.73853,31.16912,31.16912,0,-1,0,31.16912,198.0251,28.91308,0,0,61.72268,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.098271,34.28603,49.37814,0,380.4809
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,49.42508,65.94162,49.0026,80.51042,68.7,0,-1,0,68.7,71.94334,0,11.81042,19.86147,49.42508,72.31579,68.7,0,0,0,318.7582,0,22.89071,-22.89071,395.8719,94.25503,0.098271,88.56146,39.54006,0,368.1833
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,46.87325,65.63939,49.60935,7.384566,7.384566,0,-1,0,7.384566,634.7462,13.6659,0,0,46.87325,7.773228,7.384566,0,0,25.43412,295.8675,25.43412,0,25.43412,420.0009,100,0.09821895,8.123023,37.4986,0,342.7408
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,23.89886,58.0106,50.25945,12.30491,12.30491,0,-1,0,12.30491,194.2221,10.94632,0,0,23.89886,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.09821895,13.5354,19.11909,0,342.6571
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,18.0955,55.66766,49.89106,58.9702,58.9702,0,-1,0,58.9702,30.68585,0,7.105427E-15,0,18.0955,62.07389,58.9702,0,0,0,318.7582,0,43.97838,-43.97838,373.6436,88.96257,0.09821895,64.86722,14.4764,0,336.8537
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.030105,49.48322,48.55476,18.18615,18.18615,0,-1,0,18.18615,16.66161,0,0,0,3.030105,19.14331,18.18615,0,0,48.86487,274.7798,0,16.11321,-16.11321,356.6588,84.91858,0.09821895,20.00476,2.424084,0,277.8099
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,47.41348,47.41348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.76843,258.6666,0,0,0,356.6588,84.91858,0.09821895,0,0,0,258.6666
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,45.83158,45.83158,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,66.76843,258.6666,0,54.61639,-54.61639,299.088,71.21129,0.09821895,57.07413,0,0,258.6666
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,44.24969,44.24969,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,127.4533,204.0502,0,49.86415,-49.86415,246.5266,58.69669,0.09821895,52.10804,0,0,204.0502
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,42.58112,42.58112,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,182.8579,154.1861,0,17.04448,-17.04448,228.5601,54.41897,0.09821895,17.81148,0,0,154.1861
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,41.38206,41.38206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.7962,137.1416,0,0,0,228.5601,54.41897,0.09821895,0,0,0,137.1416
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,40.46471,40.46471,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,201.7962,137.1416,0,37.94525,-37.94525,188.5623,44.8957,0.09821895,39.65279,0,0,137.1416
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,39.49679,39.49679,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,243.9576,99.19637,0,7.411235,-7.411235,180.7502,43.03568,0.09821895,7.74474,0,0,99.19637
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,38.76001,38.76001,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,252.1923,91.78513,0,29.16458,-29.16458,150.008,35.71613,0.09821895,30.47699,0,0,91.78513
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,38.0738,38.0738,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,284.5974,62.62055,0,21.39941,-21.39941,127.4511,30.34543,0.09821895,22.36239,0,0,62.62055
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,37.42371,37.42371,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,308.3745,41.22114,0,24.36867,-24.36867,101.7642,24.22953,0.09821895,25.46526,0,0,41.22114
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,36.93253,36.93253,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,335.4508,16.85247,58.13953,0,58.13953,156.9202,37.36189,0.0984554,21.78054,0,81,16.85247
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.460472,37.45048,36.75195,41.89718,41.89718,81,0,22.761,41.89718,5.872643,0,0,0,2.460472,0,0,39.10282,37.14767,277.3113,69.17805,39.60815,0,39.60815,194.4958,46.30844,0.09861647,46.0869,1.968378,81,71.63852
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,14.13572,40.49496,36.40523,49.2568,49.2568,81,0,22.761,49.2568,28.698,0,0,0,14.13572,0,0,31.7432,30.15604,237.7032,104.8254,44.29176,0,44.29176,236.5147,56.3129,0.09878945,54.18248,11.30857,81,118.9611
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,29.04225,46.02457,37.32259,36.34309,36.34309,81,0,22.761,36.34309,79.91134,-7.105427E-15,0,0,29.04225,0,0,44.65691,42.42406,193.4114,144.688,71.46632,0,71.46632,304.3136,72.45547,0.09899716,39.9774,23.2338,81,173.7302
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,47.71859,54.75216,39.61236,18.84565,18.84565,0,-1,0,18.84565,253.2075,0,0,0,47.71859,19.83752,18.84565,0,0,121.9451,209.0076,27.88107,0,27.88107,330.7639,78.75314,0.09893996,20.73021,38.17487,0,256.7262
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,69.60597,65.37257,41.6132,4.14108,4.14108,0,-1,0,4.14108,1680.865,0,0,0,69.60597,4.359032,4.14108,0,0,94.06402,234.1006,65.24694,0,65.24694,392.6626,93.4909,0.09880637,4.555189,55.68478,0,303.7066
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,70.43648,68.16188,43.63572,68.92132,68.7,0,-1,0,68.7,102.5276,0,0.2213192,7.113451,70.43648,72.31579,68.7,0,0,28.81708,292.8228,0,1.87931,-1.87931,390.6816,93.01924,0.09880637,75.81345,56.34918,0,363.2593
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,69.63738,70.24542,45.62933,7.327413,7.327413,0,-1,0,7.327413,950.3679,31.01911,0,0,69.63738,7.713067,7.327413,0,0,30.9052,290.9435,30.9052,0,30.9052,420.0009,100,0.09874322,8.060155,55.70991,0,360.5809
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,68.21909,72.05095,47.61573,19.60639,19.60639,0,-1,0,19.60639,347.9431,47.58078,0,0,68.21909,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.09874322,21.56703,54.57527,0,386.9773
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,50.27967,66.13547,48.8798,47.97027,47.97027,0,-1,0,47.97027,104.8142,0,0,0,50.27967,50.49502,47.97027,0,0,0,318.7582,0,0.215352,-0.215352,419.7738,99.94595,0.09874322,52.7673,40.22374,0,369.0379
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,55.86242,69.06505,49.48656,0,0,0,-1,0,0,0,55.62313,0,0,55.86242,0,0,0,0,0.23928,318.5429,0.23928,0,0.23928,420.0009,100,0.09874273,0,44.68993,0,374.4053
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,33.44362,61.2256,50.13665,0,0,0,-1,0,0,0,33.44362,0,0,33.44362,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09874273,0,26.75489,0,352.2018
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,10.97621,53.25954,49.8116,56.60847,56.60847,0,-1,0,56.60847,19.3897,0,7.105427E-15,0,10.97621,59.58787,56.60847,0,0,0,318.7582,0,48.61166,-48.61166,368.7596,87.79974,0.09874273,62.26932,8.780971,0,329.7344
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.939533,49.33178,48.43196,14.8248,14.8248,0,-1,0,14.8248,19.82848,0,1.776357E-15,0,2.939533,15.60505,14.8248,0,0,54.01295,270.1466,0,12.66552,-12.66552,355.409,84.62103,0.09874273,16.30728,2.351626,0,273.0861
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,47.25457,47.25457,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,68.08575,257.481,0,71.51313,-71.51313,280.0276,66.6731,0.09874273,74.73122,0,0,257.481
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,45.70879,45.70879,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,147.5448,185.9679,0,51.19428,-51.19428,226.0641,53.82467,0.09874273,53.49802,0,0,185.9679
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,44.1269,44.1269,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,204.4273,134.7737,0,28.34587,-28.34587,196.1849,46.7106,0.09874273,29.62143,0,0,134.7737
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,42.45832,42.45832,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,235.9227,106.4278,0,26.00838,-26.00838,168.7697,40.18317,0.09874273,27.17876,0,0,106.4278
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,41.3026,41.3026,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,264.8209,80.4194,0,40.93619,-40.93619,125.6191,29.90926,0.09874273,42.77832,0,0,80.4194
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,40.38525,40.38525,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,310.3056,39.48321,0,23.7917,-23.7917,100.5405,23.93816,0.09874273,24.86233,0,0,39.48321
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,39.41011,39.41011,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,336.7408,15.69151,0,3.571048,-3.571048,96.77626,23.04192,0.09874273,3.731745,0,0,15.69151
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,38.68056,38.68056,13.69344,11.51444,0,-1,0,11.51444,0,0,2.179005,3.548349,0,12.12046,11.51444,0,0,340.7086,12.12046,0,12.12046,-12.12046,84.00017,20,0.09874273,15.06279,0,0,12.12046
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,38.0088,38.0088,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09874273,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,37.3587,37.3587,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09874273,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,36.87474,36.87474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09874273,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.065316,37.29439,36.70861,16.33261,16.33261,81,0,22.761,16.33261,12.64535,0,0,0,2.065316,0,0,64.66738,61.43402,354.1758,0,63.49933,0,63.49933,144.2409,34.34301,0.09896594,17.96588,1.652253,81,2.065316
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,19.58127,42.0839,36.36189,29.51382,29.51382,81,0,22.761,29.51382,66.34609,0,0,0,19.58127,0,0,51.48618,48.91187,290.6765,57.1494,68.49314,0,68.49314,209.2192,49.814,0.09917836,32.4652,15.66501,81,76.73067
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,39.33053,49.31762,37.27925,70.16492,70.16492,81,0,22.761,70.16492,56.05441,0,0,0,39.33053,0,0,10.83508,10.29333,222.1833,118.7932,49.62386,0,49.62386,256.2965,61.02287,0.09935612,77.18141,31.46442,81,158.1237
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,57.099,58.05787,39.5329,0,0,0,-1,0,0,0,0,0,0,57.099,0,0,0,0,172.5595,163.4547,57.099,0,57.099,310.4654,73.92019,0.09923937,0,45.6792,0,220.5537
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,59.70565,61.33873,41.52652,27.09729,27.09729,0,-1,0,27.09729,220.3381,0,0,0,59.70565,28.52347,27.09729,0,0,115.4605,214.8438,31.18219,0,31.18219,340.0474,80.96351,0.09917573,29.80702,47.76452,0,274.5494
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,77.04486,70.87215,43.51292,47.7387,47.7387,0,-1,0,47.7387,161.3887,0,0,0,77.04486,50.25127,47.7387,0,0,84.27829,242.9078,26.79359,0,26.79359,365.4661,87.01556,0.09912111,52.51258,61.63589,0,319.9526
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,71.80351,71.03484,45.50654,0,0,0,-1,0,0,0,14.31881,0,0,71.80351,0,0,0,0,57.4847,267.022,57.4847,0,57.4847,420.0009,100,0.09900413,0,57.44281,0,338.8255
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,51.71708,65.12205,47.50016,0,0,0,-1,0,0,0,51.71708,0,0,51.71708,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09900413,0,41.37366,0,370.4753
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,43.33273,63.33781,48.75701,0,0,0,-1,0,0,0,43.33273,0,0,43.33273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09900413,0,34.66619,0,362.091
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,39.24534,62.45159,49.32764,27.42341,27.42341,0,-1,0,27.42341,143.1089,10.37859,0,0,39.24534,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.09900413,30.16575,31.39627,0,358.0036
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,34.76691,61.56904,50.01385,25.95338,25.95338,0,-1,0,25.95338,133.9591,7.44756,0,0,34.76691,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.09900413,28.54872,27.81352,0,353.5251
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,19.73409,55.965,49.65269,36.43709,36.43709,0,-1,0,36.43709,54.15934,0,0,0,19.73409,38.35483,36.43709,0,0,0,318.7582,0,18.62074,-18.62074,400.3729,95.32668,0.09900413,40.0808,15.78727,0,338.4923
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.184626,49.24009,48.26583,0,0,0,-1,0,0,0,0,0,0,3.184626,0,0,0,0,20.68971,300.1375,3.184626,0,3.184626,403.394,96.04601,0.09899765,0,2.547701,0,303.3221
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,47.13177,47.13177,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,17.50509,303.0036,0,27.1937,-27.1937,374.7294,89.2211,0.09899765,28.41741,0,0,303.0036
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,45.58599,45.58599,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,47.72031,275.8099,0,57.7569,-57.7569,313.8483,74.72562,0.09899765,60.35596,0,0,275.8099
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,44.0041,44.0041,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,111.8946,218.053,0,27.24711,-27.24711,285.1273,67.88731,0.09899765,28.47323,0,0,218.053
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,42.37887,42.37887,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,142.1692,190.8059,0,23.00933,-23.00933,260.8733,62.11257,0.09899765,24.04475,0,0,190.8059
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,41.20148,41.20148,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,167.7351,167.7966,0,26.55026,-26.55026,232.8869,55.44915,0.09899765,27.74502,0,0,167.7966
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,40.30579,40.30579,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,197.2354,141.2463,0,11.73807,-11.73807,220.5139,52.5032,0.09899765,12.26628,0,0,141.2463
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,39.33065,39.33065,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,210.2777,129.5083,0,10.78806,-10.78806,209.1423,49.79568,0.09899765,11.27352,0,0,129.5083
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,38.6011,38.6011,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,222.2645,118.7202,0,35.13723,-35.13723,172.1044,40.97715,0.09899765,36.71841,0,0,118.7202
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,37.92934,37.92934,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,261.3058,83.58298,0,14.28269,-14.28269,157.0491,37.39257,0.09899765,14.92541,0,0,83.58298
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,37.30091,37.30091,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,277.1755,69.30029,0,35.41928,-35.41928,119.7139,28.50325,0.09899765,37.01315,0,0,69.30029
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,36.80973,36.80973,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,316.5302,33.881,0,8.027176,-8.027176,111.2525,26.48864,0.09899765,8.388399,0,0,33.881
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.236324,37.28507,36.65082,44.77024,44.77024,20.25,0,7.39125,44.77024,4.995111,0,0,0,2.236324,25.81078,24.52024,0,0,325.4493,25.85383,0,23.57446,-23.57446,86.40283,20.57206,0.09899765,49.24727,1.789059,81,28.09015
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,15.77091,40.87788,36.30411,27.04286,27.04286,81,0,22.761,27.04286,58.31821,0,0,0,15.77091,0,0,53.95714,51.25928,351.6432,2.279368,67.0302,0,67.0302,149.9933,35.71261,0.09921172,29.74715,12.61673,81,18.05028
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,17.80416,42.45066,37.23591,14.1022,14.1022,81,0,22.761,14.1022,126.2509,0,0,0,17.80416,0,0,66.8978,63.55291,284.613,62.60654,81.35707,0,81.35707,227.1754,54.08926,0.09939604,15.51242,14.24332,81,80.4107
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,28.33524,48.05551,39.45345,32.1282,32.1282,0,-1,0,32.1282,88.19427,0,0,0,28.33524,33.81916,32.1282,0,0,203.2559,135.8279,0,5.483928,-5.483928,221.3948,52.71294,0.09939604,35.34103,22.66819,0,164.1631
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,35.5528,52.54038,41.4254,1.652583,1.652583,0,-1,0,1.652583,2151.347,0,0,0,35.5528,1.739561,1.652583,0,0,209.3492,130.344,33.81324,0,33.81324,253.4728,60.35056,0.0993273,1.817841,28.44224,0,165.8968
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,33.66892,54.02021,43.39013,62.93735,62.93735,0,-1,0,62.93735,53.49594,0,0,0.5310819,33.66892,66.24984,62.93735,0,0,175.5359,160.7759,0,32.58092,-32.58092,219.1295,52.1736,0.0993273,69.23108,26.93514,0,194.4448
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,61.18746,66.37544,45.3404,21.60544,21.60544,0,-1,0,21.60544,283.2039,0,0,0,61.18746,22.74257,21.60544,0,0,211.737,128.195,38.44489,0,38.44489,255.6016,60.85739,0.09924927,23.76599,48.94997,0,189.3824
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,44.02518,62.01133,47.33403,35.94806,35.94806,0,-1,0,35.94806,122.4689,0,0,0,44.02518,37.84007,35.94806,0,0,173.2921,162.7954,6.185121,0,6.185121,261.4693,62.25447,0.09923672,39.54287,35.22015,0,206.8206
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,43.82221,63.29594,48.55476,47.49115,47.49115,0,-1,0,47.49115,92.27448,0,7.105427E-15,0,43.82221,49.99069,47.49115,0,0,167.1069,168.362,0,6.168477,-6.168477,254.9671,60.70634,0.09923672,52.24027,35.05777,0,212.1842
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,36.78402,61.37027,49.16151,0,0,0,-1,0,0,0,0,0,0,36.78402,0,0,0,0,173.9608,162.1935,36.78402,0,36.78402,289.8635,69.01498,0.09916218,0,29.42721,0,198.9775
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,24.98961,57.95689,49.85494,28.11522,28.11522,0,-1,0,28.11522,88.88284,0,0,0,24.98961,29.59497,28.11522,0,0,137.1768,195.2991,0,4.605361,-4.605361,285.009,67.85916,0.09916218,30.92674,19.99169,0,220.2887
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,9.050739,52.31184,49.48656,0,0,0,-1,0,0,0,0,0,0,9.050739,0,0,0,0,142.2939,190.6938,9.050739,0,9.050739,293.5953,69.90351,0.09914386,0,7.240592,0,199.7445
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.017771,48.41661,48.10691,48.60833,48.60833,0,-1,0,48.60833,2.093821,0,7.105427E-15,0,1.017771,51.16666,48.60833,0,0,133.2431,198.8394,0,50.14889,-50.14889,240.7338,57.31745,0.09914386,53.46916,0.814217,0,199.8572
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,46.97286,46.97286,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,188.9641,148.6905,0,18.8375,-18.8375,220.8773,52.58973,0.09914386,19.68519,0,0,148.6905
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,45.38374,45.38374,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,209.8947,129.853,0,17.21779,-17.21779,202.7281,48.26851,0.09914386,17.99259,0,0,129.853
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,43.83797,43.83797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.0255,112.6353,0,0,0,202.7281,48.26851,0.09914386,0,0,0,112.6353
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,42.21273,42.21273,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,229.0255,112.6353,0,56.93104,-56.93104,142.7176,33.9803,0.09914386,59.49294,0,0,112.6353
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,41.07868,41.07868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.2822,55.70421,0,0,0,142.7176,33.9803,0.09914386,0,0,0,55.70421
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,40.183,40.183,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,292.2822,55.70421,0,34.6567,-34.6567,106.1862,25.28238,0.09914386,36.21625,0,0,55.70421
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,39.20786,39.20786,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,330.7897,21.04751,0,12.56305,-12.56305,92.94357,22.12938,0.09914386,13.12838,0,0,21.04751
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,38.51442,38.51442,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,344.7486,8.484462,0,6.665782,-6.665782,85.91722,20.45644,0.09914386,6.965743,0,0,8.484462
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,37.84988,37.84988,24.48044,1.727745,0,-1,0,1.727745,0,0,22.75269,25.20074,0,1.818679,1.727745,0,0,352.1551,1.818679,0,1.818679,-1.818679,84.00017,20,0.09914386,26.92848,0,0,1.818679
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,37.23591,37.23591,22.30169,0,0,-1,0,0,0,0,22.30169,24.53186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09914386,24.53186,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,36.75195,36.75195,12.51071,12.51071,81,0,22.761,12.51071,0,0,0,0,0,0,0,68.48929,65.06483,354.1758,0,65.06483,0,65.06483,145.7261,34.69662,0.09936052,13.76178,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.10978,36.88534,36.57137,17.04231,17.04231,81,0,22.761,17.04231,6.511908,0,0,0,1.10978,0,0,63.95769,60.7598,289.111,58.55835,61.86958,0,61.86958,204.4207,48.6715,0.09958308,18.74654,0.8878237,81,59.66813
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,17.99179,41.46165,36.22465,25.60903,25.60903,81,0,22.761,25.60903,70.25566,0,0,0,17.99179,0,0,55.39097,52.62142,227.2414,114.241,70.61321,0,70.61321,271.4103,64.62137,0.09978734,28.16993,14.39344,81,132.2328
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,31.21072,46.51609,37.13478,21.6191,21.6191,81,0,22.761,21.6191,144.3664,0,0,0,31.21072,0,0,59.3809,56.41186,156.6282,177.7929,87.62257,0,87.62257,354.5364,84.41325,0.09995649,23.78101,24.96857,81,209.0036
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,44.39648,53.27863,39.33065,21.90749,21.90749,0,-1,0,21.90749,202.6543,0,0,0,44.39648,23.06052,21.90749,0,0,69.0056,256.6532,21.33596,0,21.33596,374.7774,89.23254,0.09991322,24.09824,35.51719,0,301.0497
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,65.27785,63.20365,41.25926,16.51638,16.51638,0,-1,0,16.51638,395.2309,0.2225477,0,0,65.27785,17.38567,16.51638,0,0,47.66964,275.8556,47.66964,0,47.66964,420.0009,100,0.09981669,18.16802,52.22229,0,341.1334
