Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,42.9046,59.84301,45.75213,51.11987,51.11987,0,-1,0,51.11987,83.92941,0,0,0,42.9046,53.81038,51.11987,0,0,126.6775,204.7485,0,10.90578,-10.90578,288.3283,68.64946,0.1010533,56.23185,34.32368,0,247.6531
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,41.18999,59.85129,46.32277,27.94613,27.94613,0,-1,0,27.94613,147.3907,0,0,0,41.18999,29.41698,27.94613,0,0,138.795,193.8427,11.77301,0,11.77301,299.4972,71.30871,0.1010313,30.74074,32.95199,0,235.0327
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,31.42905,57.14246,47.00898,0,0,0,-1,0,0,0,0,0,0,31.42905,0,0,0,0,127.022,204.4384,31.42905,0,31.42905,329.3134,78.40779,0.1009725,0,25.14324,0,235.8675
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,17.92647,52.23363,46.64059,24.68731,24.68731,0,-1,0,24.68731,72.61412,0,0,0,17.92647,25.98664,24.68731,0,0,95.59296,232.7246,0,8.06017,-8.06017,320.8172,76.3849,0.1009725,27.15604,14.34118,0,250.651
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.066179,46.4465,45.22483,34.42437,34.42437,0,-1,0,34.42437,11.81192,0,0,0,4.066179,36.23617,34.42437,0,0,104.5487,224.6644,0,32.16999,-32.16999,286.9071,68.31107,0.1009725,37.8668,3.252943,0,228.7306
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,43.96076,43.96076,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,140.2931,192.4944,0,16.68007,-16.68007,269.3247,64.12481,0.1009725,17.43068,0,0,192.4944
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,42.53778,42.53778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.8266,175.8143,0,0,0,269.3247,64.12481,0.1009725,0,0,0,175.8143
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,41.17981,41.17981,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,158.8266,175.8143,0,12.41936,-12.41936,256.2336,61.00787,0.1009725,12.97823,0,0,175.8143
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,39.85795,39.85795,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,172.6258,163.395,0,24.93515,-24.93515,229.9496,54.7498,0.1009725,26.05724,0,0,163.395
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,39.0056,39.0056,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,200.3316,138.4598,0,18.9145,-18.9145,210.012,50.00275,0.1009725,19.76565,0,0,138.4598
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,38.25439,38.25439,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,221.3477,119.5453,0,11.60997,-11.60997,197.774,47.08895,0.1009725,12.13242,0,0,119.5453
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,37.42371,37.42371,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,234.2477,107.9353,0,27.92789,-27.92789,168.3354,40.07978,0.1009725,29.18465,0,0,107.9353
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,36.85307,36.85307,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,265.2787,80.00745,0,0.7960365,-0.7960365,167.4963,39.88,0.1009725,0.8318581,0,0,80.00745
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,36.26077,36.26077,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,266.1631,79.21141,0,2.24336,-2.24336,165.1316,39.31697,0.1009725,2.344311,0,0,79.21141
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,35.77681,35.77681,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,268.6558,76.96805,0,50.56409,-50.56409,111.8324,26.62671,0.1009725,52.83947,0,0,76.96805
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,35.35064,35.35064,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,324.8381,26.40396,0,8.233015,-8.233015,103.154,24.56043,0.1009725,8.603501,0,0,26.40396
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.077162,35.7464,35.16283,28.35703,28.35703,20.25,0,7.39125,28.35703,7.325034,0,0,0,2.077162,8.533712,8.107027,0,0,333.9859,18.17095,0,6.456551,-6.456551,96.34823,22.94001,0.1009725,31.19273,1.66173,81,20.24811
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.142769,37.43314,34.83778,36.66544,36.66544,81,0,22.761,36.66544,24.93566,0,0,0,9.142769,0,0,44.33456,42.11784,341.1598,11.7144,51.2606,0,51.2606,144.9783,34.51857,0.1011524,40.33198,7.314215,81,20.85716
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.36443,40.5794,35.55289,29.11366,29.11366,81,0,22.761,29.11366,59.64359,0,0,0,17.36443,0,0,51.88634,49.29203,289.8992,57.84894,66.65646,0,66.65646,208.2142,49.5747,0.1013434,32.02502,13.89154,81,75.21337
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,27.51713,45.62602,37.40204,32.95826,32.95826,0,-1,0,32.95826,83.49086,0,0,0,27.51713,34.69291,32.95826,0,0,223.2428,117.8398,0,7.175772,-7.175772,200.6502,47.77377,0.1013434,36.25409,22.01371,0,145.3569
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,45.80722,53.49718,39.08506,78.69243,68.7,0,-1,0,68.7,66.67717,0,9.992432,17.86168,45.80722,72.31579,68.7,0,0,231.2158,110.664,0,26.50857,-26.50857,172.7077,41.12081,0.1013434,86.56168,36.64577,0,156.4712
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,58.19364,59.93577,40.81142,1.267713,1.267713,0,-1,0,1.267713,4590.443,0,0,0,58.19364,1.334435,1.267713,0,0,260.6698,84.1554,56.8592,0,56.8592,226.6491,53.96397,0.1012371,1.394484,46.55491,0,142.349
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,58.27356,62.00819,42.58112,31.55925,31.55925,0,-1,0,31.55925,184.6481,0,0,0,58.27356,33.22026,31.55925,0,0,203.8106,135.3287,25.0533,0,25.0533,250.4168,59.62292,0.1011903,34.71518,46.61885,0,193.6022
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,48.50457,60.35923,44.37249,2.376966,2.376966,0,-1,0,2.376966,2040.609,0,0,0,48.50457,2.502069,2.376966,0,0,178.7573,157.8766,46.00249,0,46.00249,294.0586,70.01381,0.1011044,2.614662,38.80365,0,206.3812
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,41.42559,59.08438,45.54988,33.06569,33.06569,0,-1,0,33.06569,125.2827,0,0,0,41.42559,34.80598,33.06569,0,0,132.7548,199.2789,6.619604,0,6.619604,300.3385,71.50902,0.1010921,36.37226,33.14047,0,240.7045
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,49.04642,62.52296,46.11329,32.32619,32.32619,0,-1,0,32.32619,151.7234,0,0,0,49.04642,34.02758,32.32619,0,0,126.1352,205.2365,15.01884,0,15.01884,314.5866,74.90142,0.1010641,35.55882,39.23713,0,254.283
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,27.83726,55.6487,46.76339,50.81377,50.81377,0,-1,0,50.81377,54.78291,0,7.105427E-15,0,27.83726,53.48818,50.81377,0,0,111.1164,218.7535,0,25.65092,-25.65092,287.5482,68.46371,0.1010641,55.89515,22.26981,0,246.5908
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.76365,49.70512,46.40222,35.03853,35.03853,0,-1,0,35.03853,30.71946,0,0,0,10.76365,36.88266,35.03853,0,0,139.6174,193.1026,0,26.11901,-26.11901,260.0163,61.90852,0.1010641,38.54238,8.610918,0,203.8662
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.655111,46.11116,45.01536,7.880089,7.880089,0,-1,0,7.880089,46.38413,0,0,0,3.655111,8.29483,7.880089,0,0,168.6385,166.9836,0,4.63972,-4.63972,255.1256,60.74407,0.1010641,8.668097,2.924088,0,170.6387
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,43.75851,43.75851,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,173.7937,162.3439,0,4.361564,-4.361564,250.5281,59.64943,0.1010641,4.557834,0,0,162.3439
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,42.33553,42.33553,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,178.6399,157.9823,0,30.65296,-30.65296,218.2171,51.95634,0.1010641,32.03234,0,0,157.9823
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,41.01367,41.01367,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,212.6988,127.3293,0,32.55431,-32.55431,183.9018,43.78606,0.1010641,34.01926,0,0,127.3293
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,39.71349,39.71349,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,248.8702,94.77501,0,64.12625,-64.12625,116.3068,27.69204,0.1010641,67.01193,0,0,94.77501
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,38.86114,38.86114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.1216,30.64876,0,0,0,116.3068,27.69204,0.1010641,0,0,0,30.64876
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,38.10992,38.10992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.1216,30.64876,0,0,0,116.3068,27.69204,0.1010641,0,0,0,30.64876
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,37.27925,37.27925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.1216,30.64876,0,0,0,116.3068,27.69204,0.1010641,0,0,0,30.64876
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,36.73028,36.73028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.1216,30.64876,0,0,0,116.3068,27.69204,0.1010641,0,0,0,30.64876
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,36.13797,36.13797,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,320.1216,30.64876,0,16.97478,-16.97478,98.41381,23.43181,0.1010641,17.73865,0,0,30.64876
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,35.65401,35.65401,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,338.9825,13.67398,0,0.1846975,-0.1846975,98.21912,23.38546,0.1010641,0.1930089,0,0,13.67398
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,35.24951,35.24951,21.82185,21.82185,20.25,0,7.39125,21.82185,0,0,0,0,0,1.654577,1.571848,0,0,339.1877,13.48928,0,1.654577,-1.654577,96.47504,22.9702,0.1010641,24.00403,0,81,13.48928
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.577621,35.50427,35.06171,0,0,72.31579,0,20.56389,0,0,0,0,0,1.577621,0,0,72.31579,68.7,341.0261,11.83471,70.27762,0,70.27762,163.1463,38.84427,0.1012028,0,1.262097,81,13.41233
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.98175,39.03182,34.73666,0,0,72.31579,0,20.56389,0,0,0,0,0,14.98175,0,0,72.31579,68.7,270.7485,75.08456,83.68175,0,83.68175,242.5337,57.74601,0.1013161,0,11.9854,81,90.06631
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.87547,40.00925,35.43009,15.16705,15.16705,81,0,22.761,15.16705,104.6708,0,0,0,15.87547,0,0,65.83295,62.54131,187.0668,150.3981,78.41678,0,78.41678,316.9264,75.45852,0.1014837,16.68375,12.70038,81,166.2736
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,44.74889,51.14057,37.27925,30.02152,30.02152,0,-1,0,30.02152,149.056,0,0,0,44.74889,31.6016,30.02152,0,0,108.65,220.9732,13.14729,0,13.14729,329.399,78.42818,0.1014592,33.02367,35.79911,0,265.7221
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,60.12083,58.51393,38.94782,15.12958,15.12958,0,-1,0,15.12958,397.3727,0,0,0,60.12083,15.92588,15.12958,0,0,95.5027,232.8058,44.19496,0,44.19496,371.326,88.41079,0.101377,16.64254,48.09667,0,292.9266
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,50.5682,56.95824,40.67418,76.82948,68.7,0,-1,0,68.7,73.60728,0,8.129478,15.81243,50.5682,72.31579,68.7,0,0,51.30774,272.5813,0,21.74759,-21.74759,348.4021,82.95271,0.101377,84.51243,40.45456,0,323.1495
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,55.16583,60.6314,42.41499,0,0,0,-1,0,0,0,0,0,0,55.16583,0,0,0,0,75.47173,250.8337,55.16583,0,55.16583,400.737,95.41338,0.1012746,0,44.13266,0,305.9995
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,70.73106,68.9809,44.20635,13.50832,13.50832,0,-1,0,13.50832,523.611,36.20588,0,0,70.73106,14.21929,13.50832,0,0,20.30589,300.4829,20.30589,0,20.30589,420.0009,100,0.101237,14.85915,56.58485,0,371.214
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,48.77419,61.5488,45.3404,4.702091,4.702091,0,-1,0,4.702091,1037.287,43.82462,0,0,48.77419,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.101237,5.1723,39.01935,0,367.5324
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,36.11553,57.59106,45.91104,0.2374603,0.2374603,0,-1,0,0.2374603,15209.08,35.86557,0,0,36.11553,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.101237,0.2612064,28.89243,0,354.8737
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,21.84327,53.43054,46.56113,4.230186,4.230186,0,-1,0,4.230186,516.3666,17.39044,0,0,21.84327,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.101237,4.653205,17.47462,0,340.6015
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,18.29615,51.89562,46.19997,0,0,0,-1,0,0,0,18.29615,0,0,18.29615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.101237,0,14.63692,0,337.0544
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.223974,46.04277,44.77699,2.573795,2.573795,0,-1,0,2.573795,164.1146,1.514716,0,0,4.223974,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.101237,2.831174,3.379179,0,322.9822
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,43.51292,43.51292,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.101237,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,42.13328,42.13328,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.101237,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,40.81142,40.81142,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.101237,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,39.51123,39.51123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.101237,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,38.70223,38.70223,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.101237,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,37.97268,37.97268,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.101237,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,37.13478,37.13478,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.101237,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,36.60748,36.60748,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.101237,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,36.0224,36.0224,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.101237,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,35.53122,35.53122,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.101237,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,35.14838,35.14838,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.101237,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.450735,35.36721,34.96058,0,0,0,0,0,0,0,0,0,0,1.450735,0,0,0,0,307.9887,41.56839,1.450735,0,1.450735,129.1934,30.76027,0.1012343,0,1.160588,0,43.01912
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.219437,37.2497,34.63553,7.368165,7.368165,0,0,0,7.368165,125.1253,0,0,0,9.219437,7.755963,7.368165,0,0,306.538,42.87405,1.463474,0,1.463474,130.5818,31.09083,0.1012316,8.104981,7.375549,0,52.09348
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.68597,38.35811,35.3073,0,0,0,0,0,0,0,0,0,0,10.68597,0,0,0,0,305.0745,44.19117,10.68597,0,10.68597,140.7193,33.50454,0.1012118,0,8.548773,0,54.87714
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,14.0944,41.23141,37.13478,26.27637,26.27637,0,-1,0,26.27637,53.63906,0,0,0,14.0944,27.65934,26.27637,0,0,294.3885,53.80854,0,13.56494,-13.56494,126.4206,30.10009,0.1012118,28.90401,11.27552,0,67.90294
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,25.38901,46.43058,38.80335,0,0,0,-1,0,0,0,0,0,0,25.38901,0,0,0,0,309.4607,40.2436,25.38901,0,25.38901,150.5068,35.83487,0.1011648,0,20.3112,0,65.63261
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,32.5927,50.54265,40.48637,0,0,0,-1,0,0,0,0,0,0,32.5927,0,0,0,0,284.0717,63.09371,32.5927,0,32.5927,181.4269,43.1968,0.1011045,0,26.07416,0,95.68641
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,35.06918,53.22655,42.21273,14.10381,14.10381,0,-1,0,14.10381,248.6504,0,0,0,35.06918,14.84611,14.10381,0,0,251.479,92.42714,20.22306,0,20.22306,200.6122,47.76472,0.1010671,15.51419,28.05534,0,127.4963
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,17.09948,49.23513,44.0041,30.46614,30.46614,0,-1,0,30.46614,56.12617,0,3.552714E-15,0,17.09948,32.06963,30.46614,0,0,231.2559,110.6279,0,14.97015,-14.97015,184.8323,44.0076,0.1010671,33.51276,13.67958,0,127.7274
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,35.68319,56.60119,45.13815,0,0,0,-1,0,0,0,0,0,0,35.68319,0,0,0,0,247.8894,95.65775,35.68319,0,35.68319,218.6843,52.0676,0.1010013,0,28.54655,0,131.3409
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,13.96116,50.00117,45.70879,4.16344,4.16344,0,-1,0,4.16344,335.3275,0,0,0,13.96116,4.382569,4.16344,0,0,212.2062,127.7726,9.578591,0,9.578591,227.7714,54.23117,0.1009836,4.579784,11.16893,0,141.7338
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.290503,47.70176,46.40222,20.90374,20.90374,0,-1,0,20.90374,20.52505,0,0,0,4.290503,22.00393,20.90374,0,0,202.6276,136.3934,0,17.71343,-17.71343,209.0998,49.78556,0.1009836,22.99411,3.432402,0,140.6839
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.807058,46.57722,46.03384,30.46515,30.46515,0,-1,0,30.46515,5.93156,0,3.552714E-15,0,1.807058,32.06858,30.46515,0,0,222.3092,118.6799,0,30.26152,-30.26152,177.2014,42.19072,0.1009836,33.51166,1.445647,0,120.487
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.657789,45.10466,44.61086,0,0,0,-1,0,0,0,0,0,0,1.657789,0,0,0,0,255.9331,88.41841,1.657789,0,1.657789,178.7741,42.56517,0.1009806,0,1.326231,0,90.07619
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,43.31067,43.31067,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,254.2753,89.91042,0,15.12109,-15.12109,162.835,38.77017,0.1009806,15.80154,0,0,89.91042
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,41.93103,41.93103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.0766,74.78932,0,0,0,162.835,38.77017,0.1009806,0,0,0,74.78932
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,40.65251,40.65251,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,271.0766,74.78932,0,25.3772,-25.3772,136.0851,32.40115,0.1009806,26.51918,0,0,74.78932
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,39.38844,39.38844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.2734,49.41212,0,0,0,136.0851,32.40115,0.1009806,0,0,0,49.41212
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,38.55776,38.55776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.2734,49.41212,0,0,0,136.0851,32.40115,0.1009806,0,0,0,49.41212
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,37.82821,37.82821,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,299.2734,49.41212,0,1.58533,-1.58533,134.414,32.00328,0.1009806,1.65667,0,0,49.41212
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,37.03366,37.03366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.0349,47.82679,0,0,0,134.414,32.00328,0.1009806,0,0,0,47.82679
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,36.50636,36.50636,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,301.0349,47.82679,0,24.64146,-24.64146,108.4397,25.81891,0.1009806,25.75033,0,0,47.82679
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,35.91405,35.91405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.4143,23.18533,0,0,0,108.4397,25.81891,0.1009806,0,0,0,23.18533
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,35.45176,35.45176,42.7142,22.02606,0,-1,0,22.02606,0,0,20.68814,24.95955,0,23.18533,22.02606,0,0,328.4143,23.18533,0,23.18533,-23.18533,84.00017,20,0.1009806,46.98561,0,0,23.18533
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,35.06171,35.06171,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1011854,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.433745,35.28278,34.88112,24.8164,24.8164,81,0,22.761,24.8164,5.77741,0,0,0,1.433745,0,0,56.18359,53.37442,296.5698,51.84541,54.80816,0,54.80816,190.6456,45.39172,0.1013791,27.29804,1.146996,81,53.27916
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.864046,36.2301,34.57775,24.2336,24.2336,81,0,22.761,24.2336,24.198,0,0,0,5.864046,0,0,56.7664,53.92808,241.7616,101.1728,59.79213,0,59.79213,247.3694,58.89736,0.1015796,26.65696,4.691236,81,107.0368
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.62077,38.25817,35.22784,56.5414,56.5414,81,0,22.761,56.5414,18.78405,0,0,0,10.62077,0,0,24.4586,23.23567,181.9695,154.9857,33.85643,0,33.85643,279.4884,66.54473,0.1016937,62.19554,8.496613,81,165.6064
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.76789,41.03034,37.03366,0,0,0,-1,0,0,0,0,0,0,13.76789,0,0,0,0,148.1131,185.4565,13.76789,0,13.76789,292.5498,69.65458,0.1016682,0,11.01431,0,199.2243
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,53.83146,55.89094,38.68056,17.29076,17.29076,0,-1,0,17.29076,311.3308,0,0,0,53.83146,18.2008,17.29076,0,0,134.3452,197.8476,35.63066,0,35.63066,326.352,77.70271,0.1016024,19.01983,43.06517,0,251.679
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,71.18724,64.49871,40.34913,0,0,0,-1,0,0,0,0,0,0,71.18724,0,0,0,0,98.71452,229.9152,71.18724,0,71.18724,393.8862,93.78223,0.1014711,0,56.94979,0,301.1024
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,70.64835,66.37786,42.08994,25.66448,25.66448,0,-1,0,25.66448,275.2768,16.10583,0,0,70.64835,27.01524,25.66448,0,0,27.52728,293.9837,27.52728,0,27.52728,420.0009,100,0.1014204,28.23093,56.51868,0,364.632
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,47.83994,59.51429,43.83797,29.00411,29.00411,0,-1,0,29.00411,164.9419,17.30929,0,0,47.83994,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1014204,31.90453,38.27195,0,366.5982
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,48.69972,61.11423,44.97924,57.00853,57.00853,0,-1,0,57.00853,85.42532,0,0,0,48.69972,60.00898,57.00853,0,0,0,318.7582,0,11.30926,-11.30926,408.0798,97.16167,0.1014204,62.70938,38.95978,0,367.4579
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,44.2746,60.11825,45.54988,0,0,0,-1,0,0,0,31.70875,0,0,44.2746,0,0,0,0,12.56584,307.449,12.56584,0,12.56584,420.0009,100,0.1013973,0,35.41968,0,351.7236
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,23.92575,53.7398,46.19997,7.130474,7.130474,0,-1,0,7.130474,335.5423,16.41999,0,0,23.92575,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1013973,7.843522,19.1406,0,342.684
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.999873,47.95524,45.83158,24.34395,24.34395,0,-1,0,24.34395,28.75405,0,3.552714E-15,0,6.999873,25.62521,24.34395,0,0,0,318.7582,0,18.62534,-18.62534,400.368,95.32552,0.1013973,26.77835,5.599898,0,325.7581
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.31253,45.69807,44.4086,0,0,0,-1,0,0,0,0,0,0,4.31253,0,0,0,0,20.69482,300.1329,4.31253,0,4.31253,404.4592,96.29962,0.1013894,0,3.450024,0,304.4454
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,43.10842,43.10842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.38229,304.0142,0,0,0,404.4592,96.29962,0.1013894,0,0,0,304.0142
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,41.76489,41.76489,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,16.38229,304.0142,0,33.98237,-33.98237,368.6387,87.77094,0.1013894,35.51158,0,0,304.0142
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,40.46471,40.46471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.14049,270.0318,0,0,0,368.6387,87.77094,0.1013894,0,0,0,270.0318
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.14049,270.0318,0,0,0,368.6387,87.77094,0.1013894,0,0,0,270.0318
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,38.37718,38.37718,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,54.14049,270.0318,0,50.4341,-50.4341,315.4764,75.11329,0.1013894,52.70364,0,0,270.0318
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,37.66208,37.66208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.1784,219.5977,0,0,0,315.4764,75.11329,0.1013894,0,0,0,219.5977
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,36.88919,36.88919,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,110.1784,219.5977,0,15.41335,-15.41335,299.2293,71.24494,0.1013894,16.10695,0,0,219.5977
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,36.36189,36.36189,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,127.3043,204.1843,0,14.65437,-14.65437,283.7823,67.56708,0.1013894,15.31382,0,0,204.1843
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,35.79848,35.79848,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,143.587,189.53,0,20.88546,-20.88546,261.7671,62.32537,0.1013894,21.8253,0,0,189.53
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,35.32896,35.32896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.793,168.6445,0,0,0,261.7671,62.32537,0.1013894,0,0,0,168.6445
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,34.94613,34.94613,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,166.793,168.6445,0,3.495884,-3.495884,258.0821,61.44799,0.1013894,3.653199,0,0,168.6445
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1884193,34.83264,34.78,10.59896,10.59896,0,0,0,10.59896,1.777715,0,1.776357E-15,0,0.1884193,11.1568,10.59896,0,0,170.6773,165.1486,0,10.96838,-10.96838,246.5204,58.69522,0.1013894,11.65886,0.1507355,0,165.337
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8979668,34.70563,34.45495,20.26361,20.26361,0,0,0,20.26361,4.431425,0,3.552714E-15,0,0.8979668,21.33012,20.26361,0,0,182.8644,154.1802,0,20.43215,-20.43215,224.983,53.56728,0.1013894,22.28997,0.7183735,0,155.0782
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.622139,37.00155,35.12671,66.02493,66.02493,20.25,0,7.39125,66.02493,10.02976,0,1.421085E-14,0,6.622139,48.18414,45.77493,0,0,205.5668,133.7481,0,41.562,-41.562,181.1728,43.1363,0.1013894,72.62743,5.297712,81,140.3702
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.78783,41.18615,36.88919,50.27603,50.27603,0,-1,0,50.27603,29.41328,0,0,0,14.78783,52.92213,50.27603,0,0,251.7468,92.18608,0,38.1343,-38.1343,140.9757,33.56559,0.1013894,55.30363,11.83026,0,106.9739
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.784873,39.91545,38.53609,0,0,0,-1,0,0,0,0,0,0,4.784873,0,0,0,0,294.1183,54.05178,4.784873,0,4.784873,145.5151,34.64638,0.1013806,0,3.827899,0,58.83665
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,32.32242,50.15206,40.20467,11.18348,11.18348,0,-1,0,11.18348,289.0195,0,0,0,32.32242,11.77208,11.18348,0,0,289.3334,58.35816,20.55034,0,20.55034,165.0108,39.28822,0.1013428,12.30182,25.85794,0,90.68059
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,47.74527,57.34657,41.93103,12.30391,12.30391,0,-1,0,12.30391,388.0495,0,0,0,47.74527,12.95148,12.30391,0,0,268.7831,76.85347,34.79378,0,34.79378,198.0191,47.14732,0.1012789,13.5343,38.19621,0,124.5987
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,32.79165,54.03305,43.67905,2.777941,2.777941,0,-1,0,2.777941,1180.43,0,0,0,32.79165,2.924148,2.777941,0,0,233.9893,108.1679,29.8675,0,29.8675,226.3539,53.89368,0.1012242,3.055735,26.23332,0,140.9595
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,29.75409,54.18117,44.77699,29.21098,29.21098,0,-1,0,29.21098,101.8593,3.552714E-15,0,0,29.75409,30.7484,29.21098,0,0,204.1218,135.0486,0,0.9943139,-0.9943139,225.3058,53.64413,0.1012242,32.13208,23.80327,0,164.8027
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,21.35847,51.95589,45.30429,71.1767,68.7,0,-1,0,68.7,31.08947,0,2.476697,9.594366,21.35847,72.31579,68.7,0,0,205.2266,134.0543,0,50.95732,-50.95732,171.5921,40.85518,0.1012242,78.29436,17.08677,0,155.4128
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.795711,48.63465,45.95438,10.96333,10.96333,0,-1,0,10.96333,80.22845,0,0,0,8.795711,11.54035,10.96333,0,0,261.8458,83.09699,0,2.744639,-2.744639,168.699,40.16634,0.1012242,12.05967,7.036569,0,91.8927
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.843213,46.74287,45.58599,0,0,0,-1,0,0,0,0,0,0,3.843213,0,0,0,0,264.8954,80.35236,3.843213,0,3.843213,172.345,41.03444,0.1012171,0,3.07457,0,84.19556
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.356718,45.46374,44.16301,57.60784,57.60784,0,-1,0,57.60784,7.562716,0,7.105427E-15,0,4.356718,60.63983,57.60784,0,0,261.0522,83.81124,0,56.28311,-56.28311,113.0174,26.90884,0.1012171,63.36862,3.485374,0,88.16796
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,42.90617,42.90617,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,323.589,27.52813,0,12.25869,-12.25869,100.0956,23.83223,0.1012171,12.81033,0,0,27.52813
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,41.54819,41.54819,29.34284,14.50597,0,-1,0,14.50597,0,0,14.83687,17.77116,0,15.26944,14.50597,0,0,337.2097,15.26944,0,15.26944,-15.26944,84.00017,20,0.1012171,32.27713,0,0,15.26944
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,40.28412,40.28412,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012171,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,39.04894,39.04894,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012171,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,38.23272,38.23272,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012171,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,37.52484,37.52484,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012171,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,36.75195,36.75195,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012171,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,36.24632,36.24632,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012171,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,35.67568,35.67568,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012171,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,35.22784,35.22784,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012171,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,34.83778,34.83778,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1014058,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.03753,34.96898,34.67887,24.09885,24.09885,81,0,22.761,24.09885,4.305309,0,0,0,1.03753,0,0,56.90115,54.05609,288.5314,59.07997,55.09362,0,55.09362,198.5423,47.27188,0.1015988,26.50874,0.8300241,81,60.1175
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.61645,37.94663,34.35382,59.00252,59.00252,81,0,22.761,59.00252,21.3829,0,0,0,12.61645,0,0,21.99748,20.89761,233.4378,108.6642,33.51405,0,33.51405,230.3365,54.84192,0.1017098,64.90277,10.09316,81,121.2807
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,39.14011,46.78935,35.00392,16.0978,16.0978,81,0,22.761,16.0978,243.1395,0,0,0,39.14011,0,0,64.9022,61.65709,199.9237,138.8269,100.7972,0,100.7972,325.9612,77.60964,0.1018328,17.70758,31.31209,81,177.967
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,40.04864,49.02271,36.78807,22.14662,22.14662,0,-1,0,22.14662,180.8341,0,0,0,40.04864,23.31223,22.14662,0,0,99.12653,229.5444,16.73641,0,16.73641,341.8387,81.39001,0.1018021,24.36128,32.03891,0,269.593
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,28.64537,47.05336,38.4133,21.13419,21.13419,0,-1,0,21.13419,135.5404,0,0,0,28.64537,22.24652,21.13419,0,0,82.39011,244.6071,6.398851,0,6.398851,347.9092,82.83536,0.1017904,23.24761,22.9163,0,273.2525
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,39.22799,52.32867,40.08187,77.94479,68.7,0,-1,0,68.7,57.10042,0,9.244795,17.03927,39.22799,72.31579,68.7,0,0,75.99126,250.3661,0,33.0878,-33.0878,313.0316,74.53118,0.1017904,85.73927,31.38239,0,289.5941
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,39.95023,54.41111,41.76489,38.6446,38.6446,0,-1,0,38.6446,103.3785,0,0,0,39.95023,40.67853,38.6446,0,0,112.7555,217.2783,0,0.7283025,-0.7283025,312.2639,74.3484,0.1017904,42.50906,31.96018,0,257.2285
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,52.84432,61.00825,43.51292,39.80564,39.80564,0,-1,0,39.80564,132.7558,0,0,0,52.84432,41.90068,39.80564,0,0,113.5647,216.55,10.94364,0,10.94364,322.6459,76.8203,0.1017703,43.78621,42.27546,0,269.3943
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,47.80587,60.3683,44.61086,29.14522,29.14522,0,-1,0,29.14522,164.0264,0,0,0,47.80587,30.67918,29.14522,0,0,102.6211,226.3993,17.12668,0,17.12668,338.8937,80.68882,0.1017389,32.05975,38.24469,0,274.2051
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,40.91596,58.44813,45.13815,21.46076,21.46076,0,-1,0,21.46076,190.6548,0,0,0,40.91596,22.59027,21.46076,0,0,85.49439,241.8133,18.32569,0,18.32569,356.279,84.82816,0.1017054,23.60684,32.73277,0,282.7292
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,29.12012,55.04544,45.78825,35.75604,35.75604,0,-1,0,35.75604,81.44113,0,0,0,29.12012,37.63794,35.75604,0,0,67.16871,258.3064,0,8.517814,-8.517814,347.3004,82.69041,0.1017054,39.33164,23.2961,0,287.4265
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,18.31295,51.05306,45.38374,0,0,0,-1,0,0,0,0,0,0,18.31295,0,0,0,0,76.63294,249.7886,18.31295,0,18.31295,364.6736,86.82688,0.1016719,0,14.65036,0,268.1015
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.033387,45.16264,43.96076,79.71964,68.7,0,-1,0,68.7,5.871015,0,11.01965,18.99161,4.033387,72.31579,68.7,0,0,58.31999,266.2702,0,68.2824,-68.2824,292.6977,69.68978,0.1016719,87.69161,3.22671,0,270.3036
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,42.66058,42.66058,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,134.1893,197.9878,0,28.54577,-28.54577,262.6078,62.52554,0.1016719,29.83034,0,0,197.9878
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,41.32427,41.32427,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,165.9069,169.4421,0,27.38822,-27.38822,233.7381,55.65181,0.1016719,28.62069,0,0,169.4421
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,40.0602,40.0602,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,196.3382,142.0538,0,33.91515,-33.91515,197.9883,47.13999,0.1016719,35.44133,0,0,142.0538
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,38.83947,38.83947,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,234.0217,108.1387,0,29.2153,-29.2153,167.1927,39.80771,0.1016719,30.52999,0,0,108.1387
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,38.05214,38.05214,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,266.4832,78.92339,0,13.21924,-13.21924,153.2584,36.49002,0.1016719,13.81411,0,0,78.92339
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,37.3587,37.3587,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,281.1712,65.70414,0,28.50638,-28.50638,123.2101,29.33567,0.1016719,29.78917,0,0,65.70414
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,36.60748,36.60748,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,312.845,37.19776,0,28.04876,-28.04876,93.64406,22.29616,0.1016719,29.31096,0,0,37.19776
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,36.10186,36.10186,20.10723,8.691548,0,-1,0,8.691548,0,0,11.41568,13.4264,0,9.148998,8.691548,0,0,344.0103,9.148998,0,9.148998,-9.148998,84.00017,20,0.1016719,22.11795,0,0,9.148998
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,35.55289,35.55289,27.55457,0,0,-1,0,0,0,0,27.55457,30.31003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016719,30.31003,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,35.10505,35.10505,35.58495,0,0,-1,0,0,0,0,35.58495,39.14344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016719,39.14344,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,34.73666,34.73666,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1018447,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.927801,35.11727,34.57775,23.14479,23.14479,81,0,22.761,23.14479,8.329309,0,0,0,1.927801,0,0,57.85521,54.96245,285.4758,61.83,56.89025,0,56.89025,203.1455,48.36789,0.1020419,25.45927,1.542241,81,63.7578
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,19.98829,40.01851,34.2527,18.62782,18.62782,81,0,22.761,18.62782,107.3035,-7.105427E-15,0,0,19.98829,0,0,62.37218,59.25357,228.5856,113.0312,79.24187,0,79.24187,278.321,66.26677,0.1022031,20.4906,15.99064,81,133.0195
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,43.99156,48.27702,34.90279,15.91146,15.91146,81,0,22.761,15.91146,276.4772,0,0,0,43.99156,0,0,65.08854,61.83411,149.3437,184.3489,105.8257,0,105.8257,378.716,90.1703,0.1023151,17.50261,35.19324,81,228.3405
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,61.01692,56.22398,36.67249,58.75884,58.75884,0,-1,0,58.75884,103.843,0,0,0,61.01692,61.85141,58.75884,0,0,43.51802,279.592,0,0.8344945,-0.8344945,377.8364,89.96086,0.1023151,64.63473,48.81353,0,340.6089
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,51.36165,54.57394,38.29773,40.84653,40.84653,0,-1,0,40.84653,125.743,0,0,0,51.36165,42.99635,40.84653,0,0,44.44524,278.7575,8.365302,0,8.365302,385.7724,91.85039,0.1022998,44.93119,41.08932,0,330.1192
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,74.45738,65.34841,39.93741,20.27901,20.27901,0,-1,0,20.27901,367.1648,17.03113,0,0,74.45738,21.34632,20.27901,0,0,36.07993,286.2863,36.07993,0,36.07993,420.0009,100,0.1022338,22.30691,59.56591,0,360.7437
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,62.0305,62.38287,41.64932,34.37215,34.37215,0,-1,0,34.37215,180.4673,25.84929,0,0,62.0305,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1022338,37.80936,49.6244,0,380.7887
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,76.08373,70.24963,43.35401,26.50884,26.50884,0,-1,0,26.50884,287.0127,48.17969,0,0,76.08373,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1022338,29.15973,60.86699,0,394.8419
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,63.94366,66.39409,44.4086,3.993594,3.993594,0,-1,0,3.993594,1601.156,59.73988,0,0,63.94366,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1022338,4.392953,51.15493,0,382.7019
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,58.45525,64.80984,44.9359,28.60003,28.60003,0,-1,0,28.60003,204.3887,28.34995,0,0,58.45525,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1022338,31.46004,46.7642,0,377.2135
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,41.04708,58.98798,45.58599,74.6028,68.7,0,-1,0,68.7,59.74831,0,5.902797,13.36308,41.04708,72.31579,68.7,0,0,0,318.7582,0,31.2687,-31.2687,387.0407,92.15237,0.1022338,82.06308,32.83767,0,359.8053
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,23.1998,52.42918,45.18149,35.62418,35.62418,0,-1,0,35.62418,65.12373,0,0,0,23.1998,37.49914,35.62418,0,0,34.743,287.4895,0,14.29934,-14.29934,371.9679,88.56361,0.1022338,39.1866,18.55984,0,310.6893
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.953314,44.93482,43.75851,33.97726,33.97726,0,-1,0,33.97726,11.63518,0,7.105427E-15,0,3.953314,35.76553,33.97726,0,0,50.63116,273.1902,0,31.81222,-31.81222,338.4349,80.57957,0.1022338,37.37498,3.162651,0,277.1435
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,42.45832,42.45832,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,85.97807,241.378,0,21.34793,-21.34793,315.9322,75.2218,0.1022338,22.30858,0,0,241.378
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,41.12202,41.12202,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,109.698,220.03,0,57.11696,-57.11696,255.7256,60.88693,0.1022338,59.68723,0,0,220.03
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,39.87962,39.87962,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,173.1613,162.9131,0,17.88681,-17.88681,236.8713,56.39781,0.1022338,18.69172,0,0,162.9131
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,38.68056,38.68056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.0355,145.0263,0,0,0,236.8713,56.39781,0.1022338,0,0,0,145.0263
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,37.886,37.886,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,193.0355,145.0263,0,18.87683,-18.87683,216.9733,51.66022,0.1022338,19.72629,0,0,145.0263
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,37.21424,37.21424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.0098,126.1494,0,0,0,216.9733,51.66022,0.1022338,0,0,0,126.1494
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,36.46302,36.46302,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,214.0098,126.1494,0,22.61168,-22.61168,193.1385,45.98528,0.1022338,23.62921,0,0,126.1494
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,35.97906,35.97906,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,239.1339,103.5378,0,30.12735,-30.12735,161.3815,38.4241,0.1022338,31.48308,0,0,103.5378
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,35.43009,35.43009,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,272.6087,73.4104,0,25.47677,-25.47677,134.5267,32.03009,0.1022338,26.62322,0,0,73.4104
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,34.96058,34.96058,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,300.9162,47.93363,0,23.32218,-23.32218,109.9429,26.17683,0.1022338,24.37168,0,0,47.93363
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,34.62109,34.62109,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,326.8297,24.61145,0,12.25019,-12.25019,97.03008,23.10235,0.1022338,12.80145,0,0,24.61145
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.809157,34.93905,34.43328,18.09134,18.09134,81,0,22.761,18.09134,10.00013,0,0,0,1.809157,0,0,62.90866,59.76323,340.4411,12.36126,61.57239,0,61.57239,155.4428,37.01011,0.1024264,19.90047,1.447326,81,14.17042
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.911789,36.64749,34.12991,0,0,72.31579,0,20.56389,0,0,0,0,0,8.911789,0,0,72.31579,68.7,278.8687,67.77641,77.61179,0,77.61179,229.0718,54.54079,0.1025456,0,7.129431,81,76.6882
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,27.6813,42.8885,34.75833,40.34611,40.34611,81,0,22.761,40.34611,68.60959,0,0,0,27.6813,0,0,40.65389,38.6212,201.2569,137.627,66.3025,0,66.3025,291.9719,69.51697,0.1027287,44.38072,22.14504,81,165.3083
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,28.53328,45.02286,36.52803,27.4677,27.4677,0,-1,0,27.4677,103.8794,0,3.552714E-15,0,28.53328,28.91336,27.4677,0,0,134.9544,197.2993,0,0.3800898,-0.3800898,291.5712,69.42158,0.1027287,30.21447,22.82662,0,225.8326
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,41.90741,51.13383,38.15326,27.63552,27.63552,0,-1,0,27.63552,151.6432,0,0,0,41.90741,29.09003,27.63552,0,0,135.3767,196.9192,12.81738,0,12.81738,303.7308,72.31672,0.1027053,30.39908,33.52592,0,238.8266
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,29.03463,48.64853,39.80016,36.06878,36.06878,0,-1,0,36.06878,80.49794,0,0,0,29.03463,37.96714,36.06878,0,0,122.5593,208.4548,0,8.932512,-8.932512,294.3152,70.0749,0.1027053,39.67566,23.2277,0,237.4894
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,31.35086,51.17488,41.46151,23.81188,23.81188,0,-1,0,23.81188,131.6606,0,0,0,31.35086,25.06514,23.81188,0,0,132.4844,199.5223,6.285723,0,6.285723,300.2783,71.49469,0.1026938,26.19307,25.08069,0,230.8732
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,15.9677,47.99744,43.15176,0,0,0,-1,0,0,0,0,0,0,15.9677,0,0,0,0,126.1986,205.1795,15.9677,0,15.9677,315.4266,75.10143,0.1026646,0,12.77416,0,221.1472
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.051397,45.76069,44.24969,0,0,0,-1,0,0,0,0,0,0,5.051397,0,0,0,0,110.2309,219.5504,5.051397,0,5.051397,320.2188,76.24242,0.1026554,0,4.041118,0,224.6018
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,16.77501,49.93217,44.77699,36.05056,36.05056,0,-1,0,36.05056,46.53191,0,0,0,16.77501,37.94795,36.05056,0,0,105.1795,224.0966,0,21.17294,-21.17294,297.9005,70.92856,0.1026554,39.65561,13.42001,0,240.8717
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.682826,47.71091,45.38374,57.61124,57.61124,0,-1,0,57.61124,13.33564,0,7.105427E-15,0,7.682826,60.64341,57.61124,0,0,128.705,202.9237,0,52.96058,-52.96058,242.0752,57.63683,0.1026554,63.37236,6.146261,0,210.6065
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.747982,45.80145,44.97924,26.81771,26.81771,0,-1,0,26.81771,10.24689,0,3.552714E-15,0,2.747982,28.22916,26.81771,0,0,187.5501,149.9631,0,25.48118,-25.48118,215.2157,51.24172,0.1026554,29.49948,2.198386,0,152.7111
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.83362,44.69521,43.55626,0,0,0,-1,0,0,0,0,0,0,3.83362,0,0,0,0,215.8625,124.4819,3.83362,0,3.83362,218.8526,52.10764,0.1026483,0,3.066896,0,128.3156
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,42.25607,42.25607,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,212.0289,127.9322,0,59.56969,-59.56969,156.0606,37.15721,0.1026483,62.25032,0,0,127.9322
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,40.95589,40.95589,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,278.2175,68.36251,0,48.52102,-48.52102,104.9149,24.9797,0.1026483,50.70447,0,0,68.36251
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,39.73515,39.73515,26.93603,18.84941,0,-1,0,18.84941,0,0,8.08662,10.78022,0,19.84149,18.84941,0,0,332.1297,19.84149,0,19.84149,-19.84149,84.00017,20,0.1026483,29.62964,0,0,19.84149
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,38.55776,38.55776,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026483,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,37.76321,37.76321,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026483,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,37.077,37.077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026483,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,36.34745,36.34745,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026483,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,35.87793,35.87793,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026483,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,35.32896,35.32896,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026483,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,34.88112,34.88112,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026483,4.800444,0,0,0
