Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,71.51647,62.45179,38.53609,55.20314,55.20314,0,-1,0,55.20314,129.5514,0,0,0,71.51647,58.10857,55.20314,0,0,20.18789,300.5891,13.4079,0,13.4079,413.5688,98.46856,0.1054362,60.72346,57.21318,0,372.1056
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,47.73608,55.21668,40.02409,44.51097,44.51097,0,-1,0,44.51097,107.2457,0,0,0,47.73608,46.85365,44.51097,0,0,6.779993,312.6562,0.8824365,0,0.8824365,414.4059,98.66788,0.1054348,48.96206,38.18887,0,360.3923
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,45.75048,55.48503,40.8981,34.84002,34.84002,0,-1,0,34.84002,131.3159,3.179227,0,0,45.75048,36.6737,34.84002,0,0,5.897556,313.4504,5.897556,0,5.897556,420.0009,100,0.1054254,38.32402,36.60039,0,359.2009
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,49.16112,57.04134,41.20148,38.87034,38.87034,0,-1,0,38.87034,126.4746,8.244976,0,0,49.16112,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1054254,42.75737,39.3289,0,367.9193
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,44.60757,55.91285,41.64932,23.14341,23.14341,0,-1,0,23.14341,192.7442,20.24609,0,0,44.60757,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1054254,25.45775,35.68606,0,363.3658
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,24.60276,48.83091,41.32427,54.54517,54.54517,0,-1,0,54.54517,45.10529,0,7.105427E-15,0,24.60276,57.41597,54.54517,0,0,0,318.7582,0,32.81322,-32.81322,385.4127,91.76474,0.1054254,59.99969,19.68221,0,343.361
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.496953,41.41209,40.10354,27.80659,27.80659,0,-1,0,27.80659,16.17226,0,0,0,4.496953,29.27009,27.80659,0,0,36.45913,285.945,0,24.77314,-24.77314,359.2995,85.54733,0.1054254,30.58725,3.597562,0,290.442
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,39.0056,39.0056,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,63.98484,261.1719,0,40.47126,-40.47126,316.639,75.3901,0.1054254,42.29247,0,0,261.1719
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,38.0088,38.0088,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,108.9529,220.7006,0,26.4844,-26.4844,288.722,68.7432,0.1054254,27.6762,0,0,220.7006
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,36.88919,36.88919,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,138.38,194.2162,0,20.46564,-20.46564,267.1494,63.60686,0.1054254,21.38659,0,0,194.2162
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,35.8996,35.8996,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,161.1196,173.7506,0,47.32334,-47.32334,217.2662,51.72993,0.1054254,49.45289,0,0,173.7506
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,35.16283,35.16283,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,213.7011,126.4272,0,1.015146,-1.015146,216.1961,51.47516,0.1054254,1.060827,0,0,126.4272
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,34.57775,34.57775,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,214.8291,125.4121,0,14.01404,-14.01404,201.424,47.958,0.1054254,14.64467,0,0,125.4121
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,34.00711,34.00711,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,230.4002,111.398,0,40.7169,-40.7169,158.5046,37.73912,0.1054254,42.54916,0,0,111.398
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,33.43647,33.43647,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,275.6412,70.68114,0,30.1735,-30.1735,126.699,30.16636,0.1054254,31.53131,0,0,70.68114
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,33.09698,33.09698,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,309.1673,40.50765,0,10.44003,-10.44003,115.6942,27.54619,0.1054254,10.90983,0,0,40.50765
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,32.75026,32.75026,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,320.7673,30.06761,0,12.27042,-12.27042,102.7601,24.46663,0.1054254,12.82259,0,0,30.06761
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,32.42522,32.42522,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,334.4012,17.79719,0,8.464705,-8.464705,93.83748,22.34221,0.1054254,8.845616,0,0,17.79719
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,32.22296,32.22296,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,343.8064,9.332489,0,7.200119,-7.200119,86.24789,20.53517,0.1054254,29.79912,0,81,9.332489
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.908511,33.05763,31.97737,65.93813,65.93813,81,0,22.761,65.93813,5.927543,0,0,0,3.908511,0,0,15.06188,14.30878,351.8065,2.132371,18.21729,0,18.21729,103.5303,24.65003,0.1054762,72.53194,3.126809,81,6.040882
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.70318,35.85253,32.56246,52.80217,52.80217,81,0,22.761,52.80217,22.1642,0,0,0,11.70318,0,0,28.19783,26.78794,333.5892,18.52794,38.49112,0,38.49112,140.0462,33.34427,0.1055821,58.08239,9.362542,81,30.23111
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.46434,36.88821,33.92765,33.9691,33.9691,0,-1,0,33.9691,30.80546,0,7.105427E-15,0,10.46434,35.75694,33.9691,0,0,295.0981,53.16994,0,25.2926,-25.2926,113.3855,26.99648,0.1055821,37.366,8.37147,0,63.63428
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.65512,39.70708,35.48788,18.45578,18.45578,0,-1,0,18.45578,79.40671,0,3.552714E-15,0,14.65512,19.42713,18.45578,0,0,323.201,27.87733,0,4.772009,-4.772009,108.3553,25.79883,0.1055821,20.30136,11.7241,0,42.53246
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.35103,42.38468,37.01199,18.05743,18.05743,0,-1,0,18.05743,101.6259,3.552714E-15,0,0,18.35103,19.00782,18.05743,0,0,328.5032,23.10532,0,0.6567891,-0.6567891,107.663,25.634,0.1055821,19.86317,14.68082,0,41.45635
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.92213,42.86025,38.47831,44.21514,35.50213,0,-1,0,35.50213,42.03165,0,8.713009,24.47534,14.92213,37.37067,35.50213,0,0,329.233,22.44853,0,22.44853,-22.44853,84.00017,20,0.1055821,48.63665,11.9377,0,37.37067
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,22.60091,46.78593,39.98075,15.46254,15.46254,0,-1,0,15.46254,146.1655,0,0,12.71462,22.60091,16.27636,15.46254,0,0,354.1758,0,6.324548,0,6.324548,90.00016,21.42857,0.105572,17.00879,18.08072,0,22.60091
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.12681,46.29559,40.85476,7.086549,7.086549,0,-1,0,7.086549,255.7918,0,0,0,18.12681,7.459525,7.086549,0,0,347.8513,5.692093,10.66728,0,10.66728,100.12,23.83806,0.1055549,7.795203,14.50145,0,23.8189
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.00631,46.88462,41.15814,2.73882,2.73882,0,-1,0,2.73882,693.9598,0,0,0,19.00631,2.882969,2.73882,0,0,337.184,15.29265,16.12334,0,16.12334,115.416,27.47994,0.1055292,3.012702,15.20505,0,34.29896
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.393994,44.09754,41.6132,55.89733,36.28777,0,-1,0,36.28777,23.13174,0,19.60956,31.57873,8.393994,38.19765,36.28777,0,0,321.0606,29.80366,0,29.80366,-29.80366,84.00017,20,0.1055292,61.48706,6.715195,0,38.19765
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.50744,44.35249,41.23759,44.05044,9.982069,0,-1,0,9.982069,105.2632,0,34.06837,46.45907,10.50744,10.50744,9.982069,0,0,354.1758,0,0,0,0,84.00017,20,0.1055292,48.45549,8.405953,0,10.50744
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.466491,41.33761,40.03853,72.78109,4.243166,0,-1,0,4.243166,105.2632,0,68.53793,79.21056,4.466491,4.466491,4.243166,0,0,354.1758,0,0,0,0,84.00017,20,0.1055292,80.0592,3.573192,0,4.466491
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,38.94782,38.94782,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055292,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,37.95101,37.95101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055292,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,36.85307,36.85307,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055292,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,35.87793,35.87793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055292,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,35.14838,35.14838,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055292,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,34.53441,34.53441,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055292,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,33.98544,33.98544,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055292,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,33.42202,33.42202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055292,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,33.07531,33.07531,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055292,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,32.72859,32.72859,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055292,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,32.42522,32.42522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055292,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,32.22296,32.22296,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1056886,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.669624,33.8294,31.97737,11.89183,11.89183,81,0,22.761,11.89183,56.08576,0,0,0,6.669624,0,0,69.10817,65.65276,292.2979,55.69012,72.32239,0,72.32239,211.3138,50.3127,0.105831,13.08101,5.335699,81,62.35975
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.70532,36.7037,32.54801,2.14068,2.14068,74.45647,0,21.10549,2.14068,686.9462,0,0,0,14.70532,0,0,72.31579,68.7,219.9755,120.7803,83.40532,0,83.40532,290.439,69.152,0.1059277,2.354748,11.76425,81,135.4856
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,35.05828,44.29511,33.90598,39.13499,39.13499,0,-1,0,39.13499,89.58295,7.105427E-15,0,0,35.05828,41.19473,39.13499,0,0,136.5702,195.845,0,6.136448,-6.136448,283.9706,67.61191,0.1059277,43.04849,28.04662,0,230.9033
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,57.72648,53.63006,35.45176,37.18899,37.18899,0,-1,0,37.18899,155.2247,0,0,0,57.72648,39.1463,37.18899,0,0,143.3885,189.7086,18.58018,0,18.58018,301.5973,71.80874,0.1058981,40.90789,46.18119,0,247.4351
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,32.47469,46.79047,37.01199,0,0,0,-1,0,0,0,0,0,0,32.47469,0,0,0,0,124.8083,206.4308,32.47469,0,32.47469,332.4055,79.144,0.1058462,0,25.97975,0,238.9055
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,46.43762,53.0449,38.47831,67.3921,67.3921,0,-1,0,67.3921,68.90662,0,1.421085E-14,5.43131,46.43762,70.93905,67.3921,0,0,92.3336,235.658,0,24.50144,-24.50144,306.5787,72.99479,0.1058462,74.13131,37.15009,0,282.0956
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,28.17463,48.53926,39.95908,0,0,0,-1,0,0,0,0,0,0,28.17463,0,0,0,0,119.5574,211.1566,28.17463,0,28.17463,333.3075,79.35877,0.1058013,0,22.53971,0,239.3312
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,20.63938,47.03601,40.81142,0,0,0,-1,0,0,0,0,0,0,20.63938,0,0,0,0,91.38278,236.5137,20.63938,0,20.63938,352.8878,84.02073,0.1057684,0,16.5115,0,257.1531
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,38.26646,53.13246,41.12202,51.60344,51.60344,0,-1,0,51.60344,74.15487,0,0,0,38.26646,54.31941,51.60344,0,0,70.7434,255.0892,0,16.05295,-16.05295,335.9665,79.99185,0.1057684,56.76378,30.61317,0,293.3556
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,25.07495,49.23343,41.56264,45.29703,45.29703,0,-1,0,45.29703,55.35672,0,7.105427E-15,0,25.07495,47.68108,45.29703,0,0,88.58001,239.0362,0,22.60613,-22.60613,312.1375,74.31831,0.1057684,49.82673,20.05996,0,264.1112
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.80503,42.92855,41.22314,0,0,0,-1,0,0,0,0,0,0,5.80503,0,0,0,0,113.6979,216.4301,5.80503,0,5.80503,317.6447,75.62952,0.1057592,0,4.644024,0,222.2351
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.694926,40.49278,40.00241,25.13037,25.13037,0,-1,0,25.13037,6.744534,0,0,0,1.694926,26.45302,25.13037,0,0,107.8929,221.6546,0,24.75809,-24.75809,291.5473,69.41589,0.1057592,27.64341,1.355941,0,223.3495
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,38.92615,38.92615,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,135.4019,196.8965,0,47.76478,-47.76478,241.1988,57.42818,0.1057592,49.9142,0,0,196.8965
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,37.92934,37.92934,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,188.4739,149.1317,0,1.209879,-1.209879,239.9235,57.12453,0.1057592,1.264324,0,0,149.1317
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,36.80973,36.80973,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,189.8182,147.9219,0,22.17742,-22.17742,216.5464,51.55857,0.1057592,23.1754,0,0,147.9219
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,35.81292,35.81292,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,214.4598,125.7444,0,6.787423,-6.787423,209.3919,49.85511,0.1057592,7.092856,0,0,125.7444
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,35.08337,35.08337,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,222.0013,118.957,0,32.20803,-32.20803,175.4416,41.77173,0.1057592,33.65739,0,0,118.957
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,34.49829,34.49829,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,257.7881,86.74899,0,14.58827,-14.58827,160.0642,38.11046,0.1057592,15.24474,0,0,86.74899
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,33.94932,33.94932,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,273.9972,72.16072,0,0.6344528,-0.6344528,159.3955,37.95123,0.1057592,0.6630032,0,0,72.16072
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,33.40036,33.40036,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,274.7022,71.52627,0,36.06526,-36.06526,121.3794,28.89979,0.1057592,37.68819,0,0,71.52627
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,33.05364,33.05364,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,314.7747,35.46101,0,12.73854,-12.73854,107.9518,25.70275,0.1057592,13.31177,0,0,35.46101
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,32.70692,32.70692,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,328.9286,22.72248,0,16.63725,-16.63725,90.41457,21.52724,0.1057592,17.38592,0,0,22.72248
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,32.40355,32.40355,27.4126,27.4126,21.63163,0,7.740803,27.4126,0,1.776357E-15,0,0,0,6.085231,5.780969,0,0,347.4144,6.085231,0,6.085231,-6.085231,84.00017,20,0.1057592,30.15386,0,81,6.085231
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,32.20129,32.20129,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,354.1758,0,53.19115,0,53.19115,134.4617,32.01463,0.1059114,27.51024,0,81,0
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.10432,36.52338,31.97737,6.646585,6.646585,78.96237,0,22.24548,6.646585,242.2946,0,0,0,16.10432,0,0,72.31579,68.7,300.9846,47.87204,84.80431,0,84.80431,214.9142,51.16994,0.1060244,7.311244,12.88345,81,63.97636
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,32.38332,42.0064,32.54801,35.87885,35.87885,81,0,22.761,35.87885,90.25743,0,0,0,32.38332,0,0,45.12115,42.8651,216.1803,124.1959,75.24842,0,75.24842,286.3011,68.16679,0.1061609,39.46673,25.90666,81,156.5793
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,59.65222,52.53262,33.88432,20.0097,20.0097,0,-1,0,20.0097,298.1165,0,0,0,59.65222,21.06285,20.0097,0,0,140.9319,191.9195,38.58937,0,38.58937,322.9102,76.88322,0.1060995,22.01067,47.72178,0,251.5717
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,57.25793,53.43778,35.43009,2.011888,2.011888,0,-1,0,2.011888,2845.98,0,0,0,57.25793,2.117777,2.011888,0,0,102.3425,226.6499,55.14016,0,55.14016,375.2207,89.33809,0.1060118,2.213077,45.80635,0,283.9079
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,80.94216,64.44623,36.99754,54.55552,54.55552,0,-1,0,54.55552,148.3666,0,0,0,80.94216,57.42686,54.55552,0,0,47.20239,276.2761,23.5153,0,23.5153,397.5293,94.64964,0.1059745,60.01107,64.75373,0,357.2182
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,86.45721,68.67206,38.45664,13.93261,13.93261,0,-1,0,13.93261,620.5385,48.10421,0,0,86.45721,14.6659,13.93261,0,0,23.68709,297.4398,23.68709,0,23.68709,420.0009,100,0.1059369,15.32587,69.16576,0,383.8971
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,73.63474,65.00706,39.93741,21.77094,21.77094,0,-1,0,21.77094,338.225,50.71797,0,0,73.63474,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1059369,23.94803,58.90779,0,392.393
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,73.8487,66.13387,40.78975,33.35923,33.35923,0,-1,0,33.35923,221.3741,38.73373,0,0,73.8487,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1059369,36.69515,59.07896,0,392.6069
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,56.18844,59.48724,41.07868,7.358097,7.358097,0,-1,0,7.358097,763.6273,48.44307,0,0,56.18844,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1059369,8.093906,44.95075,0,374.9467
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,47.02067,56.63513,41.52652,75.96091,68.7,0,-1,0,68.7,68.44348,0,7.260914,14.85701,47.02067,72.31579,68.7,0,0,0,318.7582,0,25.29512,-25.29512,393.3374,93.65159,0.1059369,83.55701,37.61654,0,365.7789
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,27.71499,49.66019,41.15814,26.41158,26.41158,0,-1,0,26.41158,104.935,3.552714E-15,0,0,27.71499,27.80166,26.41158,0,0,28.10569,293.4631,0,0.08666541,-0.08666541,393.2461,93.62984,0.1059369,29.05273,22.172,0,321.1781
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.390624,41.21343,39.93741,56.68465,56.68465,0,-1,0,56.68465,7.745701,0,7.105427E-15,0,4.390624,59.66806,56.68465,0,0,28.20198,293.3764,0,55.27744,-55.27744,334.9785,79.75664,0.1059369,62.35312,3.512499,0,297.7671
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,38.86114,38.86114,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,89.62135,238.099,0,26.82531,-26.82531,306.7022,73.02419,0.1059369,28.03245,0,0,238.099
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,37.87155,37.87155,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,119.4273,211.2737,0,26.00211,-26.00211,279.2936,66.49834,0.1059369,27.1722,0,0,211.2737
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,36.77362,36.77362,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,148.3185,185.2716,0,22.18882,-22.18882,255.9045,60.92952,0.1059369,23.18732,0,0,185.2716
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,35.77681,35.77681,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,172.9727,163.0828,0,13.40297,-13.40297,241.7765,57.56572,0.1059369,14.0061,0,0,163.0828
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,35.06171,35.06171,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,187.8649,149.6798,0,10.78612,-10.78612,230.407,54.85869,0.1059369,11.27149,0,0,149.6798
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,34.47662,34.47662,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,199.8495,138.8937,0,25.45256,-25.45256,203.5776,48.47076,0.1059369,26.59792,0,0,138.8937
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,33.90598,33.90598,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,228.1301,113.4411,0,13.08733,-13.08733,189.7823,45.18618,0.1059369,13.67626,0,0,113.4411
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,33.37868,33.37868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.6716,100.3538,0,0,0,189.7823,45.18618,0.1059369,0,0,0,100.3538
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,33.03197,33.03197,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,242.6716,100.3538,0,18.795,-18.795,169.9707,40.46913,0.1059369,19.64077,0,0,100.3538
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,32.70692,32.70692,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,263.5549,81.55879,0,32.30395,-32.30395,135.9193,32.36168,0.1059369,33.75763,0,0,81.55879
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,32.38187,32.38187,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,299.4482,49.25484,0,21.29806,-21.29806,113.4692,27.01642,0.1059369,22.25648,0,0,49.25484
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,32.17962,32.17962,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,323.1127,27.95678,0,4.493703,-4.493703,108.7324,25.88862,0.1059369,4.69592,0,0,27.95678
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.13393,37.38566,31.9557,0,0,0,0,0,0,0,0,0,0,19.13393,0,0,0,0,328.1057,23.46308,19.13393,0,19.13393,126.8845,30.21053,0.1059065,0,15.30714,0,42.597
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,43.18317,45.41496,32.52634,42.65447,42.65447,81,0,22.761,42.65447,101.2395,-7.105427E-15,0,0,43.18317,0,0,38.34553,36.42826,308.9718,40.68361,79.61143,0,79.61143,202.4105,48.19288,0.1060358,46.91991,34.54654,81,83.86678
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,60.26581,52.72706,33.86264,60.29796,60.29796,0,-1,0,60.29796,99.94669,0,0,0,60.26581,63.47153,60.29796,0,0,229.3604,112.3339,0,3.20572,-3.20572,199.0314,47.38832,0.1060358,66.32775,48.21265,0,172.5997
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,70.22045,58.21484,35.40842,40.42746,40.42746,0,-1,0,40.42746,173.695,0,0,0,70.22045,42.55522,40.42746,0,0,232.9223,109.1282,27.66524,0,27.66524,225.2769,53.63725,0.105992,44.4702,56.17636,0,179.3486
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,68.29128,59.32464,36.97587,20.90261,20.90261,0,-1,0,20.90261,326.7117,0,0,0,68.29128,22.00275,20.90261,0,0,205.257,134.0269,46.28853,0,46.28853,269.1901,64.09274,0.1059187,22.99287,54.63302,0,202.3182
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,75.99401,64.15242,38.43497,64.37227,64.37227,0,-1,0,64.37227,118.054,0,0,2.109494,75.99401,67.76028,64.37227,0,0,158.9685,175.6866,8.233727,0,8.233727,277.0013,65.95255,0.1059057,70.80949,60.79521,0,251.6806
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,72.28578,64.43404,39.92296,8.383232,8.383232,0,-1,0,8.383232,862.2662,0,0,0,72.28578,8.824454,8.383232,0,0,150.7348,183.0969,63.46133,0,63.46133,337.206,80.28697,0.1058054,9.221555,57.82862,0,255.3827
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,79.65534,68.5989,40.7753,13.91725,13.91725,0,-1,0,13.91725,572.3499,0,0,0,79.65534,14.64973,13.91725,0,0,87.27345,240.2121,65.00561,0,65.00561,398.8757,94.97021,0.1057028,15.30897,63.72427,0,319.8675
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,48.94904,56.80312,41.05701,31.4561,31.4561,0,-1,0,31.4561,155.6107,0,0,0,48.94904,33.11168,31.4561,0,0,22.26785,298.7172,15.83736,0,15.83736,413.9003,98.5475,0.1056779,34.6017,39.15923,0,347.6662
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,33.9145,52.07506,41.50485,24.57748,24.57748,0,-1,0,24.57748,137.9901,1.612977,0,0,33.9145,25.87103,24.57748,0,0,6.430488,312.9708,6.430488,0,6.430488,420.0009,100,0.1056678,27.03523,27.1316,0,346.8853
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,23.50542,48.30553,41.15814,71.67152,68.7,0,-1,0,68.7,34.21459,0,2.971519,10.13867,23.50542,72.31579,68.7,0,0,0,318.7582,0,48.81037,-48.81037,368.5502,87.74987,0.1056678,78.83867,18.80434,0,342.2636
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.278324,41.18053,39.93741,0,0,0,-1,0,0,0,0,0,0,4.278324,0,0,0,0,54.23374,269.9478,4.278324,0,4.278324,372.609,88.71624,0.105661,0,3.422659,0,274.2262
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,38.86114,38.86114,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,49.95542,273.7983,0,28.21577,-28.21577,342.8669,81.63482,0.105661,29.48548,0,0,273.7983
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,37.886,37.886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.30627,245.5826,0,0,0,342.8669,81.63482,0.105661,0,0,0,245.5826
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,36.77362,36.77362,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,81.30627,245.5826,0,31.62015,-31.62015,309.5364,73.69899,0.105661,33.04306,0,0,245.5826
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,35.77681,35.77681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.4398,213.9624,0,0,0,309.5364,73.69899,0.105661,0,0,0,213.9624
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,35.04726,35.04726,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,116.4398,213.9624,0,18.22375,-18.22375,290.3268,69.1253,0.105661,19.04382,0,0,213.9624
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,34.47662,34.47662,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,136.6884,195.7387,0,20.36446,-20.36446,268.8608,64.01435,0.105661,21.28086,0,0,195.7387
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,33.92765,33.92765,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,159.3156,175.3742,0,25.89872,-25.89872,241.5612,57.51445,0.105661,27.06416,0,0,175.3742
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,33.37868,33.37868,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,188.0919,149.4755,0,9.770117,-9.770117,231.2626,55.0624,0.105661,10.20977,0,0,149.4755
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.9476,139.7054,0,0,0,231.2626,55.0624,0.105661,0,0,0,139.7054
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,32.70692,32.70692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.9476,139.7054,0,0,0,231.2626,55.0624,0.105661,0,0,0,139.7054
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,32.38187,32.38187,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,198.9476,139.7054,0,9.550313,-9.550313,221.1956,52.66552,0.105661,9.980078,0,0,139.7054
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,32.17962,32.17962,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,209.5591,130.1551,0,4.737201,-4.737201,216.2022,51.47661,0.105661,4.950375,0,0,130.1551
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.063966,33.6157,31.93403,32.26182,32.26182,0,0,0,32.26182,18.79611,0,0,0,6.063966,33.95981,32.26182,0,0,214.8226,125.4179,0,27.89584,-27.89584,186.7974,44.47548,0.105661,35.488,4.851173,0,131.4818
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.11663,35.36187,32.52634,10.46316,10.46316,0,0,0,10.46316,96.68812,0,1.776357E-15,0,10.11663,11.01385,10.46316,0,0,245.818,97.52202,0,0.8972203,-0.8972203,185.8516,44.2503,0.105661,11.50948,8.093306,0,107.6386
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.85333,40.15746,33.8482,0,0,0,-1,0,0,0,0,0,0,21.85333,0,0,0,0,246.8149,96.62479,21.85333,0,21.85333,206.5835,49.18646,0.1056266,0,17.48267,0,118.4781
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,35.50611,46.04885,35.40842,0,0,0,-1,0,0,0,0,0,0,35.50611,0,0,0,0,224.9616,116.2928,35.50611,0,35.50611,240.2676,57.20646,0.1055708,0,28.40488,0,151.7989
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,44.98133,50.86203,36.9542,12.22552,12.22552,0,-1,0,12.22552,367.9297,0,0,0,44.98133,12.86897,12.22552,0,0,189.4555,148.2483,32.11236,0,32.11236,270.7321,64.45988,0.1055203,13.44807,35.98506,0,193.2296
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,40.78428,51.03804,38.4133,0,0,0,-1,0,0,0,0,0,0,40.78428,0,0,0,0,157.3431,177.1494,40.78428,0,40.78428,309.4234,73.6721,0.1054563,0,32.62743,0,217.9337
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,38.26169,51.80516,39.90129,0,0,0,-1,0,0,0,0,0,0,38.26169,0,0,0,0,116.5588,213.8553,38.26169,0,38.26169,345.7216,82.31451,0.1053964,0,30.60935,0,252.117
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,19.52769,46.62747,40.75364,15.8206,15.8206,0,-1,0,15.8206,123.432,0,0,0,19.52769,16.65326,15.8206,0,0,78.29715,248.2908,2.874424,0,2.874424,348.4485,82.96378,0.1053919,17.40266,15.62215,0,267.8185
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,25.68233,48.89638,41.05701,33.73047,33.73047,0,-1,0,33.73047,76.13986,0,7.105427E-15,0,25.68233,35.50576,33.73047,0,0,75.42273,250.8778,0,9.823424,-9.823424,338.0938,80.49835,0.1053919,37.10352,20.54587,0,276.5601
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.624295,44.03467,41.48318,63.61089,63.61089,0,-1,0,63.61089,13.55789,0,0,1.271973,8.624295,66.95882,63.61089,0,0,86.33765,241.0544,0,58.33453,-58.33453,276.6038,65.85791,0.1053919,69.97197,6.899436,0,249.6786
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.51418,45.14865,41.12202,25.31031,25.31031,0,-1,0,25.31031,53.39399,0,0,0,13.51418,26.64244,25.31031,0,0,151.1538,182.7198,0,13.12825,-13.12825,262.7654,62.56306,0.1053919,27.84134,10.81135,0,196.234
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.312316,40.86181,39.90129,26.51565,26.51565,0,-1,0,26.51565,12.49193,0,3.552714E-15,0,3.312316,27.91121,26.51565,0,0,165.7407,169.5916,0,24.59889,-24.59889,236.8359,56.38938,0.1053919,29.16721,2.649853,0,172.9039
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,38.82502,38.82502,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,193.0728,144.9927,0,7.959939,-7.959939,228.4454,54.39164,0.1053919,8.318136,0,0,144.9927
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,37.84988,37.84988,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,201.9172,137.0327,0,6.355628,-6.355628,221.7459,52.79655,0.1053919,6.641632,0,0,137.0327
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,36.75195,36.75195,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,208.979,130.6771,0,36.11792,-36.11792,183.6743,43.73189,0.1053919,37.74322,0,0,130.6771
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,35.75514,35.75514,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,249.11,94.55919,0,17.45749,-17.45749,165.2725,39.35051,0.1053919,18.24308,0,0,94.55919
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,35.04726,35.04726,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,268.5073,77.1017,0,11.45096,-11.45096,153.2021,36.47662,0.1053919,11.96626,0,0,77.1017
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,34.45495,34.45495,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,281.2306,65.65073,0,38.36345,-38.36345,112.7635,26.8484,0.1053919,40.0898,0,0,65.65073
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,33.90598,33.90598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.8566,27.28729,0,0,0,112.7635,26.8484,0.1053919,0,0,0,27.28729
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,33.37868,33.37868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.8566,27.28729,0,0,0,112.7635,26.8484,0.1053919,0,0,0,27.28729
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,33.03197,33.03197,30.2192,25.92292,0,-1,0,25.92292,0,0,4.296277,7.318197,0,27.28729,25.92292,0,0,323.8566,27.28729,0,27.28729,-27.28729,84.00017,20,0.1053919,33.24112,0,0,27.28729
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,32.70692,32.70692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053919,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,32.38187,32.38187,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1055058,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,32.17962,32.17962,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1056077,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.7589,35.22715,31.93403,37.91512,37.91512,81,0,22.761,37.91512,31.01374,0,0,0,11.7589,0,0,43.08488,40.93064,249.4341,94.26759,52.68953,0,52.68953,233.3526,55.56003,0.1057513,41.70663,9.407117,81,106.0265
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,36.44373,43.25494,32.52634,11.42126,11.42126,81,0,22.761,11.42126,319.0868,0,0,0,36.44373,0,0,69.57874,66.09981,196.7445,141.6882,102.5435,0,102.5435,330.6339,78.72221,0.1058436,12.56338,29.15498,81,178.1319
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,43.25714,46.85734,33.82653,52.47615,52.47615,0,-1,0,52.47615,82.432,0,0,0,43.25714,55.23806,52.47615,0,0,94.20098,233.9773,0,11.98091,-11.98091,318.0049,75.71531,0.1058436,57.72377,34.60571,0,277.2345
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,59.14302,54.06524,35.38675,42.41109,42.41109,0,-1,0,42.41109,139.4518,0,0,0,59.14302,44.64325,42.41109,0,0,107.5131,221.9964,14.49977,0,14.49977,331.7606,78.99047,0.1058209,46.6522,47.31441,0,281.1394
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,57.05794,55.0993,36.9542,12.17745,12.17745,0,-1,0,12.17745,468.554,0,0,0,57.05794,12.81837,12.17745,0,0,93.01334,235.0462,44.23957,0,44.23957,373.73,88.98315,0.1057516,13.3952,45.64635,0,292.1042
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,63.15542,59.04124,38.4133,35.25957,35.25957,0,-1,0,35.25957,179.1157,0,0,0,63.15542,37.11534,35.25957,0,0,48.77377,274.8618,26.04008,0,26.04008,398.4338,94.86499,0.1057109,38.78553,50.52434,0,338.0172
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,50.76574,56.16112,39.90129,74.37369,68.7,0,-1,0,68.7,73.89481,0,5.673687,13.11106,50.76574,72.31579,68.7,0,0,22.73369,298.2979,0,21.55005,-21.55005,375.718,89.45649,0.1057109,81.81106,40.61259,0,349.0636
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,59.4285,60.33796,40.75364,47.60876,47.60876,0,-1,0,47.60876,124.8268,0,0,0,59.4285,50.11448,47.60876,0,0,46.6782,276.7479,9.314021,0,9.314021,384.5541,91.56031,0.1056964,52.36963,47.5428,0,336.1764
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,59.21735,60.5831,41.03534,32.10323,32.10323,0,-1,0,32.10323,184.4592,0,0,0,59.21735,33.79287,32.10323,0,0,37.36417,285.1305,25.42447,0,25.42447,408.6739,97.3031,0.1056567,35.31355,47.37388,0,344.3478
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,40.10741,54.13401,41.46151,35.35835,35.35835,0,-1,0,35.35835,113.4312,0,0,0,40.10741,37.21931,35.35835,0,0,11.9397,308.0125,2.888098,0,2.888098,411.4137,97.95546,0.1056521,38.89418,32.08593,0,348.1199
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,17.51061,46.38078,41.12202,2.877764,2.877764,0,-1,0,2.877764,608.4797,5.429783,0,0,17.51061,3.029225,2.877764,0,0,9.0516,310.6118,9.0516,0,9.0516,420.0009,100,0.105638,3.16554,14.00849,0,328.1224
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.209436,41.12397,39.90129,59.35794,59.35794,0,-1,0,59.35794,7.091614,0,7.105427E-15,0,4.209436,62.48204,59.35794,0,0,0,318.7582,0,58.27261,-58.27261,358.5761,85.3751,0.105638,65.29373,3.367549,0,322.9677
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,38.80335,38.80335,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.74734,260.4856,0,13.58643,-13.58643,344.2548,81.96526,0.105638,14.19782,0,0,260.4856
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,37.84988,37.84988,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,79.84338,246.8992,0,13.72049,-13.72049,329.7921,78.52177,0.105638,14.33791,0,0,246.8992
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,36.73028,36.73028,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.08836,233.1787,0,23.82961,-23.82961,304.6735,72.54116,0.105638,24.90194,0,0,233.1787
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,35.73347,35.73347,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.5657,209.3491,0,27.91213,-27.91213,275.2515,65.53594,0.105638,29.16817,0,0,209.3491
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,35.04726,35.04726,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.5792,181.437,0,13.75399,-13.75399,260.7535,62.08405,0.105638,14.37292,0,0,181.437
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,34.45495,34.45495,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,167.8614,167.683,0,50.23664,-50.23664,207.7995,49.47596,0.105638,52.4973,0,0,167.683
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,33.90598,33.90598,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.6799,117.4463,0,44.09843,-44.09843,161.3156,38.40841,0.105638,46.08286,0,0,117.4463
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,33.37868,33.37868,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.6781,73.3479,0,16.23416,-16.23416,144.2033,34.33406,0.105638,16.9647,0,0,73.3479
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,33.05364,33.05364,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.7161,57.11374,0,20.43222,-20.43222,122.6659,29.2061,0.105638,21.35167,0,0,57.11374
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,32.70692,32.70692,44.47166,34.84744,0,-1,0,34.84744,0,0,9.624223,14.07139,0,36.68152,34.84744,0,0,313.4186,36.68152,0,36.68152,-36.68152,84.00017,20,0.105638,48.91883,0,0,36.68152
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,32.38187,32.38187,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1057623,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,32.17962,32.17962,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1058797,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.19638,37.38158,31.93403,0,0,72.31579,0,20.56389,0,0,0,0,0,19.19638,0,0,72.31579,68.7,243.6343,99.48738,87.89638,0,87.89638,272.2549,64.82246,0.1059582,0,15.3571,81,118.6838
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,45.44278,46.15375,32.52634,28.4241,28.4241,81,0,22.761,28.4241,159.8741,0,0,0,45.44278,0,0,52.5759,49.94711,155.7379,178.5941,95.38989,0,95.38989,362.7497,86.3688,0.1060608,31.26651,36.35423,81,224.0369
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,54.08954,50.48786,33.80486,7.19158,7.19158,0,-1,0,7.19158,752.1231,0,0,0,54.08954,7.570085,7.19158,0,0,60.348,264.445,46.51945,0,46.51945,406.8819,96.87646,0.1059882,7.910738,43.27163,0,318.5346
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,76.52531,60.6616,35.38675,65.56667,65.56667,0,-1,0,65.56667,116.7137,0,0,3.42334,76.52531,69.01755,65.56667,0,0,13.82855,306.3125,7.507753,0,7.507753,414.0044,98.57228,0.1059765,72.12334,61.22024,0,382.8378
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,72.25174,60.84838,36.9542,0,0,0,-1,0,0,0,65.93095,0,0,72.25174,0,0,0,0,6.320795,313.0695,6.320795,0,6.320795,420.0009,100,0.1059667,0,57.8014,0,385.3213
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,81.06263,66.25768,38.4133,5.890276,5.890276,0,-1,0,5.890276,1376.211,74.86234,0,0,81.06263,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1059667,6.479304,64.85011,0,399.8209
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,72.33876,64.42956,39.90129,4.28737,4.28737,0,-1,0,4.28737,1687.252,67.82574,0,0,72.33876,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1059667,4.716107,57.87101,0,391.097
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,60.94295,60.91755,40.75364,50.67619,50.67619,0,-1,0,50.67619,120.2595,7.59959,0,0,60.94295,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1059667,55.74381,48.75436,0,379.7012
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,55.02887,59.00445,41.03534,56.97773,56.97773,0,-1,0,56.97773,96.5796,0,0,0,55.02887,59.97656,56.97773,0,0,0,318.7582,0,4.947695,-4.947695,414.7855,98.75826,0.1059667,62.67551,44.02309,0,373.7871
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,37.41179,53.20974,41.46151,15.47133,15.47133,0,-1,0,15.47133,241.8137,15.62874,0,0,37.41179,16.28561,15.47133,0,0,5.497438,313.8105,5.497438,0,5.497438,420.0009,100,0.1059581,17.01846,29.92943,0,351.2223
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.11632,46.23591,41.10035,0,0,0,-1,0,0,0,17.11632,0,0,17.11632,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059581,0,13.69306,0,335.8745
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.504109,40.89597,39.87962,11.55053,11.55053,0,-1,0,11.55053,30.33722,0,1.776357E-15,0,3.504109,12.15845,11.55053,0,0,0,318.7582,0,8.654341,-8.654341,410.8784,97.82799,0.1059581,12.70558,2.803287,0,322.2623
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,38.80335,38.80335,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.615934,310.1039,0,6.160401,-6.160401,404.3847,96.28188,0.1059581,6.437619,0,0,310.1039
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,37.80655,37.80655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.46082,303.9435,0,0,0,404.3847,96.28188,0.1059581,0,0,0,303.9435
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,36.68694,36.68694,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.46082,303.9435,0,6.200449,-6.200449,397.8489,94.72574,0.1059581,6.479469,0,0,303.9435
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,35.69735,35.69735,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.35021,297.743,0,10.23084,-10.23084,387.0646,92.15806,0.1059581,10.69123,0,0,297.743
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,35.00392,35.00392,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.71781,287.5122,0,21.28499,-21.28499,364.6283,86.81609,0.1059581,22.24282,0,0,287.5122
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,34.43328,34.43328,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.36781,266.2272,0,41.01576,-41.01576,321.3939,76.52219,0.1059581,42.86147,0,0,266.2272
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,33.86264,33.86264,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.9409,225.2114,0,23.94551,-23.94551,296.1531,70.5125,0.1059581,25.02306,0,0,225.2114
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,33.35702,33.35702,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.547,201.2659,0,6.015042,-6.015042,289.8127,69.00288,0.1059581,6.285719,0,0,201.2659
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,33.0103,33.0103,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.2304,195.2509,0,27.49868,-27.49868,260.8265,62.10143,0.1059581,28.73612,0,0,195.2509
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,32.68525,32.68525,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.7845,167.7522,0,11.31637,-11.31637,248.898,59.26132,0.1059581,11.8256,0,0,167.7522
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,32.36021,32.36021,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.3582,156.4359,0,21.80252,-21.80252,225.9162,53.78945,0.1059581,22.78363,0,0,156.4359
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,32.15796,32.15796,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.5832,134.6333,0,8.144214,-8.144214,217.3314,51.74547,0.1059581,8.510703,0,0,134.6333
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.13964,35.88826,31.91236,41.81172,41.81172,0,0,0,41.81172,33.81742,0,7.105427E-15,0,14.13964,44.01234,41.81172,0,0,213.6323,126.4891,0,29.87269,-29.87269,185.8428,44.2482,0.1059581,45.99289,11.31172,0,140.6288
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.96843,36.44588,32.50467,17.07118,17.07118,0,0,0,17.07118,81.82466,0,0,0,13.96843,17.96966,17.07118,0,0,246.8242,96.61642,0,4.001227,-4.001227,181.6252,43.244,0.1059581,18.7783,11.17475,0,110.5849
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.14034,37.82869,33.80486,40.06491,40.06491,0,-1,0,40.06491,35.29359,0,0,0,14.14034,42.17359,40.06491,0,0,251.27,92.6152,0,28.03324,-28.03324,152.0755,36.20839,0.1059581,44.0714,11.31227,0,106.7555
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,50.3254,50.9566,35.38675,33.29953,33.29953,0,-1,0,33.29953,151.1294,0,0,0,50.3254,35.05214,33.29953,0,0,282.4181,64.58195,15.27326,0,15.27326,166.565,39.65826,0.1059343,36.62949,40.26032,0,114.9073
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,52.05,53.31009,36.9542,31.11189,31.11189,0,-1,0,31.11189,167.2994,0,0,0,52.05,32.74936,31.11189,0,0,267.1448,78.32788,19.30064,0,19.30064,184.8752,44.01781,0.1059043,34.22308,41.64,0,130.3779
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,56.58741,56.59037,38.4133,20.80181,20.80181,0,-1,0,20.80181,272.0312,0,0,0,56.58741,21.89664,20.80181,0,0,247.8442,95.69846,34.69077,0,34.69077,217.7858,51.85365,0.1058503,22.88199,45.26993,0,152.2859
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,73.42641,64.90337,39.92296,16.57012,16.57012,0,-1,0,16.57012,443.1255,0,0,0,73.42641,17.44223,16.57012,0,0,213.1534,126.9201,55.98418,0,55.98418,270.897,64.49916,0.1057634,18.22713,58.74112,0,200.3466
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,27.33166,49.10795,40.75364,9.799058,9.799058,0,-1,0,9.799058,278.9213,0,0,0,27.33166,10.3148,9.799058,0,0,157.1693,177.3059,17.01686,0,17.01686,287.0406,68.34286,0.105737,10.77896,21.86533,0,204.6376
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.44565,44.43005,41.03534,102.1797,68.7,0,-1,0,68.7,16.66033,0,33.47966,43.69763,11.44565,72.31579,68.7,0,0,140.1524,192.6211,0,60.87014,-60.87014,222.8779,53.06605,0.105737,112.3976,9.156516,0,204.0667
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.57526,46.13157,41.46151,87.61714,68.7,0,-1,0,68.7,22.67141,0,18.91714,27.67885,15.57526,72.31579,68.7,0,0,207.7859,131.7509,0,56.74053,-56.74053,163.0681,38.82566,0.105737,96.37885,12.46021,0,147.3262
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.80096,46.13813,41.10035,16.31285,16.31285,0,-1,0,16.31285,102.9921,0,0,0,16.80096,17.17143,16.31285,0,0,270.8309,75.01041,0,0.3704665,-0.3704665,162.6776,38.73268,0.105737,17.94414,13.44077,0,91.81136
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.9947,41.03931,39.87962,28.15929,28.15929,0,-1,0,28.15929,14.18608,0,0,0,3.9947,29.64136,28.15929,0,0,271.2426,74.63994,0,25.64666,-25.64666,135.6436,32.29604,0.105737,30.97522,3.19576,0,78.63464
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,38.78168,38.78168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.7388,48.99328,0,0,0,135.6436,32.29604,0.105737,0,0,0,48.99328
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,37.78487,37.78487,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,299.7388,48.99328,0,42.4753,-42.4753,90.87073,21.63584,0.105737,44.38668,0,0,48.99328
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,36.67249,36.67249,75.17068,6.192082,0,-1,0,6.192082,0,0,68.9786,76.49567,0,6.517982,6.192082,0,0,346.9336,6.517982,0,6.517982,-6.517982,84.00017,20,0.105737,82.68775,0,0,6.517982
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,35.67568,35.67568,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105737,19.46896,0,0,0
