Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.423966,43.67453,41.48318,3.708191,3.708191,0,-1,0,3.708191,200.2045,0,0,0,7.423966,3.903359,3.708191,0,0,22.03673,298.9252,3.520607,0,3.520607,402.4349,95.81764,0.1079776,4.07901,5.939173,0,306.3492
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.04283,40.46298,40.16133,63.14119,63.14119,0,-1,0,63.14119,1.651585,0,7.105427E-15,0.7553049,1.04283,66.46441,63.14119,0,0,18.51612,302.0937,0,65.42158,-65.42158,333.4745,79.39854,0.1079776,69.45531,0.834264,0,303.1365
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,38.96227,38.96227,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,91.20676,236.6721,0,26.04514,-26.04514,306.0205,72.86189,0.1079776,27.21717,0,0,236.6721
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,37.886,37.886,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,120.1458,210.627,0,68.85238,-68.85238,233.4437,55.58173,0.1079776,71.95074,0,0,210.627
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,36.73028,36.73028,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,196.6485,141.7746,0,19.49577,-19.49577,212.8934,50.6888,0.1079776,20.37307,0,0,141.7746
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,35.67568,35.67568,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,218.3104,122.2789,0,45.66968,-45.66968,164.7533,39.2269,0.1079776,47.72482,0,0,122.2789
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,34.98225,34.98225,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,269.0545,76.60917,0,28.18946,-28.18946,135.039,32.15208,0.1079776,29.45798,0,0,76.60917
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,34.47662,34.47662,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,300.3761,48.41972,0,34.47,-34.47,98.70446,23.50102,0.1079776,36.02114,0,0,48.41972
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,33.90598,33.90598,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,338.6761,13.94972,0,10.6087,-10.6087,87.52192,20.83851,0.1079776,11.08609,0,0,13.94972
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,33.50148,33.50148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.4636,3.341023,0,0,0,87.52192,20.83851,0.1079776,0,0,0,3.341023
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,33.13309,33.13309,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,350.4636,3.341023,0,1.374307,-1.374307,86.07327,20.4936,0.1079776,1.436151,0,0,3.341023
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,32.78638,32.78638,21.36335,1.86838,0,-1,0,1.86838,0,0,19.49497,21.63131,0,1.966716,1.86838,0,0,351.9906,1.966716,0,1.966716,-1.966716,84.00017,20,0.1079776,23.49969,0,0,1.966716
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,32.44688,32.44688,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1081276,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,32.28075,32.28075,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1082321,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.30618,38.13115,32.05683,18.38343,18.38343,81,0,22.761,18.38343,115.8989,0,0,0,21.30618,0,0,62.61657,59.48574,228.7909,112.8464,80.79192,0,80.79192,279.5967,66.57051,0.1083492,20.22177,17.04495,81,134.1526
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,40.22127,44.65326,32.70692,16.59668,16.59668,81,0,22.761,16.59668,242.3453,0,0,0,40.22127,0,0,64.40333,61.18316,147.9989,185.5592,101.4044,0,101.4044,375.7974,89.4754,0.1084346,18.25634,32.17701,81,225.7804
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,42.86011,46.99477,34.07212,21.35906,21.35906,0,-1,0,21.35906,200.6648,0,0,0,42.86011,22.48322,21.35906,0,0,46.59451,276.8232,20.37689,0,20.37689,395.1286,94.07806,0.1084037,23.49496,34.28809,0,319.6833
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,36.65761,46.81668,35.77681,0,0,0,-1,0,0,0,10.43999,0,0,36.65761,0,0,0,0,26.21762,295.1624,26.21762,0,26.21762,420.0009,100,0.1083638,0,29.32609,0,331.82
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,59.14371,56.43856,37.45983,11.93716,11.93716,0,-1,0,11.93716,495.4588,46.57828,0,0,59.14371,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1083638,13.13088,47.31497,0,377.9019
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,47.82604,54.11499,39.0056,16.45682,16.45682,0,-1,0,16.45682,290.6154,30.50308,0,0,47.82604,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1083638,18.1025,38.26083,0,366.5843
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,52.65746,57.57989,40.55138,7.75924,7.75924,0,-1,0,7.75924,678.642,44.48984,0,0,52.65746,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1083638,8.535164,42.12597,0,371.4157
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,44.66087,55.58811,41.33872,27.85843,27.85843,0,-1,0,27.85843,160.3136,15.3362,0,0,44.66087,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1083638,30.64427,35.72869,0,363.4191
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,59.49948,61.35989,41.6132,14.60518,14.60518,0,-1,0,14.60518,407.386,44.1256,0,0,59.49948,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1083638,16.0657,47.59958,0,378.2577
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,29.60959,51.14653,41.97437,10.77619,10.77619,0,-1,0,10.77619,274.7687,18.26624,0,0,29.60959,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1083638,11.85381,23.68767,0,348.3678
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,18.06214,46.97158,41.52652,0,0,0,-1,0,0,0,18.06214,0,0,18.06214,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083638,0,14.44971,0,336.8204
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.732588,40.97597,40.183,0,0,0,-1,0,0,0,2.732588,0,0,2.732588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083638,0,2.18607,0,321.4908
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,38.98394,38.98394,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1083638,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,37.886,37.886,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1083638,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,36.70861,36.70861,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1083638,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,35.65401,35.65401,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1083638,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,34.98225,34.98225,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1083638,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,34.47662,34.47662,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1083638,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,33.90598,33.90598,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1083638,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,33.52315,33.52315,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1083638,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,33.15477,33.15477,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1083638,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,32.78638,32.78638,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1083638,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,32.46133,32.46133,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1083638,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.129834,32.61385,32.30242,0,0,0,0,0,0,0,0,0,0,1.129834,0,0,0,0,275.6699,70.65529,1.129834,0,1.129834,159.5492,37.98784,0.1083621,0,0.9038669,0,71.78513
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.698063,34.5037,32.0785,8.085468,8.085468,0,0,0,8.085468,107.5765,0,0,0,8.698063,8.511019,8.085468,0,0,274.5401,71.67214,0.1870437,0,0.1870437,159.7267,38.03009,0.1083618,8.894014,6.95845,0,80.37021
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.356606,35.04461,32.70692,32.93143,32.93143,0,0,0,32.93143,25.37578,0,0,0,8.356606,34.66466,32.93143,0,0,274.3531,71.84048,0,26.30805,-26.30805,131.9956,31.42745,0.1083618,36.22457,6.685285,0,80.19709
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.543293,36.49783,34.08657,71.1261,51.37193,0,-1,0,51.37193,16.63027,0,19.75416,33.35967,8.543293,54.07572,51.37193,0,0,303.5842,45.53243,0,45.53243,-45.53243,84.00017,20,0.1083618,78.23871,6.834634,0,54.07572
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.78228,42.48729,35.81292,32.39196,21.64317,0,-1,0,21.64317,105.2632,0,10.7488,31.30253,22.78228,22.78228,21.64317,0,0,354.1758,0,0,0,0,84.00017,20,0.1083618,35.63116,18.22582,0,22.78228
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,30.10813,46.57835,37.52484,10.28041,10.28041,0,-1,0,10.28041,292.8689,0,0,5.587909,30.10813,10.82149,10.28041,0,0,354.1758,0,19.28664,0,19.28664,102.2971,24.3564,0.1083325,11.30845,24.0865,0,30.10813
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,31.74308,48.76624,39.08506,6.031604,6.031604,0,-1,0,6.031604,526.2793,0,0,0,31.74308,6.349057,6.031604,0,0,334.8892,17.35798,25.39403,0,25.39403,126.388,30.09231,0.108294,6.634765,25.39447,0,49.10106
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.41763,44.9204,40.63084,24.48762,24.48762,0,-1,0,24.48762,58.87723,0,0,0,14.41763,25.77644,24.48762,0,0,309.4951,40.2126,0,11.35881,-11.35881,114.4147,27.24155,0.108294,26.93638,11.5341,0,54.63023
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,26.9857,49.72912,41.44707,0.5619528,0.5619528,0,-1,0,0.5619528,4802.128,0,0,0,26.9857,0.5915293,0.5619528,0,0,322.116,28.85379,26.39417,0,26.39417,139.4544,33.20337,0.1082539,0.6181481,21.58856,0,55.83949
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,23.40046,48.82496,41.68544,18.4343,18.4343,0,-1,0,18.4343,126.9398,0,0,0,23.40046,19.40452,18.4343,0,0,295.7219,52.60854,3.995933,0,3.995933,143.2453,34.10596,0.1082479,20.27773,18.72037,0,76.009
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,13.05289,45.96335,42.05382,7.773667,7.773667,0,-1,0,7.773667,167.9117,0,0,0,13.05289,8.182807,7.773667,0,0,291.726,56.20488,4.870085,0,4.870085,147.8655,35.206,0.1082405,8.551033,10.44231,0,69.25777
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.16522,45.21044,41.58431,5.243372,5.243372,0,-1,0,5.243372,232.0113,0,0,0,12.16522,5.519339,5.243372,0,0,286.8559,60.58796,6.645879,0,6.645879,154.1703,36.70715,0.1082304,5.767709,9.732174,0,72.75317
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.171101,41.16935,40.248,32.04782,32.04782,0,-1,0,32.04782,9.894902,0,7.105427E-15,0,3.171101,33.73455,32.04782,0,0,280.21,66.56925,0,30.56345,-30.56345,121.9536,29.03652,0.1082304,35.25261,2.536881,0,69.74035
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,39.02728,39.02728,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,314.1694,36.0058,0,3.082015,-3.082015,118.7049,28.26301,0.1082304,3.220706,0,0,36.0058
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,37.92934,37.92934,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,317.5938,32.92378,0,23.90141,-23.90141,93.51058,22.26438,0.1082304,24.97697,0,0,32.92378
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,36.75195,36.75195,29.61031,8.571255,0,-1,0,8.571255,0,0,21.03905,24.00008,0,9.022373,8.571255,0,0,344.1509,9.022373,0,9.022373,-9.022373,84.00017,20,0.1082304,32.57133,0,0,9.022373
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,35.69735,35.69735,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082304,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,35.00392,35.00392,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082304,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,34.49829,34.49829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082304,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,33.92765,33.92765,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082304,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,33.5376,33.5376,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082304,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,33.17643,33.17643,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082304,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,32.80805,32.80805,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082304,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,32.483,32.483,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1083587,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.037336,32.62449,32.33854,15.00698,15.00698,81,0,22.761,15.00698,6.912357,0,0,0,1.037336,0,0,65.99303,62.69337,305.3255,43.96531,63.73071,0,63.73071,190.8039,45.42942,0.1085009,16.50768,0.8298687,81,45.00264
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.762434,33.97968,32.10017,29.73094,29.73094,81,0,22.761,29.73094,22.74544,0,0,0,6.762434,0,0,51.26906,48.70561,241.5948,101.3229,55.46804,0,55.46804,243.4255,57.95834,0.1086434,32.70403,5.409947,81,108.0854
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.48518,36.84737,32.75026,64.11408,64.11408,81,0,22.761,64.11408,22.59282,0,0,0,14.48518,0,0,16.88592,16.04162,186.1267,151.2442,30.5268,0,30.5268,272.3858,64.85363,0.1087174,70.52549,11.58815,81,165.7294
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,45.2855,47.88418,34.15157,39.91203,39.91203,0,-1,0,39.91203,113.4633,0,0,0,45.2855,42.01266,39.91203,0,0,155.5999,178.7183,3.272838,0,3.272838,275.4907,65.59289,0.1087124,43.90324,36.2284,0,224.0038
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,38.69945,47.61457,35.8996,75.31396,68.7,0,-1,0,68.7,56.33107,0,6.613957,14.14535,38.69945,72.31579,68.7,0,0,152.3271,181.6638,0,33.61634,-33.61634,240.056,57.15606,0.1087124,82.84535,30.95956,0,220.3633
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.700108,40.43127,37.62596,15.12757,15.12757,0,-1,0,15.12757,64.12205,0,1.776357E-15,0,9.700108,15.92376,15.12757,0,0,189.6786,148.0475,0,6.22365,-6.22365,233.4957,55.59409,0.1087124,16.64033,7.760086,0,157.7476
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,21.27554,45.54131,39.18619,22.59571,22.59571,0,-1,0,22.59571,94.15746,0,0,0,21.27554,23.78495,22.59571,0,0,196.5937,141.8239,0,2.509412,-2.509412,230.8505,54.96429,0.1087124,24.85528,17.02043,0,163.0994
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,30.95112,50.28745,40.75364,31.5922,31.5922,0,-1,0,31.5922,97.97076,0,0,0,30.95112,33.25495,31.5922,0,0,199.382,139.3145,0,2.30383,-2.30383,228.422,54.38609,0.1087124,34.75142,24.76089,0,170.2656
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,33.16048,51.86936,41.54819,28.01907,28.01907,0,-1,0,28.01907,118.3497,0,0,0,33.16048,29.49376,28.01907,0,0,201.9418,137.0106,3.666727,0,3.666727,231.9006,55.21432,0.1087069,30.82098,26.52839,0,170.1711
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,32.00412,51.76246,41.80823,9.807376,9.807376,0,-1,0,9.807376,326.3271,0,0,0,32.00412,10.32355,9.807376,0,0,198.2751,140.3107,21.68057,0,21.68057,252.4686,60.11145,0.108674,10.78811,25.6033,0,172.3148
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,26.4418,50.27757,42.13328,0,0,0,-1,0,0,0,0,0,0,26.4418,0,0,0,0,176.5945,159.8232,26.4418,0,26.4418,277.5535,66.08403,0.1086339,0,21.15344,0,186.265
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.35567,44.72655,41.64932,18.97984,18.97984,0,-1,0,18.97984,54.56141,0,0,0,10.35567,19.97878,18.97984,0,0,150.1527,183.6208,0,9.623109,-9.623109,267.4099,63.66888,0.1086339,20.87782,8.284533,0,193.9765
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.083499,41.18007,40.28412,35.84267,35.84267,0,-1,0,35.84267,8.602872,0,0,0,3.083499,37.72913,35.84267,0,0,160.845,173.9977,0,34.64563,-34.64563,230.8901,54.97373,0.1086339,39.42694,2.466799,0,177.0812
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,39.06339,39.06339,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,199.3402,139.3521,0,59.37442,-59.37442,168.304,40.0723,0.1086339,62.04626,0,0,139.3521
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,37.92934,37.92934,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,265.3117,79.97765,0,21.70989,-21.70989,145.4198,34.62369,0.1086339,22.68684,0,0,79.97765
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,36.77362,36.77362,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,289.4338,58.26776,0,3.571564,-3.571564,141.655,33.72732,0.1086339,3.732284,0,0,58.26776
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,35.7118,35.7118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.4023,54.69619,0,0,0,141.655,33.72732,0.1086339,0,0,0,54.69619
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,35.02559,35.02559,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,293.4023,54.69619,0,31.4188,-31.4188,108.5367,25.84202,0.1086339,32.83265,0,0,54.69619
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,34.51274,34.51274,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,328.312,23.27739,0,7.84344,-7.84344,100.269,23.87352,0.1086339,8.196394,0,0,23.27739
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,33.96377,33.96377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.027,15.43395,0,0,0,100.269,23.87352,0.1086339,0,0,0,15.43395
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,33.55927,33.55927,55.14074,14.66225,0,-1,0,14.66225,0,0,40.47849,45.99256,0,15.43395,14.66225,0,0,337.027,15.43395,0,15.43395,-15.43395,84.00017,20,0.1086339,60.65481,0,0,15.43395
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,33.1981,33.1981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086339,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,32.85139,32.85139,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086339,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,32.50467,32.50467,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.1087795,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8420189,32.59227,32.36021,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8420189,0,0,72.31579,68.7,293.102,54.9664,69.54202,0,69.54202,207.9132,49.50304,0.108878,0,0.6736151,81,55.80842
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.14936,34.95956,32.12184,54.69181,54.69181,81,0,22.761,54.69181,18.55736,0,0,0,10.14936,0,0,26.30818,24.99277,223.56,117.5542,35.14213,0,35.14213,241.252,57.44083,0.1089654,60.161,8.119485,81,127.7036
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,27.75373,40.83307,32.78638,53.07377,53.07377,81,0,22.761,53.07377,52.29275,0,0,0,27.75373,0,0,27.92623,26.52992,188.4179,149.1821,54.28365,0,54.28365,292.7499,69.70222,0.1090954,58.38115,22.20299,81,176.9359
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,40.81844,46.45181,34.18769,51.58398,51.58398,0,-1,0,51.58398,79.13007,0,0,0,40.81844,54.29892,51.58398,0,0,134.1342,198.0374,0,13.48049,-13.48049,278.5403,66.31898,0.1090954,56.74237,32.65475,0,238.8559
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,54.11159,52.94115,35.97906,16.96974,16.96974,0,-1,0,16.96974,318.8711,0,0,0,54.11159,17.86288,16.96974,0,0,149.1125,184.5569,36.2487,0,36.2487,312.9288,74.50671,0.1090404,18.66671,43.28927,0,238.6685
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,65.46492,59.09566,37.70542,1.706983,1.706983,0,-1,0,1.706983,3835.125,0,0,0,65.46492,1.796824,1.706983,0,0,112.8638,217.1808,63.66809,0,63.66809,373.3297,88.88784,0.108944,1.877681,52.37193,0,282.6457
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,28.58408,47.95952,39.28731,22.91203,22.91203,0,-1,0,22.91203,124.7558,0,0,0,28.58408,24.11793,22.91203,0,0,49.19574,274.4821,4.466154,0,4.466154,377.5666,89.89664,0.1089372,25.20323,22.86727,0,303.0661
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,39.18684,53.156,40.85476,8.102249,8.102249,0,-1,0,8.102249,483.6538,0,0,0,39.18684,8.528684,8.102249,0,0,44.72959,278.5016,30.65815,0,30.65815,406.6515,96.82159,0.1088909,8.912474,31.34947,0,317.6884
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,35.61663,52.80371,41.64932,15.29578,15.29578,0,-1,0,15.29578,232.8526,5.444373,0,0,35.61663,16.10082,15.29578,0,0,14.07143,306.0939,14.07143,0,14.07143,420.0009,100,0.1088696,16.82536,28.4933,0,341.7106
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,29.3275,51.00751,41.93103,7.008368,7.008368,0,-1,0,7.008368,418.4641,21.95027,0,0,29.3275,7.377229,7.008368,0,0,0,318.7582,0,0,0,420.0009,100,0.1088696,7.709205,23.462,0,348.0857
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,22.79437,49.229,42.25607,11.78452,11.78452,0,-1,0,11.78452,193.4263,10.38961,0,0,22.79437,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1088696,12.96298,18.2355,0,341.5526
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,24.41204,49.23286,41.76489,61.16116,61.16116,0,-1,0,61.16116,39.91429,0,0,0,24.41204,64.38017,61.16116,0,0,0,318.7582,0,39.96812,-39.96812,377.8707,89.96904,0.1088696,67.27728,19.52963,0,343.1703
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.141333,41.29868,40.38525,21.88577,21.88577,0,-1,0,21.88577,14.35331,0,0,0,3.141333,23.03766,21.88577,0,0,44.40903,278.7901,0,19.89632,-19.89632,356.8982,84.97559,0.1088696,24.07435,2.513067,0,281.9314
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,39.1284,39.1284,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,66.51605,258.8938,0,49.66275,-49.66275,304.549,72.51153,0.1088696,51.89757,0,0,258.8938
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,37.97268,37.97268,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,121.6969,209.231,0,18.18641,-18.18641,285.3789,67.94722,0.1088696,19.0048,0,0,209.231
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,36.80973,36.80973,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,141.904,191.0446,0,19.65145,-19.65145,264.6644,63.01522,0.1088696,20.53577,0,0,191.0446
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,35.73347,35.73347,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,163.739,171.3932,0,30.63864,-30.63864,232.3685,55.32571,0.1088696,32.01738,0,0,171.3932
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,35.04726,35.04726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.7819,140.7545,0,0,0,232.3685,55.32571,0.1088696,0,0,0,140.7545
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,34.53441,34.53441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.7819,140.7545,0,0,0,232.3685,55.32571,0.1088696,0,0,0,140.7545
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,33.96377,33.96377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.7819,140.7545,0,0,0,232.3685,55.32571,0.1088696,0,0,0,140.7545
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,33.58094,33.58094,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,197.7819,140.7545,0,14.68649,-14.68649,216.8875,51.63979,0.1088696,15.34738,0,0,140.7545
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,33.21255,33.21255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.1002,126.068,0,0,0,216.8875,51.63979,0.1088696,0,0,0,126.068
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,32.85139,32.85139,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,214.1002,126.068,0,29.58579,-29.58579,185.7014,44.21453,0.1088696,30.91715,0,0,126.068
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,32.52634,32.52634,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,246.9733,96.48225,0,8.523949,-8.523949,176.7164,42.07524,0.1088696,8.907526,0,0,96.48225
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6157385,32.52985,32.36021,0,0,0,0,0,0,0,0,0,0,0.6157385,0,0,0,0,256.4444,87.9583,0.6157385,0,0.6157385,177.3005,42.21432,0.1088687,0,0.4925908,0,88.57404
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.591491,32.57487,32.13628,55.32245,55.32245,0,0,0,55.32245,2.876753,0,1.421085E-14,0,1.591491,58.23416,55.32245,0,0,255.8286,88.51247,0,56.64267,-56.64267,117.5939,27.99849,0.1088687,60.8547,1.273192,0,90.10396
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.049234,33.93315,32.80805,53.75341,53.75341,20.25,0,7.39125,53.75341,7.53298,0,7.105427E-15,0,4.049234,35.26675,33.50341,0,0,318.7649,31.8698,0,31.21752,-31.21752,84.68773,20.1637,0.1088687,59.12876,3.239388,81,35.91903
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.738183,35.86599,34.2527,32.27292,6.070936,0,-1,0,6.070936,94.51891,0,26.20198,33.79029,5.738183,6.390459,6.070936,0,0,353.451,0.6522768,0,0.6522768,-0.6522768,84.00017,20,0.1088687,35.50021,4.590546,0,6.390459
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.63469,39.37965,36.03685,0,0,0,-1,0,0,0,0,0,0,11.63469,0,0,0,0,354.1758,0,11.63469,0,11.63469,95.0378,22.628,0.1088511,0,9.307754,0,11.63469
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.20524,42.8365,37.78487,14.11194,14.11194,0,-1,0,14.11194,121.9197,0,0,2.306476,17.20524,14.85467,14.11194,0,0,342.5411,10.47122,2.350566,0,2.350566,97.26775,23.15894,0.1088475,15.52313,13.76419,0,27.67646
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.61286,44.29709,39.37399,5.665596,5.665596,0,-1,0,5.665596,293.2236,0,0,0,16.61286,5.963785,5.665596,0,0,340.1906,12.58673,10.64908,0,10.64908,107.3704,25.56432,0.1088315,6.232155,13.29029,0,29.1996
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.497719,43.16182,40.95589,54.16865,28.18519,0,-1,0,28.18519,26.60163,0,25.98346,37.09859,7.497719,29.66862,28.18519,0,0,329.5415,22.1709,0,22.1709,-22.1709,84.00017,20,0.1088315,59.58552,5.998176,0,29.66862
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.039364,42.91536,41.72878,18.87213,3.837396,0,-1,0,3.837396,105.2632,0,15.03474,19.99187,4.039364,4.039364,3.837396,0,0,354.1758,0,0,0,0,84.00017,20,0.1088315,20.75935,3.231491,0,4.039364
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.4888,45.74585,42.01048,31.79605,11.86436,0,-1,0,11.86436,105.2632,0,19.93168,32.60278,12.4888,12.4888,11.86436,0,0,354.1758,0,0,0,0,84.00017,20,0.1088315,34.97565,9.991044,0,12.4888
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.810619,44.9575,42.33553,16.62429,8.370089,0,-1,0,8.370089,105.2632,0,8.254202,16.6127,8.810619,8.810619,8.370089,0,0,354.1758,0,0,0,0,84.00017,20,0.1088315,18.28672,7.048496,0,8.810619
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.992078,42.72948,41.85157,59.60735,2.842474,0,-1,0,2.842474,105.2632,0,56.76488,64.9996,2.992078,2.992078,2.842474,0,0,354.1758,0,0,0,0,84.00017,20,0.1088315,65.56809,2.393663,0,2.992078
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.873164,41.28564,40.45026,12.48082,2.729506,0,-1,0,2.729506,105.2632,0,9.751309,13.183,2.873164,2.873164,2.729506,0,0,354.1758,0,0,0,0,84.00017,20,0.1088315,13.7289,2.298532,0,2.873164
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,39.16452,39.16452,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088315,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,38.0088,38.0088,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088315,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,36.83141,36.83141,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088315,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088315,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,35.08337,35.08337,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088315,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,34.57775,34.57775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088315,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,34.00711,34.00711,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088315,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,33.60261,33.60261,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088315,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,33.23422,33.23422,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088315,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,32.8875,32.8875,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088315,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,32.54801,32.54801,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1089378,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4542695,32.5287,32.40355,21.85292,21.85292,81,0,22.761,21.85292,2.078759,0,0,0,0.4542695,0,0,59.14708,56.18973,285.4758,61.83,56.644,0,56.644,202.9119,48.31227,0.1090844,24.03821,0.3634156,81,62.28427
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.358222,32.80875,32.15796,4.966959,4.966959,77.28275,0,21.82054,4.966959,47.47819,0,0,0,2.358222,0,0,72.31579,68.7,228.8318,112.8096,71.05822,0,71.05822,270.3237,64.36265,0.109199,5.463655,1.886578,81,115.1678
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.108002,34.81534,32.82972,42.46593,42.46593,81,0,22.761,42.46593,16.73813,0,0,0,7.108002,0,0,38.53407,36.60736,157.7736,176.762,43.71537,0,43.71537,311.7957,74.23692,0.109309,46.71252,5.686401,81,183.87
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.37507,37.80991,34.28882,39.83709,39.83709,0,-1,0,39.83709,31.06418,0,0,0,12.37507,41.93378,39.83709,0,0,114.0582,216.1058,0,29.55871,-29.55871,280.6381,66.81846,0.109309,43.8208,9.900054,0,228.4809
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.416125,37.09122,36.12352,6.540156,6.540156,0,-1,0,6.540156,52.23308,0,0,0,3.416125,6.884375,6.540156,0,0,146.9012,186.5471,0,3.46825,-3.46825,276.9822,65.94802,0.109309,7.194172,2.7329,0,189.9632
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.580502,39.80333,37.90767,6.658529,6.658529,0,-1,0,6.658529,98.82816,0,0,0,6.580502,7.008978,6.658529,0,0,150.7549,183.0789,0,0.4284762,-0.4284762,276.5306,65.84048,0.109309,7.324382,5.264401,0,189.6594
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.61158,45.05329,39.51123,29.48099,29.48099,0,-1,0,29.48099,63.1308,0,3.552714E-15,0,18.61158,31.03262,29.48099,0,0,151.2309,182.6504,0,12.42103,-12.42103,263.4377,62.72313,0.109309,32.42908,14.88927,0,201.262
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,21.2344,47.54723,41.12202,22.03387,22.03387,0,-1,0,22.03387,96.37166,0,0,0,21.2344,23.19354,22.03387,0,0,165.0321,170.2294,0,1.959142,-1.959142,261.3725,62.23143,0.109309,24.23725,16.98752,0,191.4637
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,22.72052,48.81952,41.88769,52.79164,52.79164,0,-1,0,52.79164,43.0381,0,7.105427E-15,0,22.72052,55.57014,52.79164,0,0,167.2089,168.2702,0,32.84963,-32.84963,226.746,53.98703,0.109309,58.0708,18.17641,0,190.9907
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,20.27193,48.34225,42.17662,31.36533,31.36533,0,-1,0,31.36533,64.63165,0,3.552714E-15,0,20.27193,33.01614,31.36533,0,0,203.7085,135.4206,0,12.74421,-12.74421,213.3124,50.78857,0.109309,34.50186,16.21754,0,155.6925
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.442652,45.01506,42.50166,32.11413,32.11413,0,-1,0,32.11413,26.28952,0,7.105427E-15,0,8.442652,33.80435,32.11413,0,0,217.8687,122.6764,0,25.3617,-25.3617,186.5788,44.42345,0.109309,35.32555,6.754121,0,131.119
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.98796,45.25043,41.97437,30.57646,30.57646,0,-1,0,30.57646,35.93602,0,0,0,10.98796,32.18575,30.57646,0,0,246.0484,97.31467,0,21.19779,-21.19779,164.2344,39.10335,0.109309,33.63411,8.79037,0,108.3026
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.44115,41.28282,40.57305,7.014646,7.014646,0,-1,0,7.014646,34.80076,0,8.881784E-16,0,2.44115,7.383838,7.014646,0,0,269.6015,76.11689,0,4.942688,-4.942688,159.0244,37.86287,0.109309,7.71611,1.95292,0,78.55804
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,39.25119,39.25119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.0934,71.1742,0,0,0,159.0244,37.86287,0.109309,0,0,0,71.1742
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,38.08825,38.08825,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,275.0934,71.1742,0,54.70564,-54.70564,101.3596,24.13318,0.109309,57.16739,0,0,71.1742
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,36.88919,36.88919,31.66957,15.64514,0,-1,0,15.64514,0,0,16.02444,19.19139,0,16.46856,15.64514,0,0,335.8774,16.46856,0,16.46856,-16.46856,84.00017,20,0.109309,34.83653,0,0,16.46856
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,35.81292,35.81292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109309,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,35.12671,35.12671,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109309,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,34.62109,34.62109,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109309,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,34.02878,34.02878,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109309,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,33.63873,33.63873,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109309,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,33.27756,33.27756,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109309,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,32.90918,32.90918,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109309,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,32.58413,32.58413,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1094553,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.256783,32.79369,32.44688,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256783,0,0,72.31579,68.7,297.4561,51.04773,69.95678,0,69.95678,204.176,48.61324,0.1095517,0,1.005426,81,52.30451
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.38955,37.44354,32.22296,12.06404,12.06404,81,0,22.761,12.06404,152.4328,0,0,0,18.38955,0,0,68.93596,65.48916,227.4993,114.0088,83.87871,0,83.87871,283.7504,67.55948,0.1096604,13.27045,14.71164,81,132.3984
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,42.35741,45.53977,32.8875,45.4414,45.4414,81,0,22.761,45.4414,93.21326,0,0,0,42.35741,0,0,35.5586,33.78067,143.6206,189.4997,76.13808,0,76.13808,355.9813,84.75728,0.1097807,49.98554,33.88593,81,231.8571
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,54.10799,51.13529,34.3755,12.20033,12.20033,0,-1,0,12.20033,443.4961,0,0,0,54.10799,12.84245,12.20033,0,0,67.48254,258.024,41.26553,0,41.26553,395.1292,94.07819,0.1097183,13.42036,43.28639,0,312.1319
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,55.26975,53.62921,36.22465,3.977963,3.977963,0,-1,0,3.977963,1389.398,24.86542,0,0,55.26975,4.18733,3.977963,0,0,26.217,295.1629,26.217,0,26.217,420.0009,100,0.1096787,4.37576,44.2158,0,350.4327
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,55.0064,55.57969,38.03046,31.05677,31.05677,0,-1,0,31.05677,177.1156,22.31506,0,0,55.0064,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1096787,34.16245,44.00512,0,373.7646
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,54.51126,57.24348,39.6557,0,0,0,-1,0,0,0,54.51126,0,0,54.51126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096787,0,43.60901,0,373.2695
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,38.46132,53.32462,41.23759,0,0,0,-1,0,0,0,38.46132,0,0,38.46132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096787,0,30.76905,0,357.2195
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,35.83791,53.31574,42.05382,11.28574,11.28574,0,-1,0,11.28574,317.5504,23.95818,0,0,35.83791,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1096787,12.41431,28.67032,0,354.5961
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,39.46457,54.86612,42.33553,40.85175,40.85175,0,-1,0,40.85175,96.60435,0,0,0,39.46457,43.00184,40.85175,0,0,0,318.7582,0,3.537271,-3.537271,416.2722,99.11224,0.1096787,44.93692,31.57166,0,358.2228
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,27.03404,51.02841,42.66058,35.00389,35.00389,0,-1,0,35.00389,77.23151,0,0,0,27.03404,36.84621,35.00389,0,0,3.930301,315.2209,0,9.812168,-9.812168,405.9293,96.64964,0.1096787,38.50429,21.62723,0,342.255
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.658262,44.96429,42.08994,25.81852,25.81852,0,-1,0,25.81852,37.40828,0,0,0,9.658262,27.17739,25.81852,0,0,14.83271,305.4088,0,17.51912,-17.51912,387.4625,92.25279,0.1096787,28.40037,7.72661,0,315.067
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.955104,41.22073,40.65251,0,0,0,-1,0,0,0,0,0,0,1.955104,0,0,0,0,34.2984,287.8896,1.955104,0,1.955104,389.3173,92.6944,0.1096758,0,1.564083,0,289.8448
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,39.33065,39.33065,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,32.3433,289.6493,0,29.48227,-29.48227,358.2403,85.29513,0.1096758,30.80897,0,0,289.6493
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,38.13159,38.13159,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,65.10138,260.167,0,72.31579,-72.31579,282.0127,67.14575,0.1096758,89.51944,0,0,260.167
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,36.93253,36.93253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.4523,187.8512,0,0,0,282.0127,67.14575,0.1096758,0,0,0,187.8512
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,35.85626,35.85626,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,145.4523,187.8512,0,1.956166,-1.956166,279.9507,66.6548,0.1096758,2.044194,0,0,187.8512
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,35.16283,35.16283,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,147.6258,185.895,0,3.623459,-3.623459,276.1313,65.74541,0.1096758,3.786515,0,0,185.895
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,34.6572,34.6572,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,151.6518,182.2716,0,42.23001,-42.23001,231.6169,55.14678,0.1096758,44.13036,0,0,182.2716
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,34.07212,34.07212,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,198.5741,140.0416,0,12.4134,-12.4134,218.5321,52.03134,0.1096758,12.97201,0,0,140.0416
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,33.68206,33.68206,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,212.3667,127.6282,0,25.63992,-25.63992,191.5052,45.59639,0.1096758,26.79372,0,0,127.6282
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,33.33535,33.33535,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,240.8555,101.9882,0,9.730108,-9.730108,181.2488,43.15438,0.1096758,10.16796,0,0,101.9882
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,32.97418,32.97418,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,251.6668,92.25813,0,28.39904,-28.39904,151.3136,36.02697,0.1096758,29.677,0,0,92.25813
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,32.62747,32.62747,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,283.2213,63.85909,0,31.24171,-31.24171,118.3819,28.18611,0.1096758,32.64758,0,0,63.85909
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.00122,32.75922,32.483,26.73818,26.73818,0,0,0,26.73818,3.744535,0,3.552714E-15,0,1.00122,28.14545,26.73818,0,0,317.9343,32.61738,0,27.14423,-27.14423,89.76937,21.37362,0.1096758,29.412,0.8009763,0,33.6186
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.68816,36.09114,32.23741,0,0,0,0,0,0,0,0,0,0,13.68816,0,0,0,0,348.0945,5.473148,13.68816,0,13.68816,102.7551,24.46545,0.1096551,0,10.95052,0,19.1613
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,38.78809,44.43554,32.93084,33.68288,33.68288,81,0,22.761,33.68288,115.1567,0,0,0,38.78809,0,0,47.31712,44.95126,334.4064,17.79249,83.73935,0,83.73935,182.1972,43.3802,0.1097636,37.05117,31.03047,81,56.58058
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,32.68936,44.13203,34.45495,31.34713,31.34713,0,-1,0,31.34713,104.2818,0,0,0,32.68936,32.99697,31.34713,0,0,250.667,93.15791,0,0.3076129,-0.3076129,181.873,43.303,0.1097636,34.48184,26.15149,0,125.8473
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,50.65342,52.11746,36.32578,82.57185,68.7,0,-1,0,68.7,73.73132,0,13.87184,22.12903,50.65342,72.31579,68.7,0,0,251.0088,92.85029,0,21.66237,-21.66237,159.0388,37.86631,0.1097636,90.82903,40.52273,0,143.5037
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,73.80199,62.88658,38.13159,0,0,0,-1,0,0,0,0,0,0,73.80199,0,0,0,0,275.0781,71.18792,73.80199,0,73.80199,229.0535,54.53645,0.1096524,0,59.04159,0,144.9899
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,82.10231,68.36526,39.73515,25.07064,25.07064,0,-1,0,25.07064,327.4839,0,0,0,82.10231,26.39015,25.07064,0,0,201.2761,137.6097,55.71216,0,55.71216,281.9067,67.12051,0.1095686,27.57771,65.68185,0,219.712
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,66.18719,63.66006,41.33872,0,0,0,-1,0,0,0,0,0,0,66.18719,0,0,0,0,145.564,187.7507,66.18719,0,66.18719,344.6974,82.07065,0.1094692,0,52.94975,0,253.9378
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,66.29639,64.64725,42.13328,40.28464,40.28464,0,-1,0,40.28464,164.5699,0,0,0,66.29639,42.40488,40.28464,0,0,79.37679,247.3191,23.8915,0,23.8915,367.3629,87.46718,0.1094333,44.31311,53.03711,0,313.6155
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,52.29275,59.55523,42.41499,11.41676,11.41676,0,-1,0,11.41676,458.0349,0,0,0,52.29275,12.01764,11.41676,0,0,55.48529,268.8215,40.2751,0,40.2751,405.5712,96.56438,0.109373,12.55844,41.8342,0,321.1142
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,33.24677,53.1859,42.74725,43.34573,43.34573,0,-1,0,43.34573,76.70136,0,0,0,33.24677,45.62708,43.34573,0,0,15.21019,305.0691,0,12.38032,-12.38032,392.5212,93.45724,0.109373,47.6803,26.59741,0,338.3158
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.4327,45.32472,42.21273,41.29757,41.29757,0,-1,0,41.29757,25.26227,0,0,0,10.4327,43.47112,41.29757,0,0,28.96609,292.6888,0,33.03842,-33.03842,357.6956,85.16546,0.109373,45.42732,8.346161,0,303.1214
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.51623,41.1725,40.73196,35.07912,35.07912,0,-1,0,35.07912,4.322314,0,0,0,1.51623,36.92539,35.07912,0,0,65.67545,259.6503,0,35.40916,-35.40916,320.3711,76.27868,0.109373,38.58703,1.212984,0,261.1666
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,39.38844,39.38844,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,105.019,224.2412,0,6.674186,-6.674186,313.3359,74.60364,0.109373,6.974524,0,0,224.2412
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,38.17493,38.17493,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,112.4347,217.567,0,13.22621,-13.22621,299.3943,71.2842,0.109373,13.82139,0,0,217.567
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,36.97587,36.97587,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,127.1305,204.3408,0,19.6178,-19.6178,278.7153,66.36065,0.109373,20.5006,0,0,204.3408
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,35.87793,35.87793,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,148.9281,184.723,0,30.99544,-30.99544,246.0432,58.5816,0.109373,32.39023,0,0,184.723
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,35.1845,35.1845,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,183.3674,153.7275,0,18.86237,-18.86237,226.1605,53.84764,0.109373,19.71117,0,0,153.7275
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,34.67887,34.67887,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,204.3256,134.8652,0,40.82224,-40.82224,183.1301,43.60232,0.109373,42.65924,0,0,134.8652
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,34.08657,34.08657,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,249.6837,94.04293,0,5.066536,-5.066536,177.7895,42.33075,0.109373,5.29453,0,0,94.04293
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,33.70373,33.70373,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,255.3131,88.97639,0,27.15738,-27.15738,149.1631,35.51496,0.109373,28.37947,0,0,88.97639
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,33.33535,33.33535,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,285.488,61.81901,0,10.83965,-10.83965,137.7371,32.79449,0.109373,11.32743,0,0,61.81901
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,32.99585,32.99585,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,297.5321,50.97936,0,9.492642,-9.492642,127.731,30.41208,0.109373,9.919811,0,0,50.97936
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,32.66358,32.66358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.0794,41.48672,0,0,0,127.731,30.41208,0.109373,0,0,0,41.48672
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.356961,32.87931,32.50467,10.03142,10.03142,0,0,0,10.03142,13.52711,0,1.776357E-15,0,1.356961,10.55939,10.03142,0,0,308.0794,41.48672,0,9.202427,-9.202427,118.0308,28.10251,0.109373,11.03456,1.085568,0,42.84368
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.42527,36.05974,32.28075,8.043242,8.043242,0,0,0,8.043242,166.9137,0,0,0,13.42527,8.46657,8.043242,0,0,318.3044,32.28429,4.958701,0,4.958701,122.735,29.22257,0.1093655,8.847566,10.74022,0,45.70956
