Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,60.54677,68.65817,47.50016,0,0,0,-1,0,0,0,60.54677,0,0,60.54677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087823,0,48.43742,0,379.305
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,30.80796,57.57839,47.61573,38.95876,38.95876,0,-1,0,38.95876,79.07839,0,0,0,30.80796,41.00922,38.95876,0,0,0,318.7582,0,10.20126,-10.20126,409.2478,97.43975,0.1087823,42.85463,24.64637,0,349.5662
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,13.59246,50.80559,46.60447,3.002614,3.002614,0,-1,0,3.002614,452.6876,0,0,0,13.59246,3.160646,3.002614,0,0,11.33473,308.557,10.43181,0,10.43181,419.1443,99.79605,0.1087686,3.302875,10.87397,0,322.1494
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,44.73365,44.73365,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,0.9029174,317.9456,0,72.31579,-72.31579,342.9167,81.64668,0.1087686,76.65185,0,0,317.9456
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,42.90617,42.90617,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,81.25379,245.6298,0,36.92802,-36.92802,303.9912,72.37871,0.1087686,38.58978,0,0,245.6298
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,41.01367,41.01367,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,122.2849,208.7018,0,69.03729,-69.03729,231.2195,55.05215,0.1087686,72.14397,0,0,208.7018
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,39.37399,39.37399,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,198.993,139.6645,0,10.88309,-10.88309,219.7477,52.32077,0.1087686,11.37283,0,0,139.6645
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,37.72709,37.72709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.0853,128.7814,0,0,0,219.7477,52.32077,0.1087686,0,0,0,128.7814
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,36.67249,36.67249,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,211.0853,128.7814,0,38.94989,-38.94989,178.6909,42.54537,0.1087686,40.70263,0,0,128.7814
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,35.83459,35.83459,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,254.363,89.83153,0,9.339971,-9.339971,168.8457,40.20128,0.1087686,9.76027,0,0,89.83153
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,34.98225,34.98225,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,264.7408,80.49155,0,16.35633,-16.35633,151.6046,36.09627,0.1087686,17.09237,0,0,80.49155
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,34.23103,34.23103,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,282.9145,64.13522,0,1.852863,-1.852863,149.6515,35.63125,0.1087686,1.936241,0,0,64.13522
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,33.62428,33.62428,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,284.9732,62.28236,0,22.19069,-22.19069,126.2605,30.06196,0.1087686,23.18927,0,0,62.28236
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,32.99585,32.99585,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,309.6295,40.09167,0,19.17218,-19.17218,106.0512,25.25025,0.1087686,20.03493,0,0,40.09167
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,32.38187,32.38187,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,330.9319,20.91949,0,13.33039,-13.33039,91.99977,21.90466,0.1087686,13.93026,0,0,20.91949
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.096257,32.30065,31.99904,28.15966,28.15966,20.25,0,7.39125,28.15966,3.893004,0,0,0,1.096257,8.325958,7.90966,0,0,345.7435,7.589093,0,7.229701,-7.229701,84.379,20.0902,0.1087686,30.97563,0.8770054,81,8.685349
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.062404,34.15205,31.63066,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3426.677,0,0,0,9.062404,0,0,72.31579,68.7,353.7765,0.359392,77.76241,0,77.76241,158.1509,37.6549,0.1088438,0.2909128,7.249923,81,9.421796
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.773924,34.96939,33.07531,59.36755,59.36755,81,0,22.761,59.36755,11.41014,0,0,0,6.773924,0,0,21.63245,20.55083,276.0141,70.34556,27.32475,0,27.32475,184.0734,43.82692,0.1089029,65.30431,5.419139,81,77.11948
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,22.92988,43.33973,36.58582,5.253703,5.253703,0,-1,0,5.253703,436.4519,0,0,0,22.92988,5.530213,5.253703,0,0,248.6893,94.93783,17.39967,0,17.39967,200.5802,47.7571,0.1088801,5.779073,18.34391,0,117.8677
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,15.13957,44.51686,40.02409,0,0,0,-1,0,0,0,0,0,0,15.13957,0,0,0,0,231.2897,110.5975,15.13957,0,15.13957,214.9429,51.17677,0.1088603,0,12.11165,0,125.7371
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,25.26913,50.36888,42.58112,31.85501,31.85501,0,-1,0,31.85501,79.32546,0,3.552714E-15,0,25.26913,33.53158,31.85501,0,0,216.1501,124.2231,0,8.262455,-8.262455,206.2335,49.10311,0.1088603,35.0405,20.2153,0,149.4923
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.30509,48.00565,44.57474,0,0,0,-1,0,0,0,0,0,0,11.30509,0,0,0,0,225.3306,115.9607,11.30509,0,11.30509,216.9584,51.65666,0.1088455,0,9.04407,0,127.2658
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,20.83733,53.01673,46.48168,6.842653,6.842653,0,-1,0,6.842653,304.5212,0,0,0,20.83733,7.202793,6.842653,0,0,214.0255,126.1353,13.63454,0,13.63454,229.8933,54.73639,0.1088277,7.526919,16.66987,0,146.9726
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,20.1233,53.7557,47.41348,0,0,0,-1,0,0,0,0,0,0,20.1233,0,0,0,0,200.391,138.4064,20.1233,0,20.1233,248.9839,59.28176,0.1088014,0,16.09864,0,158.5297
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,13.71137,51.80203,47.53628,3.768534,3.768534,0,-1,0,3.768534,363.8382,0,0,0,13.71137,3.966878,3.768534,0,0,180.2677,156.5173,9.74449,0,9.74449,258.2284,61.48282,0.1087887,4.145387,10.96909,0,170.2287
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,16.23103,52.74015,47.65907,42.40393,42.40393,0,-1,0,42.40393,38.27719,0,0,0,16.23103,44.63571,42.40393,0,0,170.5232,165.2874,0,28.40468,-28.40468,228.2872,54.35398,0.1087887,46.64432,12.98483,0,181.5184
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.813869,49.65099,46.64059,30.84652,30.84652,0,-1,0,30.84652,31.81516,0,3.552714E-15,0,9.813869,32.47002,30.84652,0,0,202.0839,136.8827,0,22.65615,-22.65615,204.4055,48.66788,0.1087887,33.93117,7.851096,0,146.6966
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,44.73365,44.73365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.2574,114.2265,0,0,0,204.4055,48.66788,0.1087887,0,0,0,114.2265
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,42.90617,42.90617,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,227.2574,114.2265,0,13.65395,-13.65395,190.013,45.2411,0.1087887,14.26838,0,0,114.2265
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,40.99923,40.99923,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,242.4285,100.5726,0,68.43324,-68.43324,117.878,28.06614,0.1087887,71.51274,0,0,100.5726
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,39.35232,39.35232,40.85875,30.53237,0,-1,0,30.53237,0,0,10.32638,14.41225,0,32.13934,30.53237,0,0,318.4654,32.13934,0,32.13934,-32.13934,84.00017,20,0.1087887,44.94462,0,0,32.13934
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,37.70542,37.70542,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087887,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,36.65082,36.65082,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087887,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,35.81292,35.81292,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087887,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,34.94613,34.94613,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087887,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,34.18769,34.18769,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087887,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,33.58094,33.58094,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087887,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,32.93084,32.93084,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087887,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,32.30242,32.30242,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1088852,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.487961,32.32179,31.91236,22.17153,22.17153,81,0,22.761,22.17153,6.711133,0,0,0,1.487961,0,0,58.82847,55.88705,311.1717,38.70374,57.37501,0,57.37501,179.2282,42.6733,0.1090134,24.38868,1.190369,81,40.1917
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.59609,34.76797,31.52953,27.42968,27.42968,81,0,22.761,27.42968,42.27571,0,0,0,11.59609,0,0,53.57032,50.8918,253.7966,90.34125,62.4879,0,62.4879,238.5094,56.78785,0.1091364,30.17265,9.276875,81,101.9373
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.45642,38.27691,33.0103,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8455.226,0,0,0,18.45642,0,0,72.31579,68.7,191.3087,146.5804,87.15643,0,87.15643,321.1933,76.47443,0.1091984,0.2401127,14.76514,81,165.0368
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,38.89638,48.40651,36.57137,31.38478,31.38478,0,-1,0,31.38478,123.9339,0,0,0,38.89638,33.03661,31.38478,0,0,104.1523,225.0211,5.859771,0,5.859771,326.7523,77.79802,0.1091908,34.52326,31.11711,0,263.9175
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,49.42032,55.81624,40.02409,41.25052,41.25052,0,-1,0,41.25052,119.8053,0,0,0,49.42032,43.4216,41.25052,0,0,98.29255,230.2949,5.998716,0,5.998716,332.4432,79.15299,0.1091829,45.37558,39.53625,0,279.7152
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,52.61581,59.86386,42.58112,0,0,0,-1,0,0,0,0,0,0,52.61581,0,0,0,0,92.29383,235.6938,52.61581,0,52.61581,382.359,91.03767,0.1091142,0,42.09265,0,288.3096
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,76.72598,72.05856,44.57474,0,0,0,-1,0,0,0,37.04797,0,0,76.72598,0,0,0,0,39.67801,283.048,39.67801,0,39.67801,420.0009,100,0.1090625,0,61.38078,0,359.774
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,60.69645,67.51905,46.48168,54.77951,54.77951,0,-1,0,54.77951,110.8014,3.033804,0,0,60.69645,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1090625,60.25747,48.55716,0,379.4547
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,28.46508,56.60107,47.45682,18.74684,18.74684,0,-1,0,18.74684,151.8394,8.731573,0,0,28.46508,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1090625,20.62152,22.77207,0,347.2233
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,33.45303,58.463,47.57962,0,0,0,-1,0,0,0,33.45303,0,0,33.45303,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090625,0,26.76242,0,352.2112
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,22.51096,54.80365,47.65907,0,0,0,-1,0,0,0,22.51096,0,0,22.51096,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090625,0,18.00877,0,341.2692
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,16.67235,51.87332,46.68393,16.28225,16.28225,0,-1,0,16.28225,102.3959,0,0,0,16.67235,17.13921,16.28225,0,0,0,318.7582,0,0.466862,-0.466862,419.5087,99.88283,0.1090625,17.91047,13.33788,0,335.4306
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,44.73365,44.73365,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0.5187356,318.2914,0,19.74836,-19.74836,398.6921,94.92651,0.1090625,20.63704,0,0,318.2914
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,42.90617,42.90617,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,22.46136,298.543,0,59.39241,-59.39241,336.087,80.02056,0.1090625,62.06507,0,0,298.543
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,40.99923,40.99923,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,88.45293,239.1506,0,11.42548,-11.42548,324.0435,77.15306,0.1090625,11.93962,0,0,239.1506
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,39.35232,39.35232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.1479,227.7251,0,0,0,324.0435,77.15306,0.1090625,0,0,0,227.7251
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,37.68375,37.68375,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,101.1479,227.7251,0,33.03474,-33.03474,289.2218,68.86221,0.1090625,34.5213,0,0,227.7251
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,36.60748,36.60748,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,137.8532,194.6904,0,17.06993,-17.06993,271.2285,64.57809,0.1090625,17.83808,0,0,194.6904
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,35.75514,35.75514,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,156.8198,177.6204,0,15.0844,-15.0844,255.3282,60.79231,0.1090625,15.76319,0,0,177.6204
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,34.90279,34.90279,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.5802,162.536,0,24.57034,-24.57034,229.4288,54.62579,0.1090625,25.67601,0,0,162.536
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,34.12991,34.12991,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,200.8806,137.9657,0,19.9999,-19.9999,208.347,49.60634,0.1090625,20.8999,0,0,137.9657
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,33.52315,33.52315,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,223.1027,117.9658,0,11.07591,-11.07591,196.672,46.82657,0.1090625,11.57433,0,0,117.9658
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,32.87306,32.87306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.4093,106.8899,0,0,0,196.672,46.82657,0.1090625,0,0,0,106.8899
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,32.23741,32.23741,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,235.4093,106.8899,0,24.4734,-24.4734,170.8748,40.68439,0.1090625,25.5747,0,0,106.8899
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.001318,33.77641,31.83291,5.025129,5.025129,0,0,0,5.025129,139.3261,0,0,0,7.001318,5.289609,5.025129,0,0,262.6019,82.41648,1.711709,0,1.711709,172.4986,41.07102,0.1090602,5.527641,5.601054,0,89.4178
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,29.877,40.07121,31.45008,21.54609,21.54609,0,0,0,21.54609,138.6655,0,0,0,29.877,22.68009,21.54609,0,0,260.8902,83.95702,7.196907,0,7.196907,179.3262,42.69664,0.1090509,23.70069,23.9016,0,113.834
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,52.18515,48.85583,32.93084,27.1466,27.1466,0,0,0,27.1466,192.2346,0,0,0,52.18515,28.57537,27.1466,0,0,253.6933,90.43423,23.60979,0,23.60979,201.7244,48.02953,0.1090201,29.86126,41.74812,0,142.6194
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,74.04853,61.0507,36.52803,37.01463,37.01463,0,-1,0,37.01463,200.0521,0,0,0,74.04853,38.96276,37.01463,0,0,230.0835,111.683,35.08577,0,35.08577,235.0097,55.95458,0.1089744,40.71609,59.23882,0,185.7316
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,73.96065,65.24755,40.02409,0,0,0,-1,0,0,0,0,0,0,73.96065,0,0,0,0,194.9978,143.2602,73.96065,0,73.96065,305.175,72.66055,0.1088782,0,59.16852,0,217.2209
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,85.77905,73.73367,42.62446,60.36408,60.36408,0,-1,0,60.36408,142.1028,0,0,0,85.77905,63.54113,60.36408,0,0,121.0371,209.8248,22.23791,0,22.23791,326.2717,77.68358,0.1088493,66.40048,68.62324,0,295.6039
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,87.09041,76.97116,44.61086,10.91467,10.91467,0,-1,0,10.91467,797.9205,0,0,0,87.09041,11.48913,10.91467,0,0,98.79921,229.8389,75.60128,0,75.60128,397.9933,94.76013,0.1087513,12.00614,69.67233,0,316.9294
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,81.35893,76.69194,46.52502,38.09492,38.09492,0,-1,0,38.09492,213.569,18.06108,0,0,81.35893,40.09992,38.09492,0,0,23.19793,297.8801,23.19793,0,23.19793,420.0009,100,0.1087212,41.90442,65.08714,0,379.239
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,64.18784,70.12701,47.45682,49.4791,49.4791,0,-1,0,49.4791,129.7272,12.10457,0,0,64.18784,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1087212,54.42701,51.35027,0,382.9461
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,55.70334,66.78535,47.57962,24.25896,24.25896,0,-1,0,24.25896,229.6197,30.1676,0,0,55.70334,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1087212,26.68485,44.56267,0,374.4616
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,40.15214,60.99443,47.70241,22.97865,22.97865,0,-1,0,22.97865,174.7367,15.96409,0,0,40.15214,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1087212,25.27651,32.12171,0,358.9104
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,15.52339,51.50394,46.68393,79.6372,68.7,0,-1,0,68.7,22.59591,0,10.9372,18.90092,15.52339,72.31579,68.7,0,0,0,318.7582,0,56.7924,-56.7924,360.1364,85.74659,0.1087212,87.60092,12.41871,0,334.2816
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,44.73365,44.73365,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,63.10266,261.9658,0,32.35619,-32.35619,326.03,77.62603,0.1087212,33.81222,0,0,261.9658
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,42.90617,42.90617,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,99.05399,229.6096,0,16.19327,-16.19327,308.9608,73.56194,0.1087212,16.92197,0,0,229.6096
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,40.97755,40.97755,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,117.0465,213.4164,0,72.00183,-72.00183,233.0642,55.49136,0.1087212,75.24191,0,0,213.4164
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,39.33065,39.33065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.0486,141.4145,0,0,0,233.0642,55.49136,0.1087212,0,0,0,141.4145
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,37.64763,37.64763,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,197.0486,141.4145,0,12.20108,-12.20108,220.2031,52.4292,0.1087212,12.75013,0,0,141.4145
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,36.5497,36.5497,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,210.6053,129.2134,0,31.15617,-31.15617,187.3616,44.60982,0.1087212,32.5582,0,0,129.2134
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,35.7118,35.7118,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,245.2233,98.05727,0,19.5957,-19.5957,166.7059,39.69181,0.1087212,20.4775,0,0,98.05727
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,34.83778,34.83778,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,266.9963,78.46157,0,10.1118,-10.1118,156.0471,37.15401,0.1087212,10.56684,0,0,78.46157
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,34.07212,34.07212,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,278.2316,68.34977,0,24.71335,-24.71335,129.997,30.9516,0.1087212,25.82545,0,0,68.34977
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,33.43647,33.43647,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,305.6909,43.63642,0,32.37608,-32.37608,95.86961,22.82605,0.1087212,33.83301,0,0,43.63642
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,32.78638,32.78638,20.09847,10.69732,0,-1,0,10.69732,0,0,9.40115,11.411,0,11.26034,10.69732,0,0,341.6643,11.26034,0,11.26034,-11.26034,84.00017,20,0.1087212,22.10831,0,0,11.26034
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,32.13628,32.13628,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1088383,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.385896,33.22184,31.73178,24.71687,24.71687,81,0,22.761,24.71687,21.79037,0,0,0,5.385896,0,0,56.28313,53.46898,301.629,47.29215,58.85487,0,58.85487,189.6851,45.16303,0.1089653,27.18856,4.308717,81,52.67805
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,21.97141,37.5921,31.34895,0,0,72.31579,0,20.56389,0,0,0,0,0,21.97141,0,0,72.31579,68.7,242.7741,100.2615,90.67142,0,90.67142,275.7036,65.64357,0.1090219,0,17.57713,81,122.2329
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,27.30171,40.74078,32.82972,6.637712,6.637712,78.9535,0,22.24324,6.637712,411.312,0,0,0,27.30171,0,0,72.31579,68.7,152.1027,181.8658,96.00171,0,96.00171,366.7788,87.3281,0.1090935,7.301483,21.84137,81,209.1675
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,32.71621,46.28206,36.46302,0,0,0,-1,0,0,0,0,0,0,32.71621,0,0,0,0,56.10098,268.2673,32.71621,0,32.71621,397.8161,94.71793,0.1090512,0,26.17296,0,300.9836
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,45.7359,54.46349,39.98075,30.45276,30.45276,0,-1,0,30.45276,150.1864,0,0,0,45.7359,32.05554,30.45276,0,0,23.38478,297.7119,13.68036,0,13.68036,410.7944,97.808,0.1090335,33.49804,36.58873,0,343.4478
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,31.83518,52.53339,42.58112,40.81066,40.81066,0,-1,0,40.81066,78.00702,0,0,0,31.83518,42.95859,40.81066,0,0,9.704412,310.0243,0,11.12341,-11.12341,399.0693,95.01632,0.1090335,44.89172,25.46814,0,341.8594
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,31.64222,54.604,44.57474,0,0,0,-1,0,0,0,9.578469,0,0,31.64222,0,0,0,0,22.06376,298.9008,22.06376,0,22.06376,420.0009,100,0.1090049,0,25.31378,0,330.5431
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,32.64842,57.04468,46.52502,18.72503,18.72503,0,-1,0,18.72503,174.3571,12.93786,0,0,32.64842,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.1090049,20.59753,26.11874,0,351.4066
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,41.25494,61.12639,47.45682,31.17558,31.17558,0,-1,0,31.17558,132.331,8.438547,0,0,41.25494,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1090049,34.29314,33.00396,0,360.0132
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,38.27592,60.17946,47.57962,11.41345,11.41345,0,-1,0,11.41345,335.3579,26.26175,0,0,38.27592,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1090049,12.5548,30.62073,0,357.0341
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,15.8422,52.6591,47.70241,0,0,0,-1,0,0,0,15.8422,0,0,15.8422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090049,0,12.67376,0,334.6004
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.788314,48.0946,46.64059,0,0,0,-1,0,0,0,4.788314,0,0,4.788314,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090049,0,3.830651,0,323.5465
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,44.69753,44.69753,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1090049,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,42.86283,42.86283,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1090049,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,40.95589,40.95589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1090049,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,39.28731,39.28731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1090049,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,37.62596,37.62596,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1090049,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,36.52803,36.52803,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1090049,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,35.67568,35.67568,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1090049,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,34.80167,34.80167,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1090049,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,34.00711,34.00711,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1090049,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,33.37868,33.37868,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1090049,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,32.72859,32.72859,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1090049,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,32.05683,32.05683,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1090049,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.505847,32.32016,31.63066,24.62962,24.62962,0,0,0,24.62962,10.17412,0,0,0,2.505847,25.92591,24.62962,0,0,276.658,69.76601,0,23.42007,-23.42007,132.8531,31.63162,0.1090049,27.09258,2.004678,0,72.27185
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.68167,34.76776,31.22615,9.996057,9.996057,0,0,0,9.996057,126.8668,0,0,0,12.68167,10.52216,9.996057,0,0,302.6803,46.34594,2.159509,0,2.159509,134.9018,32.1194,0.1090021,10.99566,10.14534,0,59.02761
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,24.10397,39.66636,32.72859,33.13044,33.13044,0,0,0,33.13044,72.75476,0,7.105427E-15,0,24.10397,34.87415,33.13044,0,0,300.5208,48.2895,0,10.77017,-10.77017,123.549,29.41637,0.1090021,36.44348,19.28318,0,72.39347
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,40.84912,48.82505,36.36189,10.0987,10.0987,0,-1,0,10.0987,404.4987,0,0,0,40.84912,10.63021,10.0987,0,0,312.4877,37.51932,30.21891,0,30.21891,152.2172,36.24212,0.1089631,11.10857,32.6793,0,78.36845
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,45.75383,54.42179,39.93741,39.81919,39.81919,0,-1,0,39.81919,114.904,0,0,0,45.75383,41.91493,39.81919,0,0,282.2688,64.71634,3.838896,0,3.838896,155.8591,37.10923,0.1089581,43.80111,36.60307,0,110.4702
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,56.07948,61.11833,42.53778,37.3578,37.3578,0,-1,0,37.3578,150.1145,0,0,0,56.07948,39.32401,37.3578,0,0,278.4299,68.17135,16.75548,0,16.75548,171.7547,40.8939,0.1089365,41.09359,44.86359,0,124.2508
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,42.94519,58.55502,44.57474,0,0,0,-1,0,0,0,0,0,0,42.94519,0,0,0,0,261.6744,83.25127,42.94519,0,42.94519,212.4961,50.59421,0.108881,0,34.35616,0,126.1965
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,53.62192,64.69798,46.48168,44.62637,44.62637,0,-1,0,44.62637,120.1575,0,0,0,53.62192,46.97513,44.62637,0,0,218.7292,121.902,6.646791,0,6.646791,218.8018,52.09557,0.1088724,49.08901,42.89754,0,175.5239
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,46.59034,63.10863,47.45682,36.72616,36.72616,0,-1,0,36.72616,126.8587,0,0,0,46.59034,38.65912,36.72616,0,0,212.0824,127.8841,7.931223,0,7.931223,226.326,53.88704,0.1088622,40.39878,37.27227,0,174.4744
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,53.00982,65.66871,47.53628,33.47764,33.47764,0,-1,0,33.47764,158.3439,0,0,0,53.00982,35.23962,33.47764,0,0,204.1512,135.0222,17.77019,0,17.77019,243.1843,57.90091,0.1088393,36.82541,42.40785,0,188.032
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,41.05589,61.27687,47.65907,0,0,0,-1,0,0,0,0,0,0,41.05589,0,0,0,0,186.381,151.0153,41.05589,0,41.05589,282.1333,67.17447,0.1087864,0,32.84471,0,192.0712
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.77885,49.64003,46.64059,0,0,0,-1,0,0,0,0,0,0,9.77885,0,0,0,0,145.3251,187.9656,9.77885,0,9.77885,291.4104,69.38329,0.1087738,0,7.82308,0,197.7445
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,44.65419,44.65419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.5462,196.7666,0,0,0,291.4104,69.38329,0.1087738,0,0,0,196.7666
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,42.82671,42.82671,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,135.5462,196.7666,0,23.30202,-23.30202,266.8479,63.53508,0.1087738,24.35061,0,0,196.7666
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,40.91255,40.91255,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,161.4374,173.4646,0,16.8458,-16.8458,249.0909,59.30723,0.1087738,17.60386,0,0,173.4646
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,39.25119,39.25119,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,180.1549,156.6188,0,23.46362,-23.46362,224.358,53.41847,0.1087738,24.51949,0,0,156.6188
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,37.56096,37.56096,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,206.2256,133.1552,0,26.89869,-26.89869,196.0043,46.6676,0.1087738,28.10913,0,0,133.1552
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,36.44857,36.44857,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,236.1131,106.2565,0,24.55711,-24.55711,170.1189,40.50441,0.1087738,25.66218,0,0,106.2565
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,35.589,35.589,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,263.3987,81.69935,0,43.4573,-43.4573,124.3108,29.59776,0.1087738,45.41288,0,0,81.69935
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,34.72221,34.72221,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,311.6846,38.24205,0,3.328081,-3.328081,120.8027,28.7625,0.1087738,3.477845,0,0,38.24205
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,33.92765,33.92765,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,315.3825,34.91397,0,22.11213,-22.11213,97.49448,23.21293,0.1087738,23.10718,0,0,34.91397
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,33.29923,33.29923,46.84659,12.16174,0,-1,0,12.16174,0,0,34.68485,39.36951,0,12.80183,12.16174,0,0,339.9515,12.80183,0,12.80183,-12.80183,84.00017,20,0.1087738,51.53125,0,0,12.80183
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,32.62747,32.62747,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087738,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,31.9557,31.9557,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.108895,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.53537,33.31698,31.50786,19.6444,19.6444,81,0,22.761,19.6444,33.26836,0,0,0,6.53537,0,0,61.3556,58.28782,291.3307,56.56056,64.82319,0,64.82319,205.1169,48.83726,0.1090134,21.60884,5.228296,81,63.09593
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,27.62666,39.0233,31.10336,21.23827,21.23827,81,0,22.761,21.23827,130.0796,0,0,0,27.62666,0,0,59.76173,56.77364,226.5076,114.9014,84.40031,0,84.40031,285.1861,67.90131,0.1091064,23.3621,22.10133,81,142.5281
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,50.48593,47.94289,32.62747,34.24905,34.24905,81,0,22.761,34.24905,147.4083,0,0,0,50.48593,0,0,46.75095,44.4134,142.1072,190.8617,94.89933,0,94.89933,375.2155,89.33684,0.1091857,37.67395,40.38874,81,241.3476
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,69.62157,59.04454,36.30411,37.04226,37.04226,0,-1,0,37.04226,187.9517,0,0,0,69.62157,38.99185,37.04226,0,0,47.20791,276.2711,30.62972,0,30.62972,404.2734,96.25538,0.1091463,40.74648,55.69725,0,345.8927
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,75.83408,65.87984,39.90129,38.8176,38.8176,0,-1,0,38.8176,195.36,18.39525,0,0,75.83408,40.86064,38.8176,0,0,16.57819,303.8379,16.57819,0,16.57819,420.0009,100,0.109125,42.69937,60.66727,0,379.6719
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,86.42626,73.92667,42.53778,15.07567,15.07567,0,-1,0,15.07567,573.2829,70.55713,0,0,86.42626,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.109125,16.58324,69.14101,0,405.1845
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,84.84263,75.77309,44.5314,25.93549,25.93549,0,-1,0,25.93549,327.1295,57.54211,0,0,84.84263,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.109125,28.52904,67.8741,0,403.6009
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,68.86275,70.94913,46.48168,0,0,0,-1,0,0,0,68.86275,0,0,68.86275,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109125,0,55.0902,0,387.621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,56.50941,66.91521,47.41348,47.116,47.116,0,-1,0,47.116,119.9368,6.91362,0,0,56.50941,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.109125,51.8276,45.20753,0,375.2676
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,54.62571,66.30627,47.53628,7.595583,7.595583,0,-1,0,7.595583,719.1773,46.63036,0,0,54.62571,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.109125,8.355141,43.70057,0,373.3839
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,38.36003,60.24934,47.61573,24.58355,24.58355,0,-1,0,24.58355,156.0395,12.48261,0,0,38.36003,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.109125,27.0419,30.68802,0,357.1183
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,16.92266,51.87172,46.60447,49.42617,49.42617,0,-1,0,49.42617,34.23826,0,0,0,16.92266,52.02754,49.42617,0,0,0,318.7582,0,35.10488,-35.10488,382.997,91.18959,0.109125,54.36878,13.53813,0,335.6809
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,44.61086,44.61086,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,39.00542,283.6534,0,46.64418,-46.64418,333.8298,79.48312,0.109125,48.74317,0,0,283.6534
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,42.74725,42.74725,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,90.83229,237.0092,0,56.9469,-56.9469,273.8025,65.19093,0.109125,59.50951,0,0,237.0092
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,40.85476,40.85476,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,154.1066,180.0623,0,18.8214,-18.8214,253.963,60.46725,0.109125,19.66837,0,0,180.0623
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.0193,161.2409,0,0,0,253.963,60.46725,0.109125,0,0,0,161.2409
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,37.50317,37.50317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.0193,161.2409,0,0,0,253.963,60.46725,0.109125,0,0,0,161.2409
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,36.38356,36.38356,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,175.0193,161.2409,0,19.92318,-19.92318,232.9621,55.46705,0.109125,20.81972,0,0,161.2409
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,35.53122,35.53122,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,197.1562,141.3177,0,15.7473,-15.7473,216.363,51.51489,0.109125,16.45592,0,0,141.3177
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,34.63553,34.63553,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,214.6532,125.5704,0,18.39211,-18.39211,196.976,46.89895,0.109125,19.21975,0,0,125.5704
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.8482,33.8482,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,235.0888,107.1783,0,14.1057,-14.1057,182.1073,43.35879,0.109125,14.74046,0,0,107.1783
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,33.21255,33.21255,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,250.7618,93.07258,0,16.09796,-16.09796,165.1385,39.31862,0.109125,16.82236,0,0,93.07258
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,32.52634,32.52634,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,268.6484,76.97462,0,39.2712,-39.2712,123.7431,29.46258,0.109125,41.0384,0,0,76.97462
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,31.83291,31.83291,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,312.2831,37.70342,0,16.64264,-16.64264,106.2002,25.28571,0.109125,17.39156,0,0,37.70342
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.050968,31.93364,31.37062,24.20872,24.20872,20.25,0,7.39125,24.20872,8.472023,0,0,0,2.050968,4.167075,3.958721,0,0,330.7749,21.06078,0,2.116106,-2.116106,103.9696,24.75462,0.109125,26.62959,1.640775,81,23.11175
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.953065,33.41711,30.93723,33.93667,33.93667,81,0,22.761,33.93667,26.38168,0,0,0,8.953065,0,0,47.06333,44.71016,333.1262,18.94467,53.66323,0,53.66323,154.879,36.87588,0.10924,37.33034,7.162452,81,27.89774
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.772848,34.36988,32.483,28.21602,28.21602,81,0,22.761,28.21602,24.00355,0,0,0,6.772848,0,0,52.78398,50.14478,279.463,67.24158,56.91763,0,56.91763,208.8758,49.73224,0.1093628,31.03763,5.418278,81,74.01443
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,27.19656,44.2606,36.20298,44.18094,44.18094,0,-1,0,44.18094,61.55722,0,7.105427E-15,0,27.19656,46.50626,44.18094,0,0,222.5453,118.4674,0,19.3097,-19.3097,188.5216,44.88601,0.1093628,48.59904,21.75725,0,145.664
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,18.99821,45.51001,39.83628,12.67217,12.67217,0,-1,0,12.67217,149.9208,0,0,0,18.99821,13.33912,12.67217,0,0,244.0005,99.15775,5.659086,0,5.659086,193.8903,46.16426,0.1093555,13.93938,15.19857,0,118.156
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.31044,46.81127,42.50166,0,0,0,-1,0,0,0,0,0,0,14.31044,0,0,0,0,238.3414,104.2509,14.31044,0,14.31044,207.4664,49.39666,0.1093371,0,11.44835,0,118.5614
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,48.87151,60.67412,44.5314,45.60604,45.60604,0,-1,0,45.60604,107.1602,0,0,0,48.87151,48.00636,45.60604,0,0,224.031,117.1303,0.8651459,0,0.8651459,208.2871,49.59207,0.109336,50.16665,39.09721,0,166.0018
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,63.13867,68.52412,46.48168,9.84374,9.84374,0,-1,0,9.84374,641.4094,0,0,0,63.13867,10.36183,9.84374,0,0,223.1659,117.909,52.77684,0,52.77684,258.3556,61.51312,0.1092681,10.82811,50.51093,0,181.0476
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,41.42001,61.13894,47.41348,43.69189,43.69189,0,-1,0,43.69189,94.80022,0,0,0,41.42001,45.99146,43.69189,0,0,170.389,165.4081,0,4.571455,-4.571455,253.5369,60.3658,0.1092681,48.06108,33.13601,0,206.8281
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,42.1531,61.54391,47.53628,85.77972,68.7,0,-1,0,68.7,61.35822,0,17.07971,25.65769,42.1531,72.31579,68.7,0,0,175.4684,160.8367,0,30.16269,-30.16269,221.7426,52.79575,0.1092681,94.35769,33.72248,0,202.9897
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,30.66149,57.5276,47.61573,37.34734,37.34734,0,-1,0,37.34734,82.0982,0,7.105427E-15,0,30.66149,39.31299,37.34734,0,0,208.9825,130.674,0,8.651497,-8.651497,212.6231,50.62445,0.1092681,41.08207,24.52919,0,161.3354
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,14.61105,51.13005,46.60447,49.01013,49.01013,0,-1,0,49.01013,29.8123,0,7.105427E-15,0,14.61105,51.58961,49.01013,0,0,218.5953,122.0225,0,36.97857,-36.97857,173.6443,41.3438,0.1092681,53.91115,11.68884,0,136.6335
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,44.57474,44.57474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.6826,85.04389,0,0,0,173.6443,41.3438,0.1092681,0,0,0,85.04389
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,42.70391,42.70391,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,259.6826,85.04389,0,20.41022,-20.41022,152.13,36.22136,0.1092681,21.32868,0,0,85.04389
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,40.81142,40.81142,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,282.3606,64.63367,0,46.94403,-46.94403,102.6467,24.43964,0.1092681,49.05651,0,0,64.63367
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,39.1284,39.1284,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,334.5207,17.68963,0,2.566655,-2.566655,99.94118,23.79547,0.1092681,2.682154,0,0,17.68963
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,37.43816,37.43816,26.33476,14.36683,0,-1,0,14.36683,0,0,11.96793,14.60141,0,15.12298,14.36683,0,0,337.3725,15.12298,0,15.12298,-15.12298,84.00017,20,0.1092681,28.96824,0,0,15.12298
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,36.32578,36.32578,7.485839,0,0,-1,0,0,0,0,7.485839,8.234423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092681,8.234423,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,35.45176,35.45176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092681,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,34.55608,34.55608,29.59152,0,0,-1,0,0,0,0,29.59152,32.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092681,32.55067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,33.74707,33.74707,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092681,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,33.07531,33.07531,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092681,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,32.38187,32.38187,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092681,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,31.674,31.674,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1093844,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.402772,33.25292,31.20448,10.84795,10.84795,81,0,22.761,10.84795,68.24118,0,0,0,7.402772,0,0,70.15205,66.64444,288.418,59.18204,74.04722,0,74.04722,216.6309,51.57867,0.1094898,11.93275,5.922218,81,66.58481
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,18.8414,36.0602,30.75664,25.35225,25.35225,81,0,22.761,25.35225,74.31846,0,0,0,18.8414,0,0,55.64774,52.86536,214.3708,125.8245,71.70676,0,71.70676,284.6579,67.77555,0.1095981,27.88748,15.07312,81,144.6659
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,20.05404,38.03814,32.32409,40.43566,40.43566,81,0,22.761,40.43566,49.59495,0,0,0,20.05404,0,0,40.56434,38.53613,142.664,190.3606,58.59017,0,58.59017,340.2414,81.00969,0.1097193,44.47922,16.04324,81,210.4147
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,39.90558,48.23018,36.10186,35.64254,35.64254,0,-1,0,35.64254,111.9605,0,0,0,39.90558,37.51846,35.64254,0,0,84.07384,243.0918,2.387113,0,2.387113,342.506,81.54889,0.1097163,39.20679,31.92446,0,282.9973
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,57.5289,58.52403,39.80016,13.15725,13.15725,0,-1,0,13.15725,437.2412,0,0,0,57.5289,13.84973,13.15725,0,0,81.68673,245.2402,43.67916,0,43.67916,383.9437,91.41499,0.1096601,14.47297,46.02312,0,302.7691
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,73.60651,68.12482,42.50166,23.56417,23.56417,0,-1,0,23.56417,312.3662,10.79456,0,0,73.60651,24.80439,23.56417,0,0,38.00756,284.5514,38.00756,0,38.00756,420.0009,100,0.1096113,25.92059,58.88521,0,358.1579
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,72.28448,70.04623,44.5314,4.379436,4.379436,0,-1,0,4.379436,1650.543,67.67455,0,0,72.28448,4.609932,4.379436,0,0,0,318.7582,0,0,0,420.0009,100,0.1096113,4.817379,57.82758,0,391.0427
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,56.79867,65.94878,46.48168,11.86808,11.86808,0,-1,0,11.86808,478.5836,44.30596,0,0,56.79867,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.1096113,13.05489,45.43894,0,375.5569
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,60.77331,68.64931,47.41348,5.681114,5.681114,0,-1,0,5.681114,1069.743,54.79319,0,0,60.77331,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1096113,6.249225,48.61865,0,379.5315
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,41.20974,61.1976,47.53628,14.46315,14.46315,0,-1,0,14.46315,284.9293,25.98537,0,0,41.20974,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1096113,15.90946,32.96779,0,359.968
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,32.85859,58.29336,47.61573,5.247343,5.247343,0,-1,0,5.247343,626.1949,27.33507,0,0,32.85859,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1096113,5.772077,26.28687,0,351.6168
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.57394,50.16676,46.60447,18.38812,18.38812,0,-1,0,18.38812,62.94247,0,0,0,11.57394,19.35592,18.38812,0,0,0,318.7582,0,7.78198,-7.78198,411.7979,98.04693,0.1096113,20.22693,9.259151,0,330.3322
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,44.5314,44.5314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.646644,310.9763,0,0,0,411.7979,98.04693,0.1096113,0,0,0,310.9763
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,42.66058,42.66058,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,8.646644,310.9763,0,32.10463,-32.10463,377.9567,89.9895,0.1096113,33.54934,0,0,310.9763
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,40.75364,40.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.31846,278.8716,0,0,0,377.9567,89.9895,0.1096113,0,0,0,278.8716
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,39.06339,39.06339,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,44.31846,278.8716,0,72.31579,-72.31579,301.7291,71.84013,0.1096113,83.58341,0,0,278.8716
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,37.38037,37.38037,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,124.6693,206.5558,0,5.326854,-5.326854,296.1141,70.50322,0.1096113,5.566562,0,0,206.5558
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,36.24632,36.24632,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,130.5881,201.229,0,31.36341,-31.36341,263.0542,62.63182,0.1096113,32.77477,0,0,201.229
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,35.35064,35.35064,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,165.4363,169.8656,0,39.13623,-39.13623,221.801,52.80965,0.1096113,40.89736,0,0,169.8656
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,34.45495,34.45495,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,208.921,130.7293,0,20.42962,-20.42962,200.2663,47.68235,0.1096113,21.34895,0,0,130.7293
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,33.62428,33.62428,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,231.6206,110.2997,0,51.97232,-51.97232,145.4826,34.63865,0.1096113,54.31107,0,0,110.2997
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,32.95251,32.95251,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,289.3676,58.32738,0,26.97916,-26.97916,117.0441,27.86759,0.1096113,28.19323,0,0,58.32738
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,32.25908,32.25908,44.52,29.78081,0,-1,0,29.78081,0,0,14.73919,19.19118,0,31.34822,29.78081,0,0,319.3445,31.34822,0,31.34822,-31.34822,84.00017,20,0.1096113,48.972,0,0,31.34822
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,31.52953,31.52953,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1096979,1.149393,0,81,0
