Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,99.69368,70.16093,34.94191,58.29703,58.29703,0,-1,0,58.29703,171.0099,38.32839,0,0,99.69368,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1207903,64.12673,79.75494,0,418.4519
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,93.4522,70.78033,37.61696,12.6877,12.6877,0,-1,0,12.6877,736.5574,80.09673,0,0,93.4522,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1207903,13.95647,74.76176,0,412.2104
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,79.57378,66.7453,39.31721,50.27231,50.27231,0,-1,0,50.27231,158.2855,26.65556,0,0,79.57378,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1207903,55.29954,63.65902,0,398.332
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,61.3162,60.27856,40.08043,30.77233,30.77233,0,-1,0,30.77233,199.2576,28.92428,0,0,61.3162,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1207903,33.84956,49.05296,0,380.0744
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,51.72082,57.55085,40.82853,7.118555,7.118555,0,-1,0,7.118555,726.5634,44.2276,0,0,51.72082,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1207903,7.830411,41.37665,0,370.479
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,31.18424,49.78286,40.20889,77.02721,68.7,0,-1,0,68.7,45.3919,0,8.327207,16.02993,31.18424,72.31579,68.7,0,0,0,318.7582,0,41.13155,-41.13155,376.6444,89.67706,0.1207903,84.72993,24.94739,0,349.9425
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,38.06281,38.06281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.70173,277.6267,0,0,0,376.6444,89.67706,0.1207903,0,0,0,277.6267
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,35.93939,35.93939,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,45.70173,277.6267,0,14.87661,-14.87661,360.963,85.94341,0.1207903,15.54606,0,0,277.6267
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,34.15602,34.15602,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,62.2313,262.7501,0,31.88857,-31.88857,327.3495,77.94021,0.1207903,33.32356,0,0,262.7501
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,32.41043,32.41043,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,97.66305,230.8615,0,61.63224,-61.63224,262.3835,62.47213,0.1207903,64.40569,0,0,230.8615
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,30.6044,30.6044,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,166.1433,169.2292,0,3.943274,-3.943274,258.2269,61.48247,0.1207903,4.120721,0,0,169.2292
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,29.09307,29.09307,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,170.5247,165.286,0,10.90295,-10.90295,246.7342,58.74611,0.1207903,11.39358,0,0,165.286
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,27.88401,27.88401,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,182.6391,154.383,0,15.71496,-15.71496,230.1691,54.80207,0.1207903,16.42213,0,0,154.383
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,26.65228,26.65228,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,200.1002,138.6681,0,53.59998,-53.59998,173.6698,41.34987,0.1207903,56.01197,0,0,138.6681
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,25.66991,25.66991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.6557,85.06808,0,0,0,173.6698,41.34987,0.1207903,0,0,0,85.06808
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,24.8009,24.8009,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,259.6557,85.06808,0,34.72457,-34.72457,137.0669,32.63491,0.1207903,36.28718,0,0,85.06808
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,23.90921,23.90921,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,298.2386,50.34351,0,43.08229,-43.08229,91.65417,21.82238,0.1207903,45.021,0,0,50.34351
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,22.99486,22.99486,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,346.1078,7.261221,67.90606,0,67.90606,156.0755,37.16076,0.1223942,10.47193,0,81,7.261221
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,22.23164,22.23164,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,278.2017,68.37667,55.12984,0,55.12984,208.3763,49.6133,0.1241057,25.26545,0,81,68.37667
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.22137,26.86197,21.47598,38.04053,38.04053,81,0,22.761,38.04053,53.15743,0,0,0,20.22137,0,0,42.95947,40.8115,223.0719,117.9935,61.03286,0,61.03286,266.2771,63.39919,0.1257877,41.84459,16.1771,81,138.2149
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,50.52108,36.95397,22.65481,0,0,72.31579,0,20.56389,0,0,0,0,0,50.52108,0,0,72.31579,68.7,162.039,172.9231,119.2211,0,119.2211,379.3802,90.32843,0.1257252,0,40.41687,81,223.4442
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,70.59437,47.29869,25.97218,31.97774,31.97774,0,-1,0,31.97774,220.761,0,0,0,70.59437,33.66078,31.97774,0,0,42.81794,280.2221,36.93359,0,36.93359,414.4185,98.67086,0.1249255,35.17551,56.47549,0,350.8164
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,79.33678,54.47469,29.35,0,0,0,-1,0,0,0,73.45243,0,0,79.33678,0,0,0,0,5.884352,313.4623,5.884352,0,5.884352,420.0009,100,0.124799,0,63.46943,0,392.7991
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,91.60712,63.01393,32.2593,67.0344,67.0344,0,-1,0,67.0344,136.6569,21.0446,0,5.037838,91.60712,70.56252,67.0344,0,0,0,318.7582,0,0,0,420.0009,100,0.124799,73.73784,73.2857,0,410.3654
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,98.5209,69.77855,35.07037,22.81098,22.81098,0,-1,0,22.81098,431.9012,74.50935,0,0,98.5209,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.124799,25.09208,78.81673,0,417.2791
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,87.33725,68.15497,37.74542,8.413524,8.413524,0,-1,0,8.413524,1038.058,78.48091,0,0,87.33725,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.124799,9.254876,69.8698,0,406.0955
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,83.73208,68.71851,39.44567,0,0,0,-1,0,0,0,83.73208,0,0,83.73208,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124799,0,66.98566,0,402.4903
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,70.41859,63.9896,40.18622,51.90567,51.90567,0,-1,0,51.90567,135.6665,15.78104,0,0,70.41859,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.124799,57.09624,56.33487,0,389.1768
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,44.85689,55.23501,40.957,14.28191,14.28191,0,-1,0,14.28191,314.0819,29.8233,0,0,44.85689,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.124799,15.7101,35.88551,0,363.6151
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,23.49676,47.4423,40.33735,33.71523,33.71523,0,-1,0,33.71523,69.69183,0,0,0,23.49676,35.48972,33.71523,0,0,0,318.7582,0,11.99295,-11.99295,407.3592,96.99008,0.124799,37.08675,18.79741,0,342.255
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.967746,39.33091,38.19127,32.93401,32.93401,0,-1,0,32.93401,12.04757,0,7.105427E-15,0,3.967746,34.66738,32.93401,0,0,13.3255,306.7653,0,30.69963,-30.69963,374.9989,89.28528,0.124799,36.22741,3.174197,0,310.733
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,36.09052,36.09052,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,47.43621,276.0656,0,45.79491,-45.79491,326.7268,77.79195,0.124799,47.85567,0,0,276.0656
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,34.26181,34.26181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.31944,230.2707,0,0,0,326.7268,77.79195,0.124799,0,0,0,230.2707
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,32.5389,32.5389,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,98.31944,230.2707,0,20.25457,-20.25457,305.3766,72.70858,0.124799,21.16602,0,0,230.2707
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,30.71019,30.71019,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,120.8245,210.0162,0,9.93063,-9.93063,294.9088,70.21625,0.124799,10.37751,0,0,210.0162
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,29.22153,29.22153,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,131.8585,200.0855,0,52.72418,-52.72418,239.3327,56.98386,0.124799,55.09676,0,0,200.0855
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,27.9898,27.9898,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,190.441,147.3614,0,5.430068,-5.430068,233.6089,55.62105,0.124799,5.674421,0,0,147.3614
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,26.75807,26.75807,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,196.4744,141.9313,0,7.959908,-7.959908,225.2184,53.62332,0.124799,8.318104,0,0,141.9313
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,25.78326,25.78326,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,205.3187,133.9714,0,35.81413,-35.81413,187.467,44.63491,0.124799,37.42576,0,0,133.9714
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,24.90669,24.90669,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,245.1122,98.15726,0,43.73234,-43.73234,141.3691,33.65923,0.124799,45.70029,0,0,98.15726
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,24.01501,24.01501,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,293.7037,54.42492,0,18.21567,-18.21567,122.1681,29.08758,0.124799,19.03537,0,0,54.42492
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,23.07798,23.07798,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,313.9433,36.20925,0,24.35298,-24.35298,96.49778,22.97561,0.124799,25.44886,0,0,36.20925
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,22.31476,22.31476,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,341.0022,11.85627,36.84113,0,36.84113,131.4483,31.29716,0.1258768,46.44185,0,81,11.85627
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.25757,28.08197,21.57421,4.73525,4.73525,77.05104,0,21.76191,4.73525,512.2765,0,0,0,24.25757,0,0,72.31579,68.7,304.161,45.01329,92.95757,0,92.95757,219.6356,52.29409,0.1265948,5.208775,19.40606,81,69.27086
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,48.97645,36.59174,22.7606,2.267785,2.267785,74.58357,0,21.13764,2.267785,2159.661,0,0,0,48.97645,0,0,72.31579,68.7,211.2035,128.6751,117.6765,0,117.6765,331.2733,78.87444,0.1266569,2.494563,39.18116,81,177.6516
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,71.50951,47.74308,26.07797,11.29024,11.29024,0,-1,0,11.29024,633.3743,0,0,0,71.50951,11.88447,11.29024,0,0,93.52702,234.5839,59.62504,0,59.62504,387.8386,92.34234,0.1254227,12.41927,57.20761,0,306.0934
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,88.30444,58.11633,29.45579,60.60637,60.60637,0,-1,0,60.60637,145.7016,0,0,0,88.30444,63.79618,60.60637,0,0,33.90197,288.2465,24.50826,0,24.50826,411.0892,97.87818,0.1249224,66.66701,70.64355,0,376.5509
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,91.77201,63.24831,32.38777,37.3974,37.3974,0,-1,0,37.3974,245.3968,43.01261,0,0,91.77201,39.36568,37.3974,0,0,9.393715,310.3039,9.393715,0,9.393715,420.0009,100,0.1247317,41.13714,73.41761,0,402.0759
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,93.62691,67.67974,35.19128,0,0,0,-1,0,0,0,93.62691,0,0,93.62691,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247317,0,74.90154,0,412.3851
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,95.68454,72.20955,37.89656,15.24715,15.24715,0,-1,0,15.24715,627.5569,79.63491,0,0,95.68454,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1247317,16.77186,76.54763,0,414.4427
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,77.22109,66.09003,39.5968,10.73565,10.73565,0,-1,0,10.73565,719.2961,65.92041,0,0,77.22109,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1247317,11.80921,61.77687,0,395.9793
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,70.52483,64.24161,40.36002,15.44975,15.44975,0,-1,0,15.44975,456.4788,54.26193,0,0,70.52483,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1247317,16.99472,56.41986,0,389.2831
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,53.4509,58.49356,41.10057,1.395666,1.395666,0,-1,0,1.395666,3829.779,51.98178,0,0,53.4509,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1247317,1.535232,42.76072,0,372.2091
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,20.88534,46.80036,40.51115,26.75751,26.75751,0,-1,0,26.75751,78.05413,0,3.552714E-15,0,20.88534,28.1658,26.75751,0,0,0,318.7582,0,7.280458,-7.280458,412.3266,98.1728,0.1247317,29.43326,16.70827,0,339.6436
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.822986,40.33714,38.36507,25.19177,25.19177,0,-1,0,25.19177,27.08418,0,3.552714E-15,0,6.822986,26.51765,25.19177,0,0,8.089398,311.4778,0,19.69467,-19.69467,391.5666,93.22995,0.1247317,27.71095,5.458388,0,318.3008
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,36.25677,36.25677,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,29.97236,291.7831,0,45.59166,-45.59166,343.5087,81.78763,0.1247317,47.64328,0,0,291.7831
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,34.45073,34.45073,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,80.62976,246.1914,0,46.84082,-46.84082,294.1342,70.03181,0.1247317,48.94866,0,0,246.1914
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,32.70515,32.70515,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,132.6751,199.3506,0,17.23526,-17.23526,275.9666,65.70621,0.1247317,18.01085,0,0,199.3506
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,30.88399,30.88399,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,151.8254,182.1154,0,24.71784,-24.71784,249.9117,59.50267,0.1247317,25.83014,0,0,182.1154
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,29.37267,29.37267,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,179.2897,157.3975,0,5.598721,-5.598721,244.0101,58.09754,0.1247317,5.850663,0,0,157.3975
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,28.14093,28.14093,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,185.5105,151.7988,0,18.15363,-18.15363,224.8745,53.54145,0.1247317,18.97054,0,0,151.7988
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,26.88653,26.88653,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,205.6812,133.6452,0,23.7339,-23.7339,199.8568,47.58486,0.1247317,24.80193,0,0,133.6452
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,25.90417,25.90417,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,232.0522,109.9113,0,7.011253,-7.011253,192.4663,45.82522,0.1247317,7.326759,0,0,109.9113
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,25.03515,25.03515,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,239.8425,102.9,0,13.48176,-13.48176,178.2553,42.44165,0.1247317,14.08844,0,0,102.9
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,24.14347,24.14347,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,254.8222,89.41825,0,44.92779,-44.92779,130.8972,31.16595,0.1247317,46.94954,0,0,89.41825
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,23.20645,23.20645,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,304.742,44.49046,0,8.04493,-8.04493,122.4171,29.14688,0.1247317,8.406951,0,0,44.49046
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,22.44323,22.44323,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,313.6808,36.44553,0,18.46739,-18.46739,102.9508,24.51204,0.1247317,19.29842,0,0,36.44553
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.13772,25.95547,21.68,41.15984,41.15984,81,0,22.761,41.15984,39.20745,0,0,0,16.13772,0,0,39.84016,37.84816,334.2001,17.97814,53.98588,0,53.98588,154.1663,36.70619,0.1261455,45.27582,12.91018,81,34.11586
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,49.56906,36.91544,22.88907,0,0,72.31579,0,20.56389,0,0,0,0,0,49.56906,0,0,72.31579,68.7,280.2142,66.56543,118.2691,0,118.2691,266.3662,63.42039,0.1261008,0,39.65525,81,116.1345
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,56.89716,42.89556,26.18376,8.379216,8.379216,0,-1,0,8.379216,679.0272,0,0,0,56.89716,8.820228,8.379216,0,0,161.9452,173.0076,48.07693,0,48.07693,311.976,74.27984,0.1251495,9.217138,45.51773,0,229.9048
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,62.46088,48.58935,29.56158,28.33665,28.33665,0,-1,0,28.33665,220.4244,0,0,0,62.46088,29.82805,28.33665,0,0,113.8682,216.2768,32.63283,0,32.63283,342.9342,81.65083,0.124512,31.17031,49.9687,0,278.7377
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,76.97661,57.37442,32.51623,8.173867,8.173867,0,-1,0,8.173867,941.7405,0,0,0,76.97661,8.604071,8.173867,0,0,81.23539,245.6464,68.37254,0,68.37254,407.7981,97.09458,0.1231971,8.991254,61.58129,0,322.623
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,88.24167,65.4586,35.31974,27.58382,27.58382,0,-1,0,27.58382,319.9038,46.34322,0,0,88.24167,29.0356,27.58382,0,0,12.86285,307.1817,12.86285,0,12.86285,420.0009,100,0.1229528,30.3422,70.59334,0,395.4233
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,85.616,67.71951,38.00235,4.420048,4.420048,0,-1,0,4.420048,1936.993,80.96332,0,0,85.616,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1229528,4.862053,68.4928,0,404.3742
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,79.62044,67.27313,39.72526,46.50927,46.50927,0,-1,0,46.50927,171.1926,30.66331,0,0,79.62044,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1229528,51.16019,63.69635,0,398.3787
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,49.40078,56.30369,40.46582,65.89314,65.89314,0,-1,0,65.89314,74.97105,0,0,3.782452,49.40078,69.3612,65.89314,0,0,0,318.7582,0,19.96042,-19.96042,398.9607,94.99046,0.1229528,72.48245,39.52062,0,368.159
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,31.45149,50.95982,41.22904,40.47926,40.47926,0,-1,0,40.47926,77.69779,0,0,0,31.45149,42.60975,40.47926,0,0,22.17824,298.7978,0,11.15826,-11.15826,387.1989,92.19003,0.1229528,44.52719,25.16119,0,330.2493
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,20.51212,46.80923,40.63206,11.78205,11.78205,0,-1,0,11.78205,174.0963,0,0,0,20.51212,12.40216,11.78205,0,0,34.57631,287.6396,8.10996,0,8.10996,394.8927,94.02187,0.1227993,12.96026,16.40969,0,308.1517
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.675397,40.41635,38.48598,31.52142,31.52142,0,-1,0,31.52142,21.17734,0,0,0,6.675397,33.18044,31.52142,0,0,26.46635,294.9385,0,26.50504,-26.50504,366.9539,87.3698,0.1227993,34.67356,5.340318,0,301.6139
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,36.36256,36.36256,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,55.91639,268.4335,0,48.18004,-48.18004,316.1677,75.27786,0.1227993,50.34814,0,0,268.4335
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,34.57919,34.57919,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,109.4498,220.2534,0,32.64877,-32.64877,281.7528,67.08388,0.1227993,34.11797,0,0,220.2534
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,32.83361,32.83361,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,145.7262,187.6047,0,20.39401,-20.39401,260.2557,61.96551,0.1227993,21.31174,0,0,187.6047
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,30.98979,30.98979,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,168.3862,167.2106,0,13.21293,-13.21293,246.328,58.64941,0.1227993,13.80752,0,0,167.2106
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,29.47846,29.47846,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,183.0672,153.9977,0,27.32841,-27.32841,217.5213,51.79069,0.1227993,28.55819,0,0,153.9977
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,28.22406,28.22406,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,213.4321,126.6693,0,38.08628,-38.08628,177.3749,42.23203,0.1227993,39.80016,0,0,126.6693
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,26.99232,26.99232,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,255.7502,88.58303,0,29.33316,-29.33316,146.455,34.87017,0.1227993,30.65315,0,0,88.58303
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,26.01752,26.01752,75.98234,56.28738,0,-1,0,56.28738,0,0,19.69496,27.29319,0,59.24987,56.28738,0,0,288.3426,59.24987,0,59.24987,-59.24987,84.00017,20,0.1227993,83.58057,0,0,59.24987
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,25.11828,25.11828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227993,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,24.22659,24.22659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227993,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,23.31224,23.31224,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1239046,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,22.54902,22.54902,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1253165,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.43288,26.96492,21.7858,54.57602,54.57602,81,0,22.761,54.57602,35.60699,0,0,0,19.43288,0,0,26.42398,25.10278,249.8145,93.92514,44.53566,0,44.53566,225.2562,53.63232,0.1263756,60.03363,15.5463,81,113.358
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,43.52403,35.15594,22.97219,39.66274,39.66274,81,0,22.761,39.66274,109.7353,0,0,0,43.52403,0,0,41.33726,39.2704,205.2789,134.0072,82.79443,0,82.79443,303.8019,72.33364,0.1273588,43.62901,34.81922,81,177.5313
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,55.79157,42.65135,26.28956,25.08874,25.08874,0,-1,0,25.08874,222.377,0,0,0,55.79157,26.4092,25.08874,0,0,122.4845,208.5222,29.38238,0,29.38238,331.6765,78.97043,0.1268049,27.59761,44.63326,0,264.3138
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,78.07304,54.37546,29.66738,0,0,0,-1,0,0,0,0,0,0,78.07304,0,0,0,0,93.10208,234.9664,78.07304,0,78.07304,405.743,96.60529,0.1253564,0,62.45843,0,313.0394
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,90.80875,63.16311,32.64469,51.37933,51.37933,0,-1,0,51.37933,176.7418,21.69621,0,0,90.80875,54.08351,51.37933,0,0,15.02904,305.2321,15.02904,0,15.02904,420.0009,100,0.1250813,56.51727,72.647,0,396.0408
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,80.05109,62.16442,35.4482,36.542,36.542,0,-1,0,36.542,219.066,41.58583,0,0,80.05109,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1250813,40.19619,64.04087,0,398.8093
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,88.30909,69.08575,38.13081,12.21591,12.21591,0,-1,0,12.21591,722.9025,75.45024,0,0,88.30909,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1250813,13.4375,70.64727,0,407.0673
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,81.51674,68.24812,39.84617,59.81586,59.81586,0,-1,0,59.81586,136.2795,18.55267,0,0,81.51674,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1250813,65.79745,65.21339,0,400.275
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,66.20367,62.78483,40.59428,34.52446,34.52446,0,-1,0,34.52446,191.7587,29.86213,0,0,66.20367,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1250813,37.97691,52.96294,0,384.9619
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,48.27843,56.89785,41.3575,0,0,0,-1,0,0,0,48.27843,0,0,48.27843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1250813,0,38.62275,0,367.0367
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,25.60767,48.56003,40.76052,46.60479,46.60479,0,-1,0,46.60479,54.94644,0,0,0,25.60767,49.05767,46.60479,0,0,0,318.7582,0,23.45,-23.45,395.2824,94.11466,0.1250813,51.26527,20.48614,0,344.3659
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.79157,39.97355,38.59177,92.60661,68.7,0,-1,0,68.7,6.974628,0,23.90661,33.16727,4.79157,72.31579,68.7,0,0,26.05556,295.3082,0,67.52422,-67.52422,324.1056,77.16785,0.1250813,101.8673,3.833256,0,300.0998
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,36.49102,36.49102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.0825,227.784,0,0,0,324.1056,77.16785,0.1250813,0,0,0,227.784
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,34.68499,34.68499,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,101.0825,227.784,0,56.16882,-56.16882,264.8985,63.07093,0.1250813,58.69641,0,0,227.784
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,32.9394,32.9394,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,163.4923,171.6152,0,52.34842,-52.34842,209.7184,49.93285,0.1250813,54.7041,0,0,171.6152
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,31.09558,31.09558,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,221.6572,119.2668,0,25.72888,-25.72888,182.5978,43.47557,0.1250813,26.88668,0,0,119.2668
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,29.56158,29.56158,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,250.2448,93.5379,0,19.21517,-19.21517,162.3432,38.65306,0.1250813,20.07985,0,0,93.5379
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,28.32985,28.32985,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,271.595,74.32272,0,23.03085,-23.03085,138.0666,32.87292,0.1250813,24.06723,0,0,74.32272
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,27.07545,27.07545,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,297.1848,51.29188,0,21.14997,-21.14997,115.7725,27.56483,0.1250813,22.10172,0,0,51.29188
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,26.10064,26.10064,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,320.6848,30.1419,0,15.09601,-15.09601,99.85994,23.77613,0.1250813,15.77533,0,0,30.1419
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,25.20896,25.20896,30.22689,14.2936,0,-1,0,14.2936,0,0,15.93329,18.95598,0,15.0459,14.2936,0,0,337.4581,15.0459,0,15.0459,-15.0459,84.00017,20,0.1250813,33.24958,0,0,15.0459
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,24.31727,24.31727,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250813,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,23.38025,23.38025,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1263487,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,22.60947,22.60947,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1277257,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.908193,23.38827,21.84625,19.09677,19.09677,81,0,22.761,19.09677,30.93819,0,0,0,5.908193,0,0,61.90324,58.80807,231.0939,110.7737,64.71626,0,64.71626,262.1612,62.4192,0.1289779,21.00644,4.726554,81,116.6819
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.65705,28.06772,23.06287,3.482964,3.482964,75.79875,0,21.44508,3.482964,535.666,0,0,0,18.65705,0,0,72.31579,68.7,166.3776,169.0184,87.35706,0,87.35706,345.0354,82.15112,0.1295882,3.83126,14.92564,81,187.6754
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,43.0277,38.68163,26.37268,0,0,0,-1,0,0,0,0,0,0,43.0277,0,0,0,0,79.02055,247.6397,43.0277,0,43.0277,385.855,91.87006,0.1288103,0,34.42216,0,290.6674
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,78.35545,54.60947,29.77317,0,0,0,-1,0,0,0,42.3626,0,0,78.35545,0,0,0,0,35.99285,286.3647,35.99285,0,35.99285,420.0009,100,0.1281667,0,62.68436,0,364.7201
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,83.08643,60.08312,32.75048,75.0882,68.7,0,-1,0,68.7,120.9409,10.77064,6.388202,13.89702,83.08643,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1281667,82.59702,66.46915,0,401.8447
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,87.2139,65.31062,35.554,8.669325,8.669325,0,-1,0,8.669325,1006.006,78.08829,0,0,87.2139,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1281667,9.536258,69.77112,0,405.9721
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,60.45731,57.84545,38.25927,6.529457,6.529457,0,-1,0,6.529457,925.9164,53.58419,0,0,60.45731,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1281667,7.182402,48.36584,0,379.2155
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,53.0736,57.06245,39.95952,30.70415,30.70415,0,-1,0,30.70415,172.8549,20.75345,0,0,53.0736,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1281667,33.77456,42.45889,0,371.8318
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,50.82734,57.10673,40.72274,0,0,0,-1,0,0,0,50.82734,0,0,50.82734,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1281667,0,40.66188,0,369.5856
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,25.65777,49.31663,41.46329,41.11631,41.11631,0,-1,0,41.11631,62.40291,0,0,0,25.65777,43.28033,41.11631,0,0,0,318.7582,0,17.62255,-17.62255,401.425,95.5772,0.1281667,45.22794,20.52622,0,344.416
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.341403,41.84125,40.86632,12.36327,12.36327,0,-1,0,12.36327,27.02684,0,3.552714E-15,0,3.341403,13.01397,12.36327,0,0,19.58062,301.1357,0,9.672569,-9.672569,391.2292,93.14964,0.1281667,13.5996,2.673122,0,304.4771
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.53297,39.4483,38.72023,0,0,0,-1,0,0,0,0,0,0,2.53297,0,0,0,0,30.32792,291.4631,2.53297,0,2.53297,393.6322,93.72177,0.1281216,0,2.026376,0,293.9961
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,36.61948,36.61948,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,27.79494,293.7428,0,26.58636,-26.58636,365.6078,87.04929,0.1281216,27.78274,0,0,293.7428
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,34.81345,34.81345,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,57.33534,267.1564,0,55.88942,-55.88942,306.6951,73.02251,0.1281216,58.40445,0,0,267.1564
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,33.04519,33.04519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.4347,211.267,0,0,0,306.6951,73.02251,0.1281216,0,0,0,211.267
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,31.20137,31.20137,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,119.4347,211.267,0,36.35201,-36.35201,268.3768,63.8991,0.1281216,37.98784,0,0,211.267
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,29.66738,29.66738,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,159.8258,174.915,0,34.55435,-34.55435,231.9533,55.22686,0.1281216,36.10929,0,0,174.915
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,28.43564,28.43564,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,198.2195,140.3606,0,20.98203,-20.98203,209.8363,49.96092,0.1281216,21.92623,0,0,140.3606
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,27.18124,27.18124,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,221.5329,119.3786,0,2.610173,-2.610173,207.0849,49.30583,0.1281216,2.72763,0,0,119.3786
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,26.18376,26.18376,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,224.4331,116.7684,0,31.98023,-31.98023,173.3748,41.27963,0.1281216,33.41935,0,0,116.7684
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,25.29208,25.29208,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,259.9667,84.78821,0,11.37015,-11.37015,161.3896,38.42602,0.1281216,11.88181,0,0,84.78821
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,24.37773,24.37773,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,272.6002,73.41805,0,28.66284,-28.66284,131.1763,31.23239,0.1281216,29.95267,0,0,73.41805
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,23.46337,23.46337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.4478,44.75521,0,0,0,131.1763,31.23239,0.1281216,0,0,0,44.75521
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,22.67748,22.67748,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,304.4478,44.75521,0,16.11597,-16.11597,114.1886,27.1877,0.1281216,16.84119,0,0,44.75521
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.385753,24.37805,21.91426,20.95882,20.95882,0,0,0,20.95882,44.78188,0,3.552714E-15,0,9.385753,22.06191,20.95882,0,0,322.3544,28.63924,0,12.67616,-12.67616,100.8267,24.00632,0.1281216,23.0547,7.508602,0,38.02499
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,33.00421,32.19798,23.12332,43.29147,43.29147,81,0,22.761,43.29147,76.2372,0,0,0,33.00421,0,0,37.70853,35.8231,336.4391,15.96308,68.82731,0,68.82731,166.1221,39.55279,0.1292569,47.62062,26.40337,81,48.96729
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,67.24287,46.699,26.46336,30.95684,30.95684,0,-1,0,30.95684,217.2149,0,0,0,67.24287,32.58614,30.95684,0,0,267.6118,77.90765,34.65672,0,34.65672,199.0003,47.38093,0.1286441,34.05252,53.7943,0,145.1505
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,70.75972,51.89087,29.86385,49.39177,49.39177,0,-1,0,49.39177,143.2622,0,0,0,70.75972,51.99133,49.39177,0,0,232.955,109.0987,18.76839,0,18.76839,216.8056,51.62027,0.1283146,54.33094,56.60778,0,179.8584
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,81.51455,59.5513,32.83361,0,0,0,-1,0,0,0,0,0,0,81.51455,0,0,0,0,214.1866,125.9903,81.51455,0,81.51455,294.1371,70.03249,0.126903,0,65.21164,0,207.5048
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,67.78703,57.58112,35.65979,0,0,0,-1,0,0,0,0,0,0,67.78703,0,0,0,0,132.6721,199.3533,67.78703,0,67.78703,358.4455,85.34399,0.1257526,0,54.22962,0,267.1404
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,54.35502,55.72322,38.36507,10.38315,10.38315,0,-1,0,10.38315,523.4925,0,0,0,54.35502,10.92963,10.38315,0,0,64.88505,260.3617,43.42538,0,43.42538,399.6424,95.15276,0.1250266,11.42147,43.48401,0,314.7167
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,50.96457,56.41705,40.06531,44.95961,44.95961,0,-1,0,44.95961,113.3564,0,0,0,50.96457,47.3259,44.95961,0,0,21.45967,299.4445,3.638669,0,3.638669,403.0944,95.97466,0.1249661,49.45557,40.77166,0,350.4091
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,39.35075,53.18348,40.82853,47.56976,47.56976,0,-1,0,47.56976,82.72218,0,7.105427E-15,0,39.35075,50.07343,47.56976,0,0,17.821,302.7193,0,10.72269,-10.72269,391.7917,93.28354,0.1249661,52.32674,31.4806,0,342.0701
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,17.80548,46.93552,41.56908,0,0,0,-1,0,0,0,0,0,0,17.80548,0,0,0,0,29.73509,291.9966,17.80548,0,17.80548,408.6834,97.30538,0.1246711,0,14.24438,0,309.8021
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,19.53285,46.85616,40.97211,48.07479,48.07479,0,-1,0,48.07479,40.63014,0,0,0,19.53285,50.60505,48.07479,0,0,11.92961,308.0216,0,31.07219,-31.07219,375.9305,89.50707,0.1246711,52.88227,15.62628,0,327.5544
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.827336,40.53508,38.84869,43.90209,43.90209,0,-1,0,43.90209,13.27348,0,0,0,5.827336,46.21273,43.90209,0,0,46.45427,276.9494,0,40.38539,-40.38539,333.3605,79.37139,0.1246711,48.2923,4.661869,0,282.7767
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,36.72528,36.72528,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,91.32693,236.564,0,25.37571,-25.37571,306.6122,73.00275,0.1246711,26.51762,0,0,236.564
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,34.91924,34.91924,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,119.5222,211.1883,0,21.66298,-21.66298,283.7774,67.56591,0.1246711,22.63781,0,0,211.1883
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,33.13587,33.13587,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,143.5921,189.5253,0,22.24474,-22.24474,260.3294,61.98306,0.1246711,23.24576,0,0,189.5253
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,31.2845,31.2845,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,168.3085,167.2806,0,24.12344,-24.12344,234.901,55.9287,0.1246711,25.209,0,0,167.2806
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,29.75805,29.75805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.1123,143.1571,0,0,0,234.901,55.9287,0.1246711,0,0,0,143.1571
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,28.50365,28.50365,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,195.1123,143.1571,0,2.188488,-2.188488,232.5941,55.37945,0.1246711,2.28697,0,0,143.1571
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,27.26436,27.26436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.544,140.9686,0,0,0,232.5941,55.37945,0.1246711,0,0,0,140.9686
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,26.24422,26.24422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.544,140.9686,0,0,0,232.5941,55.37945,0.1246711,0,0,0,140.9686
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,25.35253,25.35253,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,197.544,140.9686,0,38.46391,-38.46391,192.0496,45.72601,0.1246711,40.19478,0,0,140.9686
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,24.43818,24.43818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.2817,102.5047,0,0,0,192.0496,45.72601,0.1246711,0,0,0,102.5047
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,23.52383,23.52383,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,240.2817,102.5047,0,20.08459,-20.08459,170.8786,40.6853,0.1246711,20.9884,0,0,102.5047
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,22.73793,22.73793,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,262.5979,82.42013,0,7.361358,-7.361358,163.1191,38.8378,0.1246711,7.692619,0,0,82.42013
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.66175,27.22281,21.97471,16.99543,16.99543,0,0,0,16.99543,115.6884,0,0,0,19.66175,17.88993,16.99543,0,0,270.7772,75.05877,1.771817,0,1.771817,164.8,39.23801,0.1246418,18.69497,15.7294,0,94.72052
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,43.158,35.27375,23.18378,65.91032,65.91032,81,0,22.761,65.91032,65.47987,0,0,0,43.158,0,0,15.08967,14.33519,269.0053,76.6534,57.49319,0,57.49319,219.3428,52.22437,0.1257733,72.50136,34.5264,81,119.8114
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,61.84263,44.92376,26.52381,9.614301,9.614301,0,-1,0,9.614301,643.2358,0,0,0,61.84263,10.12032,9.614301,0,0,211.5122,128.3973,51.72231,0,51.72231,268.4109,63.90722,0.1249234,10.57573,49.4741,0,190.2399
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,73.77674,53.0974,29.94697,3.821191,3.821191,0,-1,0,3.821191,1930.726,0,0,0,73.77674,4.022306,3.821191,0,0,159.7899,174.9474,69.75443,0,69.75443,334.5857,79.66311,0.1237951,4.20331,59.02139,0,248.7241
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,81.97929,59.84938,32.92429,44.13491,44.13491,0,-1,0,44.13491,185.747,0,0,0,81.97929,46.45781,44.13491,0,0,90.03542,237.7263,35.52148,0,35.52148,368.2844,87.68658,0.1232283,48.5484,65.58344,0,319.7056
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,92.84713,68.07502,35.76559,59.92383,59.92383,0,-1,0,59.92383,154.9419,0,0,0,92.84713,63.07771,59.92383,0,0,54.51394,269.6957,29.76942,0,29.76942,396.5261,94.41079,0.1227573,65.91621,74.2777,0,362.5428
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,73.56802,63.20183,38.47086,10.4781,10.4781,0,-1,0,10.4781,702.1126,37.79393,0,0,73.56802,11.02957,10.4781,0,0,24.74453,296.4882,24.74453,0,24.74453,420.0009,100,0.1223686,11.5259,58.85442,0,370.0562
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,46.80298,55.05009,40.1711,19.95671,19.95671,0,-1,0,19.95671,234.5226,25.79592,0,0,46.80298,21.00706,19.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1223686,21.95238,37.44238,0,365.5612
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,41.88819,54.17292,40.93433,0,0,0,-1,0,0,0,41.88819,0,0,41.88819,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223686,0,33.51055,0,360.6464
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,45.7849,56.35899,41.67488,0,0,0,-1,0,0,0,45.7849,0,0,45.7849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223686,0,36.62792,0,364.5431
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,18.999,46.80687,41.08546,0,0,0,-1,0,0,0,18.999,0,0,18.999,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223686,0,15.1992,0,337.7572
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.46634,42.01155,38.95449,0,0,0,-1,0,0,0,10.46634,0,0,10.46634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223686,0,8.373073,0,329.2246
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,36.83107,36.83107,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1223686,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,35.02503,35.02503,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1223686,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,33.24166,33.24166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1223686,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,31.36762,31.36762,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1223686,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,29.84118,29.84118,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1223686,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,28.60944,28.60944,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1223686,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,27.35504,27.35504,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1223686,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,26.33489,26.33489,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1223686,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,25.42054,25.42054,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1223686,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,24.50619,24.50619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1223686,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,23.59184,23.59184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1223686,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,22.80594,22.80594,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1223686,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.65516,27.29117,22.04272,0,0,0,0,0,0,0,0,0,0,19.65516,0,0,0,0,182.8032,154.2353,19.65516,0,19.65516,265.225,63.14869,0.1220615,0,15.72412,0,173.8905
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,44.63223,35.81919,23.27446,34.53743,34.53743,0,0,0,34.53743,129.2286,0,0,0,44.63223,36.35519,34.53743,0,0,163.1481,171.925,8.277034,0,8.277034,273.0773,65.01827,0.1219327,37.99117,35.70578,0,216.5572
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,66.02891,46.44479,26.60694,0.4030911,0.4030911,0,-1,0,0.4030911,16380.64,0,0,0,66.02891,0.4243064,0.4030911,0,0,154.871,179.3743,65.60461,0,65.60461,335.3153,79.83681,0.120921,0.4434002,52.82313,0,245.4032
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,87.84988,58.70277,30.07543,12.6412,12.6412,0,-1,0,12.6412,694.9491,0,0,0,87.84988,13.30652,12.6412,0,0,89.26641,238.4185,74.54336,0,74.54336,406.0333,96.67441,0.1197916,13.90532,70.2799,0,326.2683
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,95.65868,65.82498,33.06786,0,0,0,-1,0,0,0,80.93562,0,0,95.65868,0,0,0,0,14.72305,305.5075,14.72305,0,14.72305,420.0009,100,0.1195711,0,76.52694,0,401.1661
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,101.1124,72.10225,35.87138,0,0,0,-1,0,0,0,101.1124,0,0,101.1124,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195711,0,80.88995,0,419.8707
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,95.45409,73.00952,38.57665,20.93584,20.93584,0,-1,0,20.93584,455.9362,73.41636,0,0,95.45409,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1195711,23.02943,76.36327,0,414.2123
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,90.2341,72.78889,40.29202,0,0,0,-1,0,0,0,90.2341,0,0,90.2341,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195711,0,72.18728,0,408.9923
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,67.57604,63.86221,41.04012,18.33716,18.33716,0,-1,0,18.33716,368.5197,48.27377,0,0,67.57604,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1195711,20.17088,54.06083,0,386.3343
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,51.87104,58.70685,41.80334,42.95067,42.95067,0,-1,0,42.95067,120.7689,6.659803,0,0,51.87104,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1195711,47.24574,41.49683,0,370.6293
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,25.28721,48.95052,41.22904,35.10195,35.10195,0,-1,0,35.10195,72.03931,0,0,0,25.28721,36.94942,35.10195,0,0,0,318.7582,0,11.66222,-11.66222,407.7078,97.07309,0.1195711,38.61215,20.22976,0,344.0454
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.24389,42.67419,39.08295,0,0,0,-1,0,0,0,0,0,0,12.24389,0,0,0,0,12.95802,307.096,12.24389,0,12.24389,419.3234,99.83869,0.1193883,0,9.795111,0,319.3399
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,36.95953,36.95953,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,0.71413,318.1155,0,22.06457,-22.06457,396.0652,94.30106,0.1193883,23.05747,0,0,318.1155
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,35.1535,35.1535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.23032,296.0509,0,0,0,396.0652,94.30106,0.1193883,0,0,0,296.0509
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,33.34746,33.34746,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,25.23032,296.0509,0,10.65421,-10.65421,384.8347,91.62714,0.1193883,11.13365,0,0,296.0509
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,31.47341,31.47341,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,37.06833,285.3967,0,34.07219,-34.07219,348.9195,83.0759,0.1193883,35.60544,0,0,285.3967
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,29.94697,29.94697,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,74.92632,251.3245,0,17.30109,-17.30109,330.6826,78.73378,0.1193883,18.07964,0,0,251.3245
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,28.69257,28.69257,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,94.14975,234.0235,0,36.06316,-36.06316,292.6686,69.68287,0.1193883,37.68601,0,0,234.0235
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,27.46083,27.46083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.2199,197.9603,0,0,0,292.6686,69.68287,0.1193883,0,0,0,197.9603
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,26.41802,26.41802,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,134.2199,197.9603,0,39.54258,-39.54258,250.9871,59.75871,0.1193883,41.32199,0,0,197.9603
